time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 06:00:00,591.1666666666666,0.0,87.83333333333333,63.77666666666667,599.64,70.0,3.306666666666666,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,603.1733333333333,0.0,87.83333333333333,63.626666666666665,599.64,70.0,1.7599999999999998,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,592.58,0.0,87.5,63.57333333333333,599.64,70.0,1.1333333333333333,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,606.7066666666666,0.0,88.16666666666667,63.46333333333333,599.64,70.0,0.89,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,605.2933333333334,0.0,88.0,63.443333333333335,599.64,70.0,0.1766666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,598.9399999999999,0.0,88.16666666666667,63.38,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,600.35,0.0,88.0,63.24,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,604.59,0.0,87.66666666666667,63.25666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,603.8833333333333,0.0,87.83333333333333,63.5,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,605.2933333333334,0.0,87.83333333333333,63.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,592.5833333333334,0.0,87.83333333333333,63.370000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,596.8166666666666,0.0,88.33333333333333,63.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,594.6966666666666,0.0,87.66666666666667,63.31999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,612.36,0.0,88.66666666666667,63.45666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,600.35,0.0,87.5,63.56333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,589.7566666666667,0.0,88.66666666666667,63.54666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,604.5866666666667,0.0,88.33333333333333,63.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,585.52,0.0,88.16666666666667,63.41333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,592.58,0.0,89.0,63.36333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,600.35,0.0,88.33333333333333,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,585.5166666666668,0.0,88.5,63.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,602.4666666666667,0.0,88.16666666666667,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,601.0566666666667,0.0,88.66666666666667,63.24333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,601.76,0.0,88.33333333333333,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,602.4699999999999,0.0,88.83333333333333,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,605.9966666666667,0.0,88.5,63.51,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,596.8166666666666,0.0,88.66666666666667,63.93,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,600.35,0.0,88.5,64.66000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,592.5799999999999,0.0,89.0,65.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,602.4666666666667,0.0,84.66666666666667,65.82666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,604.5866666666667,0.0,78.83333333333333,65.01,599.64,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,593.9933333333333,0.0,75.33333333333333,64.83333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,603.8833333333333,0.0,72.0,64.88666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,593.2866666666666,0.0,69.33333333333333,64.82,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,592.5833333333334,0.0,67.0,64.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,603.1733333333333,0.0,63.5,65.32333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,594.6999999999999,0.0,62.66666666666666,66.07666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,596.8166666666666,0.0,63.333333333333336,66.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,606.0,0.0,63.5,62.15,599.64,70.0,0.0166666666666666,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,605.2933333333334,0.0,65.0,58.85,599.64,70.0,8.573333333333332,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,593.2866666666667,0.0,65.66666666666667,59.50333333333333,599.64,70.0,9.823333333333332,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,591.8733333333333,0.0,65.5,60.2,599.64,70.0,9.386666666666663,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,596.1133333333333,0.0,65.5,61.13,599.64,70.0,6.416666666666667,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,609.5300000000001,0.0,65.5,62.38,599.64,70.0,6.043333333333333,74.0,70.0,0.0,70.00999999999999,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,606.0033333333333,0.0,65.5,63.336666666666666,599.64,70.0,0.2466666666666666,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,589.05,0.0,64.83333333333333,65.04,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,581.2766666666666,0.0,78.16666666666667,64.61,599.64,70.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,610.9433333333333,0.0,92.16666666666669,62.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,589.7533333333332,0.0,92.83333333333331,62.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,599.6433333333333,0.0,94.0,63.05666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,593.9933333333333,0.0,93.5,63.28,599.64,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,603.1733333333333,0.0,92.33333333333331,63.22333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,591.8733333333333,0.0,92.16666666666669,62.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,603.1733333333333,0.0,93.16666666666669,62.94,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666667,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,600.35,0.0,93.5,63.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,601.76,0.0,90.5,62.97,599.64,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,603.88,0.0,86.16666666666667,62.88,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,589.7566666666667,0.0,87.0,63.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,603.1733333333333,0.0,86.83333333333333,63.24333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,589.0466666666666,0.0,86.33333333333333,63.32,599.64,70.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,603.1766666666666,0.0,86.83333333333333,62.64000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.16,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,594.6999999999999,0.0,86.66666666666667,62.876666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,600.3466666666667,0.0,86.66666666666667,62.72333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,601.0566666666667,0.0,86.5,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,597.5233333333333,0.0,87.33333333333333,63.14000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,596.82,0.0,87.5,62.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,597.5266666666666,0.0,87.5,62.13666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,597.5233333333334,0.0,86.33333333333333,61.903333333333336,599.64,70.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,601.0533333333333,0.0,87.16666666666667,61.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,598.9366666666666,0.0,87.16666666666667,61.870000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,611.65,0.0,87.0,61.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,606.7066666666666,0.0,86.83333333333333,60.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.53,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,642.0233333333333,0.0,71.66666666666667,61.37,599.64,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,595.4066666666666,0.0,60.66666666666666,63.23,599.64,70.0,0.0433333333333333,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,593.2866666666666,0.0,61.0,63.09333333333333,599.64,70.0,3.98,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,596.82,0.0,62.5,62.86666666666667,599.64,70.0,8.753333333333332,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,597.5233333333333,0.0,63.66666666666666,63.95333333333334,599.64,70.0,14.956666666666663,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,598.2333333333332,0.0,64.33333333333333,65.59,599.64,70.0,20.486666666666668,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,603.88,0.0,65.0,65.51,599.64,70.0,21.456666666666667,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,597.5233333333334,0.0,65.66666666666667,66.36,599.64,70.0,24.59,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,593.9966666666666,0.0,66.16666666666667,66.95,599.64,70.0,27.26,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,590.46,0.0,67.0,67.46,599.64,70.0,29.22666666666667,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,597.5266666666666,0.0,67.33333333333333,67.08666666666666,599.64,70.0,28.290000000000003,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,598.9366666666666,0.0,66.5,66.99,599.64,70.0,27.87333333333333,74.0,70.0,0.0,69.86999999999999,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,604.5866666666667,0.0,67.5,66.50333333333333,599.64,70.0,26.22,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,606.0,0.0,67.33333333333333,66.23,599.64,70.0,25.97,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,591.8733333333333,0.0,66.83333333333333,65.16000000000001,599.64,70.0,23.36,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,584.1033333333334,0.0,66.5,64.78333333333333,599.64,70.0,22.62333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,605.9966666666667,0.0,66.83333333333333,63.95666666666667,599.64,70.0,21.296666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,594.6999999999999,0.0,67.0,63.23,599.64,70.0,20.5,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,598.2266666666667,0.0,66.66666666666667,61.973333333333336,599.64,70.0,17.24,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,599.6433333333333,0.0,66.66666666666667,61.21,599.64,70.0,15.336666666666666,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,591.8733333333333,0.0,66.66666666666667,60.60999999999999,599.64,70.0,14.37,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,598.9333333333333,0.0,66.83333333333333,60.63,599.64,70.0,14.52,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,603.8833333333333,0.0,67.0,60.406666666666666,599.64,70.0,14.253333333333332,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,601.7633333333333,0.0,67.16666666666667,60.70666666666667,599.64,70.0,16.16,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,608.12,0.0,67.0,60.696666666666665,599.64,70.0,16.22,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,603.1766666666666,0.0,67.33333333333333,66.13333333333334,599.64,70.0,11.52,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,594.6966666666667,0.0,67.0,59.38666666666666,599.64,70.0,0.0833333333333333,74.0,70.0,0.0,70.58999999999999,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,601.0533333333333,0.0,67.0,65.33666666666666,599.64,70.0,0.6633333333333333,74.0,70.0,0.0,70.50999999999999,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,594.6966666666667,0.0,67.83333333333333,66.17666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.96,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,609.5333333333333,0.0,67.33333333333333,65.97333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,594.6999999999999,0.0,67.5,65.48,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,599.6433333333333,0.0,67.66666666666667,65.36,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,603.88,0.0,66.5,65.32,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,617.3000000000001,0.0,66.83333333333333,65.21666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,598.9399999999999,0.0,66.5,65.07333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,583.3966666666666,0.0,66.66666666666667,65.07333333333334,599.64,70.0,1.4366666666666668,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,598.9333333333333,0.0,66.33333333333333,65.30666666666667,599.64,70.0,4.103333333333333,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,600.3466666666667,0.0,66.33333333333333,65.3,599.64,70.0,5.946666666666666,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,598.23,0.0,66.16666666666667,65.37333333333333,599.64,70.0,7.013333333333333,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,590.1099999999999,0.0,66.0,65.435,599.64,70.0,8.425,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,598.2333333333332,0.0,66.33333333333333,65.38666666666667,599.64,70.0,9.086666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,596.8166666666666,0.0,66.33333333333333,65.27666666666666,599.64,70.0,10.15,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,595.4033333333333,0.0,66.16666666666667,64.94666666666667,599.64,70.0,11.42,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,597.5233333333333,0.0,66.5,65.18666666666667,599.64,70.0,12.876666666666663,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,593.2866666666666,0.0,66.5,65.32666666666667,599.64,70.0,14.133333333333333,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,608.8233333333334,0.0,66.66666666666667,65.42333333333333,599.64,70.0,15.186666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,615.8866666666667,0.0,67.5,65.39666666666666,599.64,70.0,15.95,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,600.35,0.0,66.83333333333333,65.03666666666668,599.64,70.0,14.893333333333333,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,604.5866666666667,0.0,67.0,64.62333333333333,599.64,70.0,13.46,74.0,70.0,0.0,70.01333333333334,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,608.12,0.0,67.0,64.59333333333333,599.64,70.0,12.696666666666667,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,598.23,0.0,67.0,64.37666666666667,599.64,70.0,10.94,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,599.6433333333333,0.0,67.16666666666667,64.63,599.64,70.0,8.196666666666667,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,599.6433333333333,0.0,67.16666666666667,65.56,599.64,70.0,4.496666666666667,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,595.4066666666666,0.0,67.0,66.26666666666667,599.64,70.0,0.1333333333333333,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,607.41,0.0,66.16666666666667,62.45333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,4568
