time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 04:00:00,126.42333333333332,100.0,44.5,64.17666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,690
2025-02-07 04:15:00,127.83666666666666,100.0,44.5,64.12,129.25,70.0,0.0,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0,691
2025-02-07 04:30:00,126.42333333333332,100.0,44.66666666666666,64.02,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,692
2025-02-07 04:45:00,125.71666666666664,100.0,45.66666666666666,63.93,129.25,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,693
2025-02-07 05:00:00,127.13,100.0,46.5,63.90333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0,694
2025-02-07 05:15:00,128.54333333333332,100.0,46.5,63.77,129.25,70.0,0.0,70.0,70.0,70.0,70.05,67.0,69.0,75.0,55.0,695
2025-02-07 05:30:00,130.66333333333333,100.0,46.16666666666666,63.73333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0,696
2025-02-07 05:45:00,129.25,100.0,44.5,63.66,129.25,70.0,0.0,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0,697
2025-02-07 06:00:00,129.25,100.0,44.5,63.67,129.25,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0,698
2025-02-07 06:15:00,127.83666666666666,100.0,44.5,63.74666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0,699
2025-02-07 06:30:00,129.25,99.97333333333334,44.5,63.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,700
2025-02-07 06:45:00,128.54333333333332,100.0,44.333333333333336,63.70666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,701
2025-02-07 07:00:00,129.25,100.0,44.0,63.54,129.25,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,702
2025-02-07 07:15:00,127.13,99.92,44.5,63.48666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,703
2025-02-07 07:30:00,126.42333333333332,99.79333333333334,44.5,63.45,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,704
2025-02-07 07:45:00,129.25,100.0,44.5,63.32666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.00666666666666,67.0,69.0,75.0,55.0,705
2025-02-07 08:00:00,129.25,99.79,44.0,63.27333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,706
2025-02-07 08:15:00,129.25,99.94,43.5,63.275000000000006,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,707
2025-02-07 08:30:00,126.6,99.92,44.75,63.16,127.13,70.0,0.0,70.0,70.0,70.0,69.99000000000001,67.0,69.0,75.0,55.0,708
2025-02-07 08:45:00,129.25,100.0,45.66666666666666,63.00333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,709
2025-02-07 09:00:00,130.66333333333333,100.0,44.5,62.85666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,710
2025-02-07 09:15:00,129.95666666666668,100.0,44.0,62.79333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0,711
2025-02-07 09:30:00,129.25,100.0,43.5,62.85,129.25,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,712
2025-02-07 09:45:00,127.13,100.0,43.0,62.876666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0,713
2025-02-07 10:00:00,128.54333333333332,99.96666666666664,45.0,62.75333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.03333333333335,67.0,69.0,75.0,55.0,714
2025-02-07 10:15:00,129.25,100.0,45.0,62.71333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0,715
2025-02-07 10:30:00,129.25,100.0,43.333333333333336,62.73666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,716
2025-02-07 10:45:00,129.25,99.99,42.5,62.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0,717
2025-02-07 11:00:00,127.83666666666666,99.86333333333334,42.5,62.75333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,718
2025-02-07 11:15:00,129.25,100.0,42.5,62.71333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,719
2025-02-07 11:30:00,127.13,100.0,43.833333333333336,62.54666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,720
2025-02-07 11:45:00,128.54333333333332,99.95,44.5,62.47,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,721
2025-02-07 12:00:00,127.83666666666666,99.81333333333332,44.833333333333336,62.41333333333333,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,722
2025-02-07 12:15:00,129.25,100.0,45.0,62.376666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.05,67.0,69.0,75.0,55.0,723
2025-02-07 12:30:00,129.95666666666668,100.0,44.833333333333336,62.156666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,724
2025-02-07 12:45:00,129.25,99.53333333333336,44.5,62.16,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,725
2025-02-07 13:00:00,129.95666666666668,98.96,43.16666666666666,62.45666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,726
2025-02-07 13:15:00,128.54333333333332,99.0,43.0,62.56,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,727
2025-02-07 13:30:00,127.13,97.15333333333336,42.66666666666666,62.52666666666666,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,728
2025-02-07 13:45:00,123.60333333333334,88.32000000000001,41.333333333333336,62.79666666666666,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,729
2025-02-07 14:00:00,121.48666666666668,86.39999999999999,40.333333333333336,63.17666666666667,118.66,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,730
2025-02-07 14:15:00,120.78000000000002,85.0,39.833333333333336,63.61000000000001,118.66,70.0,0.0,70.0,70.0,70.0,69.72666666666667,67.0,69.0,75.0,55.0,731
2025-02-07 14:30:00,118.66,86.89,39.5,63.81,120.07333333333334,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0,732
2025-02-07 14:45:00,118.66,88.19666666666667,39.66666666666666,64.13333333333334,120.07333333333334,70.0,0.0,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0,733
2025-02-07 15:00:00,120.78000000000002,91.59,41.5,64.42,122.89666666666666,70.0,0.0,70.0,70.0,70.0,70.00999999999999,67.0,69.0,75.0,55.0,734
2025-02-07 15:15:00,127.13,100.0,42.5,64.58,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,735
2025-02-07 15:30:00,127.13,100.0,43.16666666666666,64.76,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,736
2025-02-07 15:45:00,128.54333333333332,100.0,43.5,64.83,129.25,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,737
2025-02-07 16:00:00,127.13,99.14,43.5,64.95,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0,738
2025-02-07 16:15:00,120.07333333333334,84.28666666666666,39.833333333333336,65.16666666666667,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.6,67.0,69.0,75.0,55.0,739
2025-02-07 16:30:00,117.24666666666668,79.56333333333333,38.66666666666666,65.13333333333333,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,740
2025-02-07 16:45:00,114.42,79.08666666666666,38.16666666666666,65.14333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0,741
2025-02-07 17:00:00,124.30666666666669,96.87,41.66666666666666,65.47333333333333,126.42666666666666,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0,742
2025-02-07 17:15:00,127.83666666666666,100.0,42.16666666666666,65.60666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0,743
2025-02-07 17:30:00,126.42333333333332,100.0,42.5,65.66333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,744
2025-02-07 17:45:00,125.71666666666664,100.0,42.5,65.64,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,745
2025-02-07 18:00:00,128.54333333333332,100.0,42.5,66.19,129.25,70.0,0.0,70.0,70.0,70.0,70.72333333333334,67.0,69.0,75.0,55.0,746
2025-02-07 18:15:00,128.54333333333332,100.0,42.5,66.30333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.81,67.0,69.0,75.0,55.0,747
2025-02-07 18:30:00,128.54333333333332,100.0,42.0,66.43333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,748
2025-02-07 18:45:00,130.66333333333333,100.0,41.5,66.57333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,749
2025-02-07 19:00:00,129.25,100.0,40.0,66.52,129.25,70.0,0.0,70.0,70.0,70.0,70.79,67.0,69.0,75.0,55.0,750
2025-02-07 19:15:00,129.25,100.0,39.5,66.50666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.62,67.0,69.0,75.0,55.0,751
2025-02-07 19:30:00,129.95666666666668,100.0,39.333333333333336,66.36333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0,752
2025-02-07 19:45:00,129.95666666666668,100.0,38.833333333333336,66.62,129.25,70.0,0.0,70.0,70.0,70.0,70.66,67.0,69.0,75.0,55.0,753
2025-02-07 20:00:00,129.95666666666668,100.0,38.333333333333336,66.55,129.25,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,754
2025-02-07 20:15:00,127.83666666666666,100.0,38.0,66.18,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,755
2025-02-07 20:30:00,129.25,100.0,38.0,65.98,129.25,70.0,0.0,70.0,70.0,70.0,70.64,67.0,69.0,75.0,55.0,756
2025-02-07 20:45:00,127.83666666666666,100.0,38.0,66.01333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,757
2025-02-07 21:00:00,129.25,100.0,38.0,66.02,129.25,70.0,0.0,70.0,70.0,70.0,70.42666666666666,67.0,69.0,75.0,55.0,758
2025-02-07 21:15:00,129.25,100.0,38.0,66.00666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.41000000000001,67.0,69.0,75.0,55.0,759
2025-02-07 21:30:00,129.95666666666668,100.0,38.0,65.93666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.44,67.0,69.0,75.0,55.0,760
2025-02-07 21:45:00,128.54333333333332,100.0,38.0,65.80333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0,761
2025-02-07 22:00:00,124.30666666666669,91.38,37.333333333333336,65.82333333333334,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.75999999999999,67.0,69.0,75.0,55.0,762
2025-02-07 22:15:00,114.42,74.29,35.5,65.88,112.3,70.0,0.0,70.0,70.0,70.0,69.34666666666666,67.0,69.0,75.0,55.0,763
2025-02-07 22:30:00,108.06,66.41666666666667,34.666666666666664,65.89,106.65,70.0,0.0,70.0,70.0,70.0,69.26666666666667,67.0,69.0,75.0,55.0,764
2025-02-07 22:45:00,102.41666666666669,56.32333333333333,33.666666666666664,65.89666666666666,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,765
2025-02-07 23:00:00,98.88333333333333,50.16333333333333,32.833333333333336,65.89666666666666,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.14333333333333,67.0,69.0,75.0,55.0,766
2025-02-07 23:15:00,96.76333333333332,46.91666666666666,32.5,65.90666666666667,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.24333333333334,67.0,69.0,75.0,55.0,767
2025-02-07 23:30:00,93.93666666666668,41.873333333333335,31.83333333333333,65.90333333333332,91.11,70.0,0.0,70.0,70.0,70.0,69.25333333333333,67.0,69.0,75.0,55.0,768
2025-02-07 23:45:00,90.40333333333332,36.14,31.33333333333333,65.89666666666666,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.24666666666667,67.0,69.0,75.0,55.0,769
2025-02-08 00:00:00,86.87,32.96666666666667,30.5,65.85666666666667,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.30333333333334,67.0,69.0,75.0,55.0,770
2025-02-08 00:15:00,86.16666666666667,32.266666666666666,30.5,65.73,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0,771
2025-02-08 00:30:00,84.05333333333334,26.05666666666667,30.0,65.63,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.38,67.0,69.0,75.0,55.0,772
2025-02-08 00:45:00,79.10666666666667,19.51,29.5,65.64666666666666,77.69333333333334,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0,773
2025-02-08 01:00:00,77.69333333333334,16.87,29.166666666666668,65.61,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.39333333333333,67.0,69.0,75.0,55.0,774
2025-02-08 01:15:00,76.28,15.166666666666666,29.0,65.65333333333334,74.16,70.0,0.0,70.0,70.0,70.0,69.47,67.0,69.0,75.0,55.0,775
2025-02-08 01:30:00,74.16,13.676666666666668,28.83333333333333,65.61,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.52333333333333,67.0,69.0,75.0,55.0,776
2025-02-08 01:45:00,72.04,9.0,28.5,65.59666666666668,69.92,70.0,0.0,70.0,70.0,70.0,69.47666666666667,67.0,69.0,75.0,55.0,777
2025-02-08 02:00:00,70.62666666666667,6.293333333333333,28.0,65.55666666666666,67.8,70.0,0.0,70.0,70.0,70.0,69.52333333333333,67.0,69.0,75.0,55.0,778
2025-02-08 02:15:00,69.21333333333332,5.446666666666666,28.0,65.47000000000001,67.8,70.0,0.0,70.0,70.0,70.0,69.58333333333333,67.0,69.0,75.0,55.0,779
2025-02-08 02:30:00,67.8,6.329999999999999,28.0,65.52666666666666,67.8,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,780
2025-02-08 02:45:00,67.8,3.51,28.0,65.58999999999999,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,781
2025-02-08 03:00:00,67.09666666666666,0.3433333333333333,28.0,65.60666666666667,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0,782
2025-02-08 03:15:00,67.09666666666666,0.0,28.0,65.65333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,783
2025-02-08 03:30:00,66.39333333333333,0.0,28.0,65.71333333333332,63.57,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0,784
2025-02-08 03:45:00,66.39333333333333,0.0,28.0,65.7,63.57,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,785
2025-02-08 04:00:00,66.39333333333333,0.0,28.0,65.66000000000001,63.57,70.0,0.0,70.0,70.0,70.0,69.72333333333333,67.0,69.0,75.0,55.0,786
2025-02-08 04:15:00,66.39333333333333,0.0,28.0,65.51,63.57,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,787
2025-02-08 04:30:00,66.39333333333333,0.0,28.0,65.26333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0,788
2025-02-08 04:45:00,65.69,0.0,27.5,65.01,63.57,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,789
2025-02-08 05:00:00,66.39333333333333,0.0,27.5,64.83,63.57,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0,790
2025-02-08 05:15:00,67.8,0.0,27.5,64.61333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,791
2025-02-08 05:30:00,65.69,0.0,27.5,64.37666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.78333333333332,67.0,69.0,75.0,55.0,792
2025-02-08 05:45:00,66.39333333333333,0.0,27.5,64.35666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,793
2025-02-08 06:00:00,65.69,0.0,27.5,64.38666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0,794
2025-02-08 06:15:00,65.69,0.0,27.5,64.36333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0,795
2025-02-08 06:30:00,65.69,0.0,27.5,64.29,63.57,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,796
2025-02-08 06:45:00,66.39333333333333,0.0,27.5,64.20666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.62,67.0,69.0,75.0,55.0,797
2025-02-08 07:00:00,65.69,0.0,27.5,64.21333333333332,63.57,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,798
2025-02-08 07:15:00,65.69,0.0,27.5,64.22000000000001,63.57,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,799
2025-02-08 07:30:00,65.69,0.0,27.5,64.21000000000001,63.57,70.0,0.0,70.0,70.0,70.0,69.625,67.0,69.0,75.0,55.0,800
2025-02-08 07:45:00,65.69,0.0,27.5,64.26333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,801
2025-02-08 08:00:00,65.69,0.0,27.5,64.29666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.63,67.0,69.0,75.0,55.0,802
2025-02-08 08:15:00,65.69,0.0,27.5,64.33,63.57,70.0,0.0,70.0,70.0,70.0,69.63666666666667,67.0,69.0,75.0,55.0,803
2025-02-08 08:30:00,65.69,0.0,27.5,64.37,63.57,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0,804
2025-02-08 08:45:00,65.69,0.0,27.5,64.38666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0,805
2025-02-08 09:00:00,69.21666666666665,0.7400000000000001,31.0,64.41333333333334,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.75666666666666,67.0,69.0,75.0,55.0,806
2025-02-08 09:15:00,69.92,12.94,27.83333333333333,64.28,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0,807
2025-02-08 09:30:00,73.45333333333333,13.973333333333334,28.5,64.09666666666668,73.45333333333333,70.0,0.0,70.0,70.0,70.0,70.28,67.0,69.0,75.0,55.0,808
2025-02-08 09:45:00,73.45333333333333,9.606666666666667,28.5,64.08333333333333,69.92,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,809
2025-02-08 10:00:00,72.74666666666667,8.296666666666667,27.83333333333333,64.09333333333333,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,810
2025-02-08 10:15:00,69.21333333333332,2.99,26.166666666666668,64.12333333333333,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,811
2025-02-08 10:30:00,65.69,0.0,26.0,64.12333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.73333333333333,67.0,69.0,75.0,55.0,812
2025-02-08 10:45:00,64.98333333333333,0.0,26.0,64.14999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.63666666666667,67.0,69.0,75.0,55.0,813
2025-02-08 11:00:00,65.69,0.0,26.0,64.28,63.57,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0,814
2025-02-08 11:15:00,63.57,0.0,26.0,64.26,63.57,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0,815
2025-02-08 11:30:00,63.57,0.0,26.0,64.29666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,816
2025-02-08 11:45:00,63.57,0.0,26.0,64.30333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0,817
2025-02-08 12:00:00,63.57,0.0,26.0,64.29666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.38000000000001,67.0,69.0,75.0,55.0,818
2025-02-08 12:15:00,62.86333333333334,0.0,26.0,64.33999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,819
2025-02-08 12:30:00,63.57,0.0,26.0,64.38666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.41000000000001,67.0,69.0,75.0,55.0,820
2025-02-08 12:45:00,63.57,0.0,26.0,64.43666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0,821
2025-02-08 13:00:00,63.57,0.0,26.0,64.47,63.57,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0,822
2025-02-08 13:15:00,62.86333333333334,0.0,26.0,64.51333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,823
2025-02-08 13:30:00,62.156666666666666,0.0,26.0,64.61666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,824
2025-02-08 13:45:00,62.86333333333334,0.0,26.0,64.68333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,825
2025-02-08 14:00:00,63.57,0.0,26.0,64.75999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.405,67.0,69.0,75.0,55.0,826
2025-02-08 14:15:00,63.04,0.0,26.0,64.8575,63.57,70.0,0.0,70.0,70.0,70.0,69.415,67.0,69.0,75.0,55.0,827
2025-02-08 14:30:00,63.57,0.0,26.0,64.98666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,828
2025-02-08 14:45:00,63.57,0.0,26.0,64.94,63.57,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0,829
2025-02-08 15:00:00,63.57,0.0,26.0,65.05333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,830
2025-02-08 15:15:00,63.57,0.0,26.0,65.25,63.57,70.0,0.0,70.0,70.0,70.0,69.46333333333332,67.0,69.0,75.0,55.0,831
2025-02-08 15:30:00,63.57,0.0,26.0,65.37666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.52333333333333,67.0,69.0,75.0,55.0,832
2025-02-08 15:45:00,63.57,0.0,26.0,65.41,63.57,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0,833
2025-02-08 16:00:00,64.27666666666666,0.0,26.0,65.47,63.57,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0,834
2025-02-08 16:15:00,62.86333333333334,0.0,26.0,65.61333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,835
2025-02-08 16:30:00,63.57,0.0,26.0,65.86999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,836
2025-02-08 16:45:00,63.57,0.0,26.0,66.14,63.57,70.0,0.0,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0,837
2025-02-08 17:00:00,63.57,0.0,26.0,66.60666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.72333333333333,67.0,69.0,75.0,55.0,838
2025-02-08 17:15:00,64.27666666666666,0.0,26.0,67.09333333333332,63.57,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0,839
2025-02-08 17:30:00,63.57,0.0,26.0,67.55333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0,840
2025-02-08 17:45:00,77.69333333333333,24.256666666666664,29.83333333333333,67.88,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.67,67.0,69.0,75.0,55.0,841
2025-02-08 18:00:00,89.69666666666667,43.97666666666667,32.5,68.03,92.52333333333333,70.0,0.0,70.0,70.0,70.0,71.02333333333333,67.0,69.0,75.0,55.0,842
2025-02-08 18:15:00,96.76333333333332,55.57333333333333,33.833333333333336,68.18666666666667,100.29666666666668,70.0,0.0,70.0,70.0,70.0,71.13333333333333,67.0,69.0,75.0,55.0,843
2025-02-08 18:30:00,105.24,67.62,35.166666666666664,68.28,108.06,70.0,0.0,70.0,70.0,70.0,71.22666666666667,67.0,69.0,75.0,55.0,844
2025-02-08 18:45:00,113.00666666666666,77.33666666666666,36.333333333333336,65.68333333333334,114.42,70.0,0.0,70.0,70.0,70.0,71.24666666666667,67.0,69.0,75.0,55.0,845
2025-02-08 19:00:00,111.59333333333332,74.23333333333333,36.333333333333336,58.95,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.88333333333334,67.0,69.0,75.0,55.0,846
2025-02-08 19:15:00,104.53,60.553333333333335,33.666666666666664,58.81333333333333,103.12,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0,847
2025-02-08 19:30:00,97.46999999999998,47.68333333333334,32.0,59.21666666666667,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0,848
2025-02-08 19:45:00,91.11,37.16333333333333,30.5,59.836666666666666,87.58,70.0,0.0,70.0,70.0,70.0,69.66333333333333,67.0,69.0,75.0,55.0,849
2025-02-08 20:00:00,86.16666666666667,30.46,29.33333333333333,60.65,84.05333333333334,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0,850
2025-02-08 20:15:00,81.22666666666667,22.94666666666667,28.5,61.29,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.44,67.0,69.0,75.0,55.0,851
2025-02-08 20:30:00,79.10666666666667,18.55333333333333,27.83333333333333,60.85999999999999,76.28,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0,852
2025-02-08 20:45:00,75.57333333333334,14.43,27.5,56.67333333333334,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,853
2025-02-08 21:00:00,71.33333333333333,6.323333333333333,26.83333333333333,55.946666666666665,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0,854
2025-02-08 21:15:00,67.8,0.0,26.0,55.31666666666666,63.57,70.0,6.7,70.0,70.0,70.0,69.08,67.0,69.0,75.0,55.0,855
2025-02-08 21:30:00,67.8,0.0,26.0,61.81,63.57,70.0,23.023333333333337,70.0,70.0,70.0,69.06666666666668,67.0,69.0,75.0,55.0,856
2025-02-08 21:45:00,67.8,0.0,26.0,64.53,63.57,70.0,24.82333333333333,70.0,70.0,70.0,69.28666666666668,67.0,69.0,75.0,55.0,857
2025-02-08 22:00:00,67.09666666666666,0.0,25.5,68.94666666666667,63.57,70.0,26.903333333333336,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,858
2025-02-08 22:15:00,67.09666666666666,0.0,25.33333333333333,68.70333333333333,63.57,70.0,25.63,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0,859
2025-02-08 22:30:00,65.69,0.0,25.0,68.45,63.57,70.0,26.126666666666665,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0,860
2025-02-08 22:45:00,65.69,0.0,25.0,67.56666666666666,63.57,70.0,24.24333333333333,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,861
2025-02-08 23:00:00,65.69,0.0,25.0,67.0,63.57,70.0,23.28333333333333,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,862
2025-02-08 23:15:00,64.27666666666666,1.1666666666666667,25.0,66.38,63.57,70.0,22.25,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0,863
2025-02-08 23:30:00,64.27666666666666,4.5,25.0,68.37,63.57,70.0,19.926666666666662,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,864
2025-02-08 23:45:00,67.09666666666666,10.59,25.0,69.49333333333334,63.57,70.0,15.753333333333332,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,865
2025-02-09 00:00:00,67.8,17.78,25.0,67.87333333333333,63.57,70.0,10.409999999999998,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,866
2025-02-09 00:15:00,65.69,22.646666666666665,25.0,67.49666666666667,63.57,70.0,6.28,70.0,70.0,70.0,70.43333333333334,67.0,69.0,75.0,55.0,867
2025-02-09 00:30:00,66.39333333333333,29.63,25.0,67.44,63.57,70.0,0.8300000000000001,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,868
2025-02-09 00:45:00,66.39333333333333,35.593333333333334,25.0,67.31666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.59333333333333,67.0,69.0,75.0,55.0,869
2025-02-09 01:00:00,65.69,43.01333333333333,25.0,67.14666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.66,67.0,69.0,75.0,55.0,870
2025-02-09 01:15:00,65.69,47.96,25.0,66.86,63.57,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,871
2025-02-09 01:30:00,65.69,53.07666666666668,25.0,66.58999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0,872
2025-02-09 01:45:00,65.69,57.38666666666666,25.0,66.46333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.64666666666666,67.0,69.0,75.0,55.0,873
2025-02-09 02:00:00,65.69,58.56666666666666,25.0,66.16000000000001,63.57,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,874
2025-02-09 02:15:00,65.69,61.20333333333334,25.0,65.89333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0,875
2025-02-09 02:30:00,64.27666666666666,61.82333333333333,25.0,65.47,63.57,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0,876
2025-02-09 02:45:00,64.98333333333333,64.22666666666667,25.0,64.78666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0,877
2025-02-09 03:00:00,63.57,61.97666666666667,25.0,64.52666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,878
2025-02-09 03:15:00,63.57,62.18666666666667,25.0,64.22666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,879
2025-02-09 03:30:00,61.45000000000001,58.99333333333333,25.0,64.03,63.57,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0,880
2025-02-09 03:45:00,61.45000000000001,52.29999999999999,26.83333333333333,64.17666666666666,63.57,70.0,2.623333333333333,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,881
2025-02-09 04:00:00,61.45000000000001,45.19,27.33333333333333,64.08,63.57,70.0,7.503333333333334,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,882
2025-02-09 04:15:00,62.86333333333334,42.51,27.666666666666668,63.99666666666667,63.57,70.0,9.97,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,883
2025-02-09 04:30:00,62.156666666666666,38.3,28.0,65.05333333333333,63.57,70.0,13.433333333333332,70.0,70.0,70.0,69.62666666666667,67.0,69.0,75.0,55.0,884
2025-02-09 04:45:00,62.156666666666666,34.42333333333334,28.33333333333333,66.95666666666666,63.57,70.0,16.95,70.0,70.0,70.0,69.60666666666667,67.0,69.0,75.0,55.0,885
2025-02-09 05:00:00,61.45000000000001,34.17333333333333,28.5,67.14666666666666,63.57,70.0,18.046666666666667,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0,886
2025-02-09 05:15:00,63.57,33.28,29.0,67.77333333333333,63.57,70.0,19.55,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,887
2025-02-09 05:30:00,63.57,33.36333333333334,29.0,67.81333333333333,63.57,70.0,20.23333333333333,70.0,70.0,70.0,69.77666666666666,67.0,69.0,75.0,55.0,888
2025-02-09 05:45:00,65.69,32.915,29.0,68.245,63.57,70.0,21.025,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,889
2025-02-09 06:00:00,64.63,32.245000000000005,29.0,68.61250000000001,63.57,70.0,21.955,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0,890
2025-02-09 06:15:00,64.98333333333333,34.09666666666667,29.0,68.49666666666667,63.57,70.0,21.343333333333334,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,891
2025-02-09 06:30:00,66.39333333333333,33.36333333333334,29.0,68.23333333333333,63.57,70.0,21.95,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,892
2025-02-09 06:45:00,63.57,31.763333333333332,29.0,69.08333333333333,63.57,70.0,23.26,70.0,70.0,70.0,69.89333333333333,67.0,69.0,75.0,55.0,893
2025-02-09 07:00:00,63.57,34.36333333333334,29.0,68.58,63.57,70.0,21.85,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,894
2025-02-09 07:15:00,63.57,36.620000000000005,29.0,68.2,63.57,70.0,20.48333333333333,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0,895
2025-02-09 07:30:00,64.27666666666666,34.79,29.0,68.24,63.57,70.0,21.496666666666663,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,896
2025-02-09 07:45:00,64.27666666666666,34.25333333333334,29.0,68.62,63.57,70.0,21.876666666666665,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,897
2025-02-09 08:00:00,64.27666666666666,34.473333333333336,29.0,68.55666666666667,63.57,70.0,21.816666666666663,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,898
2025-02-09 08:15:00,64.98333333333333,35.86,29.0,68.14999999999999,63.57,70.0,20.96,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,899
2025-02-09 08:30:00,64.98333333333333,34.473333333333336,29.0,68.47,63.57,70.0,21.77,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,900
2025-02-09 08:45:00,65.69,33.99,29.0,68.61333333333333,63.57,70.0,22.133333333333336,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,901
2025-02-09 09:00:00,66.39333333333333,34.18666666666667,28.83333333333333,68.43333333333334,63.57,70.0,22.08333333333333,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,902
2025-02-09 09:15:00,67.8,34.50333333333333,28.5,68.33,63.57,70.0,21.91,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,903
2025-02-09 09:30:00,67.09666666666666,33.31,28.166666666666668,68.61,63.57,70.0,22.676666666666662,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,904
2025-02-09 09:45:00,67.09666666666666,33.346666666666664,27.5,68.83,63.57,70.0,22.75333333333333,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,905
2025-02-09 10:00:00,64.98333333333333,34.50333333333333,27.5,68.93,63.57,70.0,22.146666666666665,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0,906
2025-02-09 10:15:00,65.69,35.919999999999995,27.5,68.14999999999999,63.57,70.0,21.16,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0,907
2025-02-09 10:30:00,66.39333333333333,34.10333333333333,27.5,68.58999999999999,63.57,70.0,22.243333333333336,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,908
2025-02-09 10:45:00,65.69,33.99,27.5,68.63666666666667,63.57,70.0,22.34,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,909
2025-02-09 11:00:00,67.09666666666666,35.15,27.33333333333333,68.38333333333334,63.57,70.0,21.64333333333333,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0,910
2025-02-09 11:15:00,66.39333333333333,34.73666666666667,27.0,68.14333333333333,63.57,70.0,21.776666666666667,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,911
2025-02-09 11:30:00,65.69,34.24,27.0,68.38333333333333,63.57,70.0,22.093333333333334,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,912
2025-02-09 11:45:00,64.98333333333333,34.35333333333333,27.0,68.44333333333333,63.57,70.0,22.05333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,913
2025-02-09 12:00:00,63.57,37.91,27.0,67.62666666666667,63.57,70.0,19.793333333333333,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,914
2025-02-09 12:15:00,63.57,35.29333333333333,29.0,68.05,63.57,70.0,21.21,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,915
2025-02-09 12:30:00,64.98333333333333,34.87,29.0,68.24666666666667,63.57,70.0,21.496666666666663,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,916
2025-02-09 12:45:00,66.39333333333333,34.70666666666667,29.0,68.14333333333333,63.57,70.0,21.63,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,917
2025-02-09 13:00:00,65.69,35.64,29.0,67.80666666666667,63.57,70.0,21.05,70.0,70.0,70.0,70.00666666666666,67.0,69.0,75.0,55.0,918
2025-02-09 13:15:00,66.39333333333333,34.71666666666667,29.0,68.06666666666666,63.57,70.0,21.61,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,919
2025-02-09 13:30:00,67.8,33.73666666666667,28.5,68.33,63.57,70.0,22.27,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,920
2025-02-09 13:45:00,67.8,33.84,28.0,68.46333333333332,63.57,70.0,22.31,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,921
2025-02-09 14:00:00,67.09666666666666,34.23666666666667,27.5,68.43333333333334,63.57,70.0,22.12,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,922
2025-02-09 14:15:00,66.39333333333333,33.72,27.0,68.62,63.57,70.0,22.46666666666667,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,923
2025-02-09 14:30:00,67.09666666666666,32.52333333333333,27.0,69.02999999999999,63.57,70.0,23.296666666666667,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,924
2025-02-09 14:45:00,67.09666666666666,33.12,27.0,69.09,63.57,70.0,23.043333333333333,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,925
2025-02-09 15:00:00,66.39333333333333,33.733333333333334,27.0,68.97000000000001,63.57,70.0,22.69333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,926
2025-02-09 15:15:00,66.39333333333333,33.346666666666664,27.0,69.12333333333333,63.57,70.0,22.953333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,927
2025-02-09 15:30:00,64.98333333333333,33.123333333333335,27.0,69.26333333333334,63.57,70.0,23.13,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,928
2025-02-09 15:45:00,65.69,35.59,27.0,68.87,63.57,70.0,21.636666666666667,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,929
2025-02-09 16:00:00,67.8,34.14666666666667,27.0,69.15333333333334,63.57,70.0,22.39,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,930
2025-02-09 16:15:00,66.39333333333333,33.48,27.0,69.34666666666668,63.57,70.0,22.81,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,931
2025-02-09 16:30:00,67.8,33.95666666666667,26.666666666666668,69.36666666666667,63.57,70.0,22.540000000000003,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,932
2025-02-09 16:45:00,67.09666666666666,37.04666666666666,26.5,68.37,63.57,70.0,20.523333333333333,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,933
2025-02-09 17:00:00,65.69,34.43,26.5,69.07333333333334,63.57,70.0,21.986666666666665,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,934
2025-02-09 17:15:00,65.69,34.86333333333334,26.5,69.14666666666666,63.57,70.0,21.723333333333333,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,935
2025-02-09 17:30:00,67.09666666666666,37.03333333333333,26.5,68.30333333333333,63.57,70.0,20.3,70.0,70.0,70.0,70.05666666666667,67.0,69.0,75.0,55.0,936
2025-02-09 17:45:00,67.09666666666666,38.68333333333333,26.5,67.76666666666667,63.57,70.0,19.04,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,937
2025-02-09 18:00:00,65.69,36.93666666666667,26.5,68.24666666666667,63.57,70.0,19.91,70.0,70.0,70.0,70.01333333333334,67.0,69.0,75.0,55.0,938
2025-02-09 18:15:00,67.09666666666666,37.830000000000005,26.5,68.23333333333333,63.57,70.0,19.266666666666666,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,939
2025-02-09 18:30:00,65.69,39.21,26.5,67.84333333333332,63.57,70.0,18.286666666666665,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,940
2025-02-09 18:45:00,65.69,41.0,26.5,67.21333333333332,63.57,70.0,16.933333333333334,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0,941
2025-02-09 19:00:00,65.69,41.626666666666665,26.0,66.68666666666667,63.57,70.0,16.21666666666667,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,942
2025-02-09 19:15:00,65.69,41.96,26.0,66.52333333333333,63.57,70.0,15.726666666666668,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,943
2025-02-09 19:30:00,65.69,43.44,26.0,65.79333333333334,63.57,70.0,14.51,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,944
2025-02-09 19:45:00,65.69,45.98333333333333,26.0,65.30666666666666,63.57,70.0,12.589999999999998,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,945
2025-02-09 20:00:00,65.69,47.403333333333336,26.0,64.61333333333333,63.57,70.0,11.2,70.0,70.0,70.0,70.16000000000001,67.0,69.0,75.0,55.0,946
2025-02-09 20:15:00,66.39333333333333,49.67666666666667,26.0,64.33333333333333,63.57,70.0,9.323333333333332,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0,947
2025-02-09 20:30:00,65.69,52.76,26.0,64.32666666666667,63.57,70.0,6.883333333333333,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,948
2025-02-09 20:45:00,67.09666666666666,55.43333333333334,26.0,64.33,63.57,70.0,4.49,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,949
2025-02-09 21:00:00,67.8,52.84,26.0,64.36666666666666,63.57,70.0,5.4433333333333325,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,950
2025-02-09 21:15:00,65.69,52.95,26.0,64.28333333333335,63.57,70.0,4.996666666666666,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,951
2025-02-09 21:30:00,65.69,54.41333333333333,26.0,64.16333333333334,63.57,70.0,3.753333333333333,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,952
2025-02-09 21:45:00,66.39333333333333,53.09,26.0,64.07666666666667,63.57,70.0,4.216666666666667,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0,953
2025-02-09 22:00:00,66.39333333333333,48.40333333333333,26.0,64.01,63.57,70.0,7.026666666666666,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0,954
2025-02-09 22:15:00,65.69,41.72,26.0,64.43666666666667,63.57,70.0,11.53,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0,955
2025-02-09 22:30:00,66.39333333333333,40.656666666666666,26.0,65.11333333333333,63.57,70.0,12.916666666666666,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0,956
2025-02-09 22:45:00,65.69,38.06666666666667,26.0,65.72333333333334,63.57,70.0,15.116666666666667,70.0,70.0,70.0,69.74666666666667,67.0,69.0,75.0,55.0,957
2025-02-09 23:00:00,65.69,34.76,26.0,66.98,63.57,70.0,17.926666666666666,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,958
2025-02-09 23:15:00,64.27666666666666,32.486666666666665,26.0,67.94,63.57,70.0,20.136666666666667,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,959
2025-02-09 23:30:00,64.27666666666666,34.04,26.0,68.19,63.57,70.0,19.94666666666667,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0,960
2025-02-09 23:45:00,63.57,33.27666666666667,26.0,68.52666666666666,63.57,70.0,20.94,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0,961
2025-02-10 00:00:00,63.57,32.31,26.0,68.97666666666667,63.57,70.0,22.03333333333333,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,962
2025-02-10 00:15:00,62.86333333333334,33.67,26.166666666666668,69.05666666666667,63.57,70.0,21.63,70.0,70.0,70.0,69.89999999999999,67.0,69.0,75.0,55.0,963
2025-02-10 00:30:00,62.156666666666666,36.16333333333333,27.33333333333333,68.32333333333334,63.57,70.0,20.22,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,964
2025-02-10 00:45:00,62.86333333333334,36.25333333333333,27.5,68.18666666666667,63.57,70.0,20.183333333333334,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,965
2025-02-10 01:00:00,62.86333333333334,35.876666666666665,27.5,68.27999999999999,63.57,70.0,20.436666666666667,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,966
2025-02-10 01:15:00,63.57,36.29333333333333,27.5,68.24666666666667,63.57,70.0,20.206666666666667,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,967
2025-02-10 01:30:00,63.57,37.37,27.5,67.80666666666667,63.57,70.0,19.5,70.0,70.0,70.0,70.02,67.0,69.0,75.0,55.0,968
2025-02-10 01:45:00,63.57,36.42,27.5,67.97333333333333,63.57,70.0,20.03333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,969
2025-02-10 02:00:00,63.57,36.27666666666667,27.5,68.03666666666668,63.57,70.0,20.136666666666667,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,970
2025-02-10 02:15:00,63.57,36.63666666666666,27.5,67.98333333333333,63.57,70.0,19.926666666666662,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,971
2025-02-10 02:30:00,63.57,39.06,27.5,67.06,63.57,70.0,18.286666666666665,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,972
2025-02-10 02:45:00,64.27666666666666,36.99,27.5,67.57333333333334,63.57,70.0,19.426666666666662,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,973
2025-02-10 03:00:00,63.57,36.946666666666665,27.5,67.55,63.57,70.0,19.466666666666665,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,974
2025-02-10 03:15:00,64.27666666666666,38.24666666666667,27.5,67.24333333333334,63.57,70.0,18.66333333333333,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0,975
2025-02-10 03:30:00,64.27666666666666,39.97,27.5,66.51666666666667,63.57,70.0,17.43,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,976
2025-02-10 03:45:00,63.57,37.77,27.5,66.97333333333333,63.57,70.0,18.686666666666667,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,977
2025-02-10 04:00:00,64.27666666666666,37.623333333333335,27.5,66.99,63.57,70.0,18.78333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,978
2025-02-10 04:15:00,63.57,37.61,27.5,67.02,63.57,70.0,18.813333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,979
2025-02-10 04:30:00,63.57,38.5,27.5,66.59,63.57,70.0,18.22,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,980
2025-02-10 04:45:00,64.27666666666666,37.696666666666665,27.5,66.84666666666666,63.57,70.0,18.69,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,981
2025-02-10 05:00:00,64.27666666666666,37.586666666666666,27.5,66.83,63.57,70.0,18.78,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,982
2025-02-10 05:15:00,63.57,37.54666666666667,27.5,66.79333333333334,63.57,70.0,18.83333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,983
2025-02-10 05:30:00,62.86333333333334,37.31,27.5,66.74666666666667,63.57,70.0,18.99,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,984
2025-02-10 05:45:00,61.45000000000001,36.906666666666666,28.0,66.85333333333334,63.57,70.0,19.266666666666666,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,985
2025-02-10 06:00:00,62.86333333333334,37.14,28.5,66.89,63.57,70.0,19.186666666666667,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,986
2025-02-10 06:15:00,63.57,37.21666666666667,28.5,66.78,63.57,70.0,19.17,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,987
2025-02-10 06:30:00,63.57,36.28333333333333,28.5,66.97,63.57,70.0,19.78,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,988
2025-02-10 06:45:00,64.98333333333333,35.89333333333334,28.5,67.08999999999999,63.57,70.0,20.133333333333336,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,989
2025-02-10 07:00:00,65.69,35.82333333333333,28.5,67.04333333333334,63.57,70.0,20.290000000000003,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,990
2025-02-10 07:15:00,65.69,35.96666666666667,28.5,66.94333333333333,63.57,70.0,20.256666666666664,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,991
2025-02-10 07:30:00,65.69,34.653333333333336,28.5,67.24666666666667,63.57,70.0,21.166666666666668,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,992
2025-02-10 07:45:00,65.69,34.20333333333333,28.5,67.30333333333333,63.57,70.0,21.576666666666668,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,993
2025-02-10 08:00:00,65.69,35.04666666666667,28.5,67.16333333333334,63.57,70.0,21.17333333333333,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,994
2025-02-10 08:15:00,65.69,35.36,28.5,67.03,63.57,70.0,21.02,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,995
2025-02-10 08:30:00,65.69,35.09,28.5,67.05333333333333,63.57,70.0,21.21333333333333,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,996
2025-02-10 08:45:00,64.98333333333333,34.123333333333335,28.5,67.31,63.57,70.0,21.876666666666665,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,997
2025-02-10 09:00:00,65.69,34.13999999999999,28.5,67.31666666666666,63.57,70.0,21.94,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,998
2025-02-10 09:15:00,64.98333333333333,34.52,28.5,67.24333333333334,63.57,70.0,21.77333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,999
2025-02-10 09:30:00,65.69,34.48666666666667,28.5,67.28333333333333,63.57,70.0,21.820000000000004,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1000
2025-02-10 09:45:00,64.98333333333333,34.29,28.5,67.41,63.57,70.0,21.986666666666668,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1001
2025-02-10 10:00:00,64.98333333333333,34.46333333333333,28.5,67.33333333333333,63.57,70.0,21.916666666666668,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1002
2025-02-10 10:15:00,64.27666666666666,34.86,28.5,67.25,63.57,70.0,21.69333333333333,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0,1003
2025-02-10 10:30:00,64.98333333333333,34.81333333333333,28.5,67.06,63.57,70.0,21.67,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,1004
2025-02-10 10:45:00,64.98333333333333,38.443333333333335,28.5,66.11,63.57,70.0,19.356666666666666,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,1005
2025-02-10 11:00:00,64.98333333333333,35.5,28.5,66.57333333333334,63.57,70.0,20.96666666666667,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,1006
2025-02-10 11:15:00,64.27666666666666,35.4,29.0,66.71,63.57,70.0,21.03,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1007
2025-02-10 11:30:00,63.57,35.225,29.0,66.71000000000001,63.57,70.0,21.130000000000003,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1008
2025-02-10 11:45:00,64.1,35.35,29.0,66.6725,63.57,70.0,21.0725,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1009
2025-02-10 12:00:00,65.69,35.29666666666667,29.0,66.58999999999999,63.57,70.0,21.116666666666664,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1010
2025-02-10 12:15:00,64.98333333333333,35.1,29.0,66.52,63.57,70.0,21.25333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1011
2025-02-10 12:30:00,66.39333333333333,35.093333333333334,29.0,66.51666666666667,63.57,70.0,21.28,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1012
2025-02-10 12:45:00,65.69,35.046666666666674,29.0,66.47666666666667,63.57,70.0,21.32333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1013
2025-02-10 13:00:00,65.69,34.72,29.0,66.51666666666667,63.57,70.0,21.543333333333333,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1014
2025-02-10 13:15:00,65.69,33.50333333333333,29.0,66.98666666666666,63.57,70.0,22.326666666666668,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1015
2025-02-10 13:30:00,67.09666666666666,32.056666666666665,29.0,67.65333333333334,63.57,70.0,23.406666666666663,70.0,70.0,70.0,69.91,67.0,69.0,75.0,55.0,1016
2025-02-10 13:45:00,67.09666666666666,26.71333333333333,28.33333333333333,69.44666666666667,63.57,70.0,27.11,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0,1017
2025-02-10 14:00:00,67.8,51.34,27.5,64.37,63.57,70.0,11.906666666666666,70.0,70.0,70.0,70.51,67.0,69.0,75.0,55.0,1018
2025-02-10 14:15:00,66.39333333333333,62.426666666666655,27.5,62.38666666666666,63.57,70.0,3.2833333333333337,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1019
2025-02-10 14:30:00,67.09666666666666,67.42666666666666,27.5,62.586666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1020
2025-02-10 14:45:00,66.39333333333333,72.32333333333332,27.0,62.73666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1021
2025-02-10 15:00:00,85.46333333333332,87.62,31.33333333333333,62.406666666666666,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.93333333333334,67.0,69.0,75.0,55.0,1022
2025-02-10 15:15:00,123.60333333333334,95.03333333333336,40.333333333333336,62.32333333333333,125.01333333333334,70.0,0.0,70.0,70.0,70.0,70.95666666666666,67.0,69.0,75.0,55.0,1023
2025-02-10 15:30:00,125.71666666666664,97.51333333333334,41.0,62.50333333333333,127.13,70.0,0.0,70.0,70.0,70.0,70.82000000000001,67.0,69.0,75.0,55.0,1024
2025-02-10 15:45:00,127.13,95.89,40.66666666666666,62.906666666666666,125.01,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0,1025
2025-02-10 16:00:00,127.13,95.33333333333331,39.66666666666666,63.14333333333334,125.01,70.0,0.0,70.0,70.0,70.0,70.47000000000001,67.0,69.0,75.0,55.0,1026
2025-02-10 16:15:00,125.01,97.22333333333334,39.0,63.580000000000005,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.46666666666667,67.0,69.0,75.0,55.0,1027
2025-02-10 16:30:00,125.71666666666664,100.0,40.16666666666666,63.90333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0,1028
2025-02-10 16:45:00,127.83666666666666,100.0,40.5,64.20666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.83,67.0,69.0,75.0,55.0,1029
2025-02-10 17:00:00,128.54333333333332,100.0,40.5,64.23666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.05666666666666,67.0,69.0,75.0,55.0,1030
2025-02-10 17:15:00,128.54333333333332,100.0,40.0,64.24333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.05333333333333,67.0,69.0,75.0,55.0,1031
2025-02-10 17:30:00,128.54333333333332,100.0,40.0,64.30333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.34666666666668,67.0,69.0,75.0,55.0,1032
2025-02-10 17:45:00,129.25,100.0,40.0,64.80666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.43333333333334,67.0,69.0,75.0,55.0,1033
2025-02-10 18:00:00,129.25,100.0,40.0,64.90666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.24,67.0,69.0,75.0,55.0,1034
