time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 18:15:00,128.54333333333332,100.0,38.5,65.13,129.25,70.0,0.0,70.0,70.0,70.0,71.24,67.0,69.0,75.0,55.0,1035
2025-02-10 18:30:00,129.95666666666668,100.0,38.5,65.33333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.19,67.0,69.0,75.0,55.0,1036
2025-02-10 18:45:00,131.37,100.0,38.5,65.46333333333332,129.25,70.0,0.0,70.0,70.0,70.0,71.06666666666666,67.0,69.0,75.0,55.0,1037
2025-02-10 19:00:00,129.25,100.0,38.0,65.55666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.97000000000001,67.0,69.0,75.0,55.0,1038
2025-02-10 19:15:00,129.95666666666668,100.0,37.5,65.86999999999999,129.25,70.0,0.0,70.0,70.0,70.0,71.1,67.0,69.0,75.0,55.0,1039
2025-02-10 19:30:00,129.25,100.0,37.5,66.03333333333335,129.25,70.0,0.0,70.0,70.0,70.0,71.17999999999999,67.0,69.0,75.0,55.0,1040
2025-02-10 19:45:00,129.95666666666668,100.0,36.833333333333336,66.08,129.25,70.0,0.0,70.0,70.0,70.0,70.91000000000001,67.0,69.0,75.0,55.0,1041
2025-02-10 20:00:00,129.95666666666668,100.0,36.5,66.05333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0,1042
2025-02-10 20:15:00,129.95666666666668,100.0,36.333333333333336,65.98666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.49333333333334,67.0,69.0,75.0,55.0,1043
2025-02-10 20:30:00,129.25,100.0,35.666666666666664,66.10333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,1044
2025-02-10 20:45:00,128.54333333333332,100.0,35.5,66.2,129.25,70.0,0.0,70.0,70.0,70.0,70.57666666666667,67.0,69.0,75.0,55.0,1045
2025-02-10 21:00:00,129.25,100.0,35.0,66.18,129.25,70.0,0.0,70.0,70.0,70.0,71.13,67.0,69.0,75.0,55.0,1046
2025-02-10 21:15:00,128.54333333333332,100.0,35.0,66.11666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.37666666666667,67.0,69.0,75.0,55.0,1047
2025-02-10 21:30:00,128.54333333333332,100.0,35.0,66.27,129.25,70.0,0.0,70.0,70.0,70.0,71.22,67.0,69.0,75.0,55.0,1048
2025-02-10 21:45:00,128.54333333333332,100.0,35.0,66.15666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.40666666666667,67.0,69.0,75.0,55.0,1049
2025-02-10 22:00:00,127.83666666666666,100.0,35.0,66.00333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.30666666666667,67.0,69.0,75.0,55.0,1050
2025-02-10 22:15:00,127.83666666666666,100.0,35.166666666666664,65.84666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.56333333333333,67.0,69.0,75.0,55.0,1051
2025-02-10 22:30:00,125.71666666666664,100.0,35.666666666666664,65.58,129.25,70.0,0.0,70.0,70.0,70.0,71.66333333333334,67.0,69.0,75.0,55.0,1052
2025-02-10 22:45:00,126.42333333333332,100.0,36.0,65.26333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.65,67.0,69.0,75.0,55.0,1053
2025-02-10 23:00:00,127.83666666666666,100.0,36.16666666666666,65.03,129.25,70.0,0.0,70.0,70.0,70.0,71.65,67.0,69.0,75.0,55.0,1054
2025-02-10 23:15:00,127.13,100.0,36.66666666666666,64.86333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.65666666666668,67.0,69.0,75.0,55.0,1055
2025-02-10 23:30:00,126.42333333333332,100.0,37.0,64.76333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.65666666666668,67.0,69.0,75.0,55.0,1056
2025-02-10 23:45:00,125.71666666666664,100.0,37.5,64.66000000000001,129.25,70.0,0.0,70.0,70.0,70.0,71.77333333333333,67.0,69.0,75.0,55.0,1057
2025-02-11 00:00:00,125.71666666666664,100.0,38.333333333333336,64.53333333333335,129.25,70.0,0.0,70.0,70.0,70.0,72.10000000000001,67.0,69.0,75.0,55.0,1058
2025-02-11 00:15:00,127.13,100.0,38.5,64.49666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.73,67.0,69.0,75.0,55.0,1059
2025-02-11 00:30:00,126.42333333333332,100.0,39.0,64.47,129.25,70.0,0.0,70.0,70.0,70.0,71.65333333333332,67.0,69.0,75.0,55.0,1060
2025-02-11 00:45:00,126.42333333333332,100.0,39.5,64.36333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.97,67.0,69.0,75.0,55.0,1061
2025-02-11 01:00:00,126.42333333333332,100.0,39.66666666666666,64.28333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.86999999999999,67.0,69.0,75.0,55.0,1062
2025-02-11 01:15:00,127.83666666666666,100.0,40.0,64.30333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.61666666666666,67.0,69.0,75.0,55.0,1063
2025-02-11 01:30:00,127.83666666666666,100.0,40.0,64.17,129.25,70.0,0.0,70.0,70.0,70.0,71.83,67.0,69.0,75.0,55.0,1064
2025-02-11 01:45:00,127.13,100.0,40.5,64.11333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.60333333333334,67.0,69.0,75.0,55.0,1065
2025-02-11 02:00:00,129.25,100.0,41.5,64.17,129.25,70.0,0.0,70.0,70.0,70.0,71.32333333333334,67.0,69.0,75.0,55.0,1066
2025-02-11 02:15:00,129.95666666666668,100.0,41.333333333333336,64.24666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.08,67.0,69.0,75.0,55.0,1067
2025-02-11 02:30:00,129.95666666666668,100.0,41.0,64.24666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.88000000000001,67.0,69.0,75.0,55.0,1068
2025-02-11 02:45:00,128.54333333333332,100.0,41.0,64.16000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.63666666666667,67.0,69.0,75.0,55.0,1069
2025-02-11 03:00:00,127.13,100.0,41.0,64.16333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.52666666666666,67.0,69.0,75.0,55.0,1070
2025-02-11 03:15:00,127.13,100.0,41.333333333333336,64.11333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0,1071
2025-02-11 03:30:00,127.83666666666666,100.0,41.5,64.09,129.25,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0,1072
2025-02-11 03:45:00,129.95666666666668,100.0,41.5,64.07666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0,1073
2025-02-11 04:00:00,129.25,100.0,41.0,64.01,129.25,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,1074
2025-02-11 04:15:00,128.54333333333332,100.0,41.0,64.02333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,1075
2025-02-11 04:30:00,129.25,100.0,41.0,64.04,129.25,70.0,0.0,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0,1076
2025-02-11 04:45:00,129.95666666666668,100.0,41.0,64.05333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1077
2025-02-11 05:00:00,127.13,100.0,41.0,64.02666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1078
2025-02-11 05:15:00,127.83666666666666,100.0,41.0,64.11,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1079
2025-02-11 05:30:00,129.25,100.0,41.0,64.10000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1080
2025-02-11 05:45:00,128.54333333333332,100.0,41.0,64.00333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1081
2025-02-11 06:00:00,128.54333333333332,100.0,41.0,63.99666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,1082
2025-02-11 06:15:00,127.13,100.0,41.5,63.95666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1083
2025-02-11 06:30:00,127.83666666666666,100.0,41.5,63.95666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,1084
2025-02-11 06:45:00,128.54333333333332,100.0,41.5,63.99666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,1085
2025-02-11 07:00:00,128.54333333333332,100.0,41.0,63.93,129.25,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,1086
2025-02-11 07:15:00,127.83666666666666,100.0,41.0,63.93666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1087
2025-02-11 07:30:00,129.25,100.0,41.0,63.93,129.25,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,1088
2025-02-11 07:45:00,128.54333333333332,100.0,41.0,63.923333333333325,129.25,70.0,0.0,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0,1089
2025-02-11 08:00:00,129.25,100.0,41.0,63.93,129.25,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,1090
2025-02-11 08:15:00,129.95666666666668,100.0,41.0,63.95666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0,1091
2025-02-11 08:30:00,129.25,100.0,41.0,64.04333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0,1092
2025-02-11 08:45:00,129.25,100.0,40.833333333333336,64.06666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,1093
2025-02-11 09:00:00,129.25,100.0,40.0,64.08666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1094
2025-02-11 09:15:00,129.95666666666668,100.0,40.0,64.02,129.25,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,1095
2025-02-11 09:30:00,129.25,99.90333333333332,40.0,63.36333333333334,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1096
2025-02-11 09:45:00,129.95666666666668,99.91666666666669,40.0,62.77,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1097
2025-02-11 10:00:00,129.25,99.62,40.0,62.43,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1098
2025-02-11 10:15:00,127.83666666666666,99.5,40.0,62.28,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1099
2025-02-11 10:30:00,127.83666666666666,99.28666666666668,40.0,62.18666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1100
2025-02-11 10:45:00,129.25,99.58666666666666,40.0,62.22666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1101
2025-02-11 11:00:00,127.13,99.30666666666669,40.0,62.18666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1102
2025-02-11 11:15:00,128.54333333333332,98.88333333333333,40.0,62.14333333333334,127.13,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1103
2025-02-11 11:30:00,127.83666666666666,98.29,40.0,62.16333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,1104
2025-02-11 11:45:00,127.13,98.13333333333333,40.0,62.196666666666665,127.13,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1105
2025-02-11 12:00:00,127.13,98.45,40.0,62.17666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1106
2025-02-11 12:15:00,127.13,97.67666666666666,40.0,62.19333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0,1107
2025-02-11 12:30:00,126.42333333333332,97.26,40.0,62.16333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1108
2025-02-11 12:45:00,126.42333333333332,96.61333333333332,40.0,62.26,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,1109
2025-02-11 13:00:00,126.42333333333332,96.44666666666669,40.0,62.28333333333333,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0,1110
2025-02-11 13:15:00,124.30666666666669,92.74666666666668,39.833333333333336,62.28333333333333,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,1111
2025-02-11 13:30:00,123.60333333333334,96.01666666666668,40.333333333333336,62.25,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1112
2025-02-11 13:45:00,127.13,100.0,42.0,62.24666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.29,67.0,69.0,75.0,55.0,1113
2025-02-11 14:00:00,127.83666666666666,100.0,42.0,62.25,129.25,70.0,0.0,70.0,70.0,70.0,70.67,67.0,69.0,75.0,55.0,1114
2025-02-11 14:15:00,127.83666666666666,100.0,42.0,62.303333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.86,67.0,69.0,75.0,55.0,1115
2025-02-11 14:30:00,127.83666666666666,100.0,42.0,62.32333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.94333333333334,67.0,69.0,75.0,55.0,1116
2025-02-11 14:45:00,129.25,100.0,42.0,62.35333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,1117
2025-02-11 15:00:00,128.54333333333332,100.0,40.333333333333336,62.4,129.25,70.0,0.0,70.0,70.0,70.0,70.72333333333334,67.0,69.0,75.0,55.0,1118
2025-02-11 15:15:00,128.54333333333332,100.0,40.0,62.42666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0,1119
2025-02-11 15:30:00,127.13,100.0,40.0,62.5,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,1120
2025-02-11 15:45:00,127.13,100.0,40.0,62.53666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.51,67.0,69.0,75.0,55.0,1121
2025-02-11 16:00:00,129.25,100.0,40.0,62.63333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.50333333333333,67.0,69.0,75.0,55.0,1122
2025-02-11 16:15:00,128.54333333333332,100.0,40.0,62.66,129.25,70.0,0.0,70.0,70.0,70.0,70.54333333333334,67.0,69.0,75.0,55.0,1123
2025-02-11 16:30:00,128.54333333333332,100.0,40.0,62.723333333333336,129.25,70.0,0.0,70.0,70.0,70.0,70.79666666666667,67.0,69.0,75.0,55.0,1124
2025-02-11 16:45:00,88.28666666666668,100.0,62.5,63.21666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.12,67.0,69.0,75.0,55.0,1125
2025-02-11 17:00:00,126.42333333333332,100.0,48.833333333333336,62.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0,1126
2025-02-11 17:15:00,128.54333333333332,100.0,49.833333333333336,62.81666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.27,67.0,69.0,75.0,55.0,1127
2025-02-11 17:30:00,129.95666666666668,100.0,48.333333333333336,62.91,129.25,70.0,0.0,70.0,70.0,70.0,70.30333333333333,67.0,69.0,75.0,55.0,1128
2025-02-11 17:45:00,127.13,100.0,50.333333333333336,62.95,129.25,70.0,0.0,70.0,70.0,70.0,70.51,67.0,69.0,75.0,55.0,1129
2025-02-11 18:00:00,128.54333333333332,100.0,50.5,63.03666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.90333333333334,67.0,69.0,75.0,55.0,1130
2025-02-11 18:15:00,127.83666666666666,100.0,50.5,63.02666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.74000000000001,67.0,69.0,75.0,55.0,1131
2025-02-11 18:30:00,128.54333333333332,100.0,50.5,63.02,129.25,70.0,0.0,70.0,70.0,70.0,71.17333333333333,67.0,69.0,75.0,55.0,1132
2025-02-11 18:45:00,129.95666666666668,100.0,49.66666666666666,63.16,129.25,70.0,0.0,70.0,70.0,70.0,71.24,67.0,69.0,75.0,55.0,1133
2025-02-11 19:00:00,127.13,100.0,49.5,63.18333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.25666666666666,67.0,69.0,75.0,55.0,1134
2025-02-11 19:15:00,129.95666666666668,100.0,50.16666666666666,63.20666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.31333333333333,67.0,69.0,75.0,55.0,1135
2025-02-11 19:30:00,131.37,100.0,47.66666666666666,63.11666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.35,67.0,69.0,75.0,55.0,1136
2025-02-11 19:45:00,128.54333333333332,100.0,47.333333333333336,63.01333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.34666666666668,67.0,69.0,75.0,55.0,1137
2025-02-11 20:00:00,127.13,100.0,47.5,62.88333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.60000000000001,67.0,69.0,75.0,55.0,1138
2025-02-11 20:15:00,128.54333333333332,100.0,47.5,62.88666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.81666666666666,67.0,69.0,75.0,55.0,1139
2025-02-11 20:30:00,128.54333333333332,100.0,47.5,62.71666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.87,67.0,69.0,75.0,55.0,1140
2025-02-11 20:45:00,126.42333333333332,100.0,49.16666666666666,62.56,129.25,70.0,0.0,70.0,70.0,70.0,71.60666666666667,67.0,69.0,75.0,55.0,1141
2025-02-11 21:00:00,127.13,100.0,50.5,62.52,129.25,70.0,0.0,70.0,70.0,70.0,71.42333333333333,67.0,69.0,75.0,55.0,1142
2025-02-11 21:15:00,128.54333333333332,100.0,50.5,62.53333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.24666666666667,67.0,69.0,75.0,55.0,1143
2025-02-11 21:30:00,129.25,100.0,50.0,62.59333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.16333333333334,67.0,69.0,75.0,55.0,1144
2025-02-11 21:45:00,127.13,100.0,51.0,62.61666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.01333333333334,67.0,69.0,75.0,55.0,1145
2025-02-11 22:00:00,128.54333333333332,100.0,51.0,62.63333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.78,67.0,69.0,75.0,55.0,1146
2025-02-11 22:15:00,129.95666666666668,100.0,50.833333333333336,62.63666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.59666666666666,67.0,69.0,75.0,55.0,1147
2025-02-11 22:30:00,129.25,100.0,49.833333333333336,62.72,129.25,70.0,0.0,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0,1148
2025-02-11 22:45:00,129.95666666666668,100.0,51.0,62.7,129.25,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,1149
2025-02-11 23:00:00,129.95666666666668,100.0,49.0,62.67,129.25,70.0,0.0,70.0,70.0,70.0,70.23333333333333,67.0,69.0,75.0,55.0,1150
2025-02-11 23:15:00,126.42333333333332,100.0,49.0,62.69,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1151
2025-02-11 23:30:00,127.13,100.0,51.5,62.63,129.25,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0,1152
2025-02-11 23:45:00,128.54333333333332,100.0,51.333333333333336,62.74333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0,1153
2025-02-12 00:00:00,130.66333333333333,100.0,50.333333333333336,62.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,1154
2025-02-12 00:15:00,127.13,100.0,50.16666666666666,62.75333333333333,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0,1155
2025-02-12 00:30:00,127.13,96.46,50.16666666666666,62.81333333333333,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0,1156
2025-02-12 00:45:00,127.83666666666666,100.0,49.833333333333336,62.81,129.25,70.0,0.0,70.0,70.0,70.0,70.72333333333334,67.0,69.0,75.0,55.0,1157
2025-02-12 01:00:00,127.83666666666666,100.0,52.333333333333336,62.77333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.03333333333335,67.0,69.0,75.0,55.0,1158
2025-02-12 01:15:00,131.37,100.0,53.0,62.7,129.25,70.0,0.0,70.0,70.0,70.0,71.27,67.0,69.0,75.0,55.0,1159
2025-02-12 01:30:00,130.66333333333333,100.0,51.0,62.68333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.38666666666667,67.0,69.0,75.0,55.0,1160
2025-02-12 01:45:00,126.42333333333332,100.0,51.333333333333336,62.70666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.14999999999999,67.0,69.0,75.0,55.0,1161
2025-02-12 02:00:00,130.66333333333333,100.0,52.5,62.69,129.25,70.0,0.0,70.0,70.0,70.0,70.89999999999999,67.0,69.0,75.0,55.0,1162
2025-02-12 02:15:00,130.66333333333333,100.0,50.66666666666666,62.74333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.73666666666666,67.0,69.0,75.0,55.0,1163
2025-02-12 02:30:00,127.83666666666666,100.0,50.66666666666666,62.73,129.25,70.0,0.0,70.0,70.0,70.0,70.57000000000001,67.0,69.0,75.0,55.0,1164
2025-02-12 02:45:00,127.13,100.0,53.833333333333336,62.626666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0,1165
2025-02-12 03:00:00,129.95666666666668,100.0,51.66666666666666,62.586666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0,1166
2025-02-12 03:15:00,129.95666666666668,100.0,51.0,62.59333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.30666666666667,67.0,69.0,75.0,55.0,1167
2025-02-12 03:30:00,126.42333333333332,100.0,53.0,62.60999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,1168
2025-02-12 03:45:00,129.95666666666668,100.0,52.333333333333336,62.61333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.22666666666667,67.0,69.0,75.0,55.0,1169
2025-02-12 04:00:00,127.83666666666666,100.0,51.0,62.59333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1170
2025-02-12 04:15:00,127.13,100.0,51.66666666666666,62.56666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1171
2025-02-12 04:30:00,127.13,100.0,53.5,62.626666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1172
2025-02-12 04:45:00,129.25,100.0,53.0,62.6,129.25,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1173
2025-02-12 05:00:00,128.54333333333332,100.0,51.5,62.623333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,1174
2025-02-12 05:15:00,127.83666666666666,100.0,52.0,62.696666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1175
2025-02-12 05:30:00,129.95666666666668,100.0,51.0,62.69,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1176
2025-02-12 05:45:00,129.25,100.0,52.333333333333336,62.51666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1177
2025-02-12 06:00:00,130.66333333333333,100.0,54.333333333333336,62.50666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1178
2025-02-12 06:15:00,129.95666666666668,100.0,52.0,62.56666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1179
2025-02-12 06:30:00,128.54333333333332,100.0,51.833333333333336,62.56999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1180
2025-02-12 06:45:00,129.25,100.0,51.333333333333336,62.53,129.25,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,1181
2025-02-12 07:00:00,128.54333333333332,100.0,50.833333333333336,62.57,129.25,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1182
2025-02-12 07:15:00,129.25,100.0,50.5,62.6,129.25,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1183
2025-02-12 07:30:00,126.42333333333332,100.0,51.833333333333336,62.57666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1184
2025-02-12 07:45:00,129.25,100.0,53.66666666666666,62.6,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1185
2025-02-12 08:00:00,130.66333333333333,100.0,51.16666666666666,62.61333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,1186
2025-02-12 08:15:00,128.54333333333332,100.0,50.5,62.586666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,1187
2025-02-12 08:30:00,131.37,100.0,50.5,62.59333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,1188
2025-02-12 08:45:00,125.71666666666664,100.0,52.16666666666666,62.626666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,1189
2025-02-12 09:00:00,128.54333333333332,100.0,53.333333333333336,62.24,129.25,70.0,0.0,70.0,70.0,70.0,70.13,67.0,69.0,75.0,55.0,1190
2025-02-12 09:15:00,131.37,100.0,50.833333333333336,62.57666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0,1191
2025-02-12 09:30:00,127.13,100.0,50.5,62.61333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.09666666666666,67.0,69.0,75.0,55.0,1192
2025-02-12 09:45:00,127.13,100.0,52.0,62.57333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1193
2025-02-12 10:00:00,127.83666666666666,100.0,52.0,62.64666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,1194
2025-02-12 10:15:00,129.25,100.0,52.16666666666666,62.63666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1195
2025-02-12 10:30:00,129.25,100.0,50.5,62.75333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1196
2025-02-12 10:45:00,129.25,100.0,49.833333333333336,62.76666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1197
2025-02-12 11:00:00,125.71666666666664,100.0,50.16666666666666,62.74666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1198
2025-02-12 11:15:00,127.83666666666666,100.0,52.5,62.67666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,1199
2025-02-12 11:30:00,127.13,100.0,52.833333333333336,62.73666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,1200
2025-02-12 11:45:00,131.37,100.0,51.333333333333336,62.73,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1201
2025-02-12 12:00:00,129.25,100.0,49.833333333333336,62.81666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,1202
2025-02-12 12:15:00,126.42333333333332,100.0,51.333333333333336,62.78,129.25,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,1203
2025-02-12 12:30:00,129.95666666666668,100.0,54.66666666666666,62.76,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1204
2025-02-12 12:45:00,129.95666666666668,100.0,52.66666666666666,62.79333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1205
2025-02-12 13:00:00,131.37,100.0,51.16666666666666,62.88,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1206
2025-02-12 13:15:00,127.13,100.0,49.333333333333336,62.16666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0,1207
2025-02-12 13:30:00,129.25,99.88,49.333333333333336,62.44,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1208
2025-02-12 13:45:00,128.54333333333332,97.3,47.16666666666666,62.43666666666667,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.90666666666665,67.0,69.0,75.0,55.0,1209
2025-02-12 14:00:00,125.71666666666664,97.61666666666667,47.16666666666666,62.446666666666665,127.13,70.0,0.0,70.0,70.0,70.0,69.98333333333333,67.0,69.0,75.0,55.0,1210
2025-02-12 14:15:00,42.376666666666665,100.0,69.16666666666667,64.19,129.25,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0,1211
2025-02-12 14:30:00,93.93666666666668,100.0,68.16666666666667,66.46333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.86666666666667,67.0,69.0,75.0,55.0,1212
2025-02-12 14:45:00,127.83666666666666,100.0,45.66666666666666,63.00333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.87333333333333,67.0,69.0,75.0,55.0,1213
2025-02-12 15:00:00,126.42333333333332,100.0,46.0,62.9,129.25,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0,1214
2025-02-12 15:15:00,126.42333333333332,100.0,46.16666666666666,62.876666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.82000000000001,67.0,69.0,75.0,55.0,1215
2025-02-12 15:30:00,125.71666666666664,100.0,49.66666666666666,63.10333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.96333333333332,67.0,69.0,75.0,55.0,1216
2025-02-12 15:45:00,129.95666666666668,100.0,52.0,63.11333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.95666666666666,67.0,69.0,75.0,55.0,1217
2025-02-12 16:00:00,129.95666666666668,100.0,49.0,63.16333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.90333333333334,67.0,69.0,75.0,55.0,1218
2025-02-12 16:15:00,126.42333333333332,100.0,49.16666666666666,63.20666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0,1219
2025-02-12 16:30:00,129.25,100.0,51.5,63.36666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.61666666666667,67.0,69.0,75.0,55.0,1220
2025-02-12 16:45:00,129.25,100.0,51.5,63.43333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0,1221
2025-02-12 17:00:00,129.25,100.0,49.16666666666666,63.52,129.25,70.0,0.0,70.0,70.0,70.0,70.46333333333332,67.0,69.0,75.0,55.0,1222
2025-02-12 17:15:00,130.66333333333333,100.0,48.16666666666666,63.51333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0,1223
2025-02-12 17:30:00,127.13,100.0,50.333333333333336,63.66333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.49000000000001,67.0,69.0,75.0,55.0,1224
2025-02-12 17:45:00,129.95666666666668,100.0,49.0,63.68,129.25,70.0,0.0,70.0,70.0,70.0,70.61666666666667,67.0,69.0,75.0,55.0,1225
2025-02-12 18:00:00,126.42333333333332,100.0,49.66666666666666,63.75333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,1226
2025-02-12 18:15:00,129.95666666666668,100.0,48.0,63.876666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1227
2025-02-12 18:30:00,130.66333333333333,100.0,46.5,63.81333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.69333333333334,67.0,69.0,75.0,55.0,1228
2025-02-12 18:45:00,129.95666666666668,100.0,46.0,63.93,129.25,70.0,0.0,70.0,70.0,70.0,70.77333333333333,67.0,69.0,75.0,55.0,1229
2025-02-12 19:00:00,127.83666666666666,100.0,46.0,63.96,129.25,70.0,0.0,70.0,70.0,70.0,70.69333333333334,67.0,69.0,75.0,55.0,1230
2025-02-12 19:15:00,130.66333333333333,100.0,45.833333333333336,64.2,129.25,70.0,0.0,70.0,70.0,70.0,70.71666666666667,67.0,69.0,75.0,55.0,1231
2025-02-12 19:30:00,129.95666666666668,100.0,45.16666666666666,64.17333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.39999999999999,67.0,69.0,75.0,55.0,1232
2025-02-12 19:45:00,129.25,100.0,45.0,64.25,129.25,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0,1233
2025-02-12 20:00:00,129.25,100.0,45.0,64.42,129.25,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0,1234
2025-02-12 20:15:00,128.19,97.555,44.75,64.325,127.13,70.0,0.0,70.0,70.0,70.0,69.93,67.0,69.0,75.0,55.0,1235
2025-02-12 20:30:00,125.01,94.47333333333331,44.0,64.39999999999999,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.83999999999999,67.0,69.0,75.0,55.0,1236
2025-02-12 20:45:00,126.07,99.59,44.375,64.3725,128.72,70.0,0.0,70.0,70.0,70.0,70.0775,67.0,69.0,75.0,55.0,1237
2025-02-12 21:00:00,127.13,100.0,44.833333333333336,64.31,129.25,70.0,0.0,70.0,70.0,70.0,70.67666666666668,67.0,69.0,75.0,55.0,1238
2025-02-12 21:15:00,125.71666666666664,100.0,45.0,64.39333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.83,67.0,69.0,75.0,55.0,1239
2025-02-12 21:30:00,127.13,100.0,46.0,64.43666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,1240
2025-02-12 21:45:00,126.42333333333332,100.0,46.0,64.48666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.81,67.0,69.0,75.0,55.0,1241
2025-02-12 22:00:00,126.42333333333332,100.0,46.0,64.54666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.72666666666667,67.0,69.0,75.0,55.0,1242
2025-02-12 22:15:00,127.13,100.0,46.5,64.65333333333332,129.25,70.0,0.0,70.0,70.0,70.0,70.61333333333334,67.0,69.0,75.0,55.0,1243
2025-02-12 22:30:00,127.13,100.0,46.5,64.60666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,1244
2025-02-12 22:45:00,126.42333333333332,100.0,46.5,64.77666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.58666666666666,67.0,69.0,75.0,55.0,1245
2025-02-12 23:00:00,126.42333333333332,100.0,46.5,64.94666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.47,67.0,69.0,75.0,55.0,1246
2025-02-12 23:15:00,127.83666666666666,100.0,47.0,64.81333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,1247
2025-02-12 23:30:00,126.42333333333332,100.0,47.0,64.71333333333332,129.25,70.0,0.0,70.0,70.0,70.0,70.31,67.0,69.0,75.0,55.0,1248
2025-02-12 23:45:00,125.71666666666664,100.0,47.0,64.85000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0,1249
2025-02-13 00:00:00,127.13,100.0,47.0,64.8,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1250
2025-02-13 00:15:00,126.42333333333332,100.0,47.0,64.76,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1251
2025-02-13 00:30:00,126.42333333333332,100.0,47.0,64.86,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1252
2025-02-13 00:45:00,126.42333333333332,100.0,47.5,64.96,129.25,70.0,0.0,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0,1253
2025-02-13 01:00:00,127.13,100.0,47.5,64.95333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1254
2025-02-13 01:15:00,126.42333333333332,100.0,47.5,64.96,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1255
2025-02-13 01:30:00,127.13,100.0,48.0,64.99333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.15666666666667,67.0,69.0,75.0,55.0,1256
2025-02-13 01:45:00,127.83666666666666,100.0,48.0,65.07,129.25,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0,1257
2025-02-13 02:00:00,127.13,100.0,48.16666666666666,65.02333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,1258
2025-02-13 02:15:00,126.42333333333332,100.0,48.5,65.09333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,1259
2025-02-13 02:30:00,126.42333333333332,100.0,48.5,65.20333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,1260
2025-02-13 02:45:00,126.42333333333332,100.0,48.5,65.29666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,1261
2025-02-13 03:00:00,127.13,100.0,48.5,65.3,129.25,70.0,0.0,70.0,70.0,70.0,70.32,67.0,69.0,75.0,55.0,1262
2025-02-13 03:15:00,127.13,100.0,48.5,65.06666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,1263
2025-02-13 03:30:00,127.13,100.0,48.5,64.87,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,1264
2025-02-13 03:45:00,127.13,100.0,48.5,64.84333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.30333333333333,67.0,69.0,75.0,55.0,1265
2025-02-13 04:00:00,126.42333333333332,100.0,48.5,64.79,129.25,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,1266
2025-02-13 04:15:00,127.13,100.0,48.833333333333336,64.80333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,1267
2025-02-13 04:30:00,127.83666666666666,100.0,49.0,64.74000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,1268
2025-02-13 04:45:00,126.42333333333332,100.0,49.0,64.63333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,1269
2025-02-13 05:00:00,127.13,100.0,49.0,64.41666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,1270
2025-02-13 05:15:00,126.42333333333332,100.0,49.0,64.27333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.15666666666667,67.0,69.0,75.0,55.0,1271
2025-02-13 05:30:00,126.42333333333332,100.0,49.66666666666666,64.04666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0,1272
2025-02-13 05:45:00,125.71999999999998,100.0,51.0,63.67,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1273
2025-02-13 06:00:00,126.42333333333332,100.0,52.5,63.77666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0,1274
2025-02-13 06:15:00,126.42333333333332,99.99333333333334,53.833333333333336,63.85,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0,1275
2025-02-13 06:30:00,130.66333333333333,99.95333333333332,52.333333333333336,63.73,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,1276
2025-02-13 06:45:00,129.25,99.86333333333334,50.66666666666666,63.72666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,1277
2025-02-13 07:00:00,129.95666666666668,99.76666666666668,50.333333333333336,63.64666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1278
2025-02-13 07:15:00,130.66333333333333,100.0,49.833333333333336,63.53666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,1279
2025-02-13 07:30:00,129.95666666666668,100.0,49.5,63.44,129.25,70.0,0.0,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0,1280
2025-02-13 07:45:00,129.95666666666668,100.0,49.5,63.16666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,1281
2025-02-13 08:00:00,126.42333333333332,100.0,49.5,62.88333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,1282
2025-02-13 08:15:00,125.71666666666664,99.96999999999998,52.5,62.52666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,1283
2025-02-13 08:30:00,126.42333333333332,99.95333333333332,53.333333333333336,62.79333333333333,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1284
2025-02-13 08:45:00,128.54333333333332,99.77333333333333,53.833333333333336,62.88666666666666,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1285
2025-02-13 09:00:00,128.54333333333332,99.66333333333334,53.0,62.806666666666665,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1286
2025-02-13 09:15:00,129.95666666666668,99.55,51.5,62.876666666666665,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1287
2025-02-13 09:30:00,127.13,99.23,51.0,63.10333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1288
2025-02-13 09:45:00,128.54333333333332,98.96,51.0,62.836666666666666,127.13,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,1289
2025-02-13 10:00:00,127.83666666666666,97.94,51.0,62.27,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,1290
2025-02-13 10:15:00,127.13,96.30666666666669,50.5,62.38,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0,1291
2025-02-13 10:30:00,127.13,95.54,50.5,62.55666666666667,125.01,70.0,0.0,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0,1292
2025-02-13 10:45:00,127.13,96.28000000000002,50.0,62.89666666666667,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1293
2025-02-13 11:00:00,127.83666666666666,97.04,49.66666666666666,62.75666666666666,127.13,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1294
2025-02-13 11:15:00,127.13,96.81666666666666,49.5,62.67666666666667,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1295
2025-02-13 11:30:00,125.71999999999998,96.95666666666666,49.5,62.56333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1296
2025-02-13 11:45:00,127.13333333333333,97.15,53.333333333333336,62.28666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1297
2025-02-13 12:00:00,128.54333333333332,96.64666666666666,51.66666666666666,62.17333333333334,125.01,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1298
2025-02-13 12:15:00,127.83666666666666,96.5,51.16666666666666,62.02333333333333,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1299
2025-02-13 12:30:00,127.13,95.44,50.5,62.29,125.01,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1300
2025-02-13 12:45:00,127.13,94.68,50.16666666666666,62.19333333333333,125.01,70.0,0.0,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,1301
2025-02-13 13:00:00,126.42333333333332,94.60666666666668,49.333333333333336,62.083333333333336,125.01,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1302
2025-02-13 13:15:00,124.30666666666669,92.44666666666669,48.833333333333336,62.00666666666666,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0,1303
2025-02-13 13:30:00,124.30666666666669,96.99333333333334,50.16666666666666,62.17666666666667,125.72,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,1304
2025-02-13 13:45:00,129.25,100.0,51.0,62.01,129.25,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0,1305
2025-02-13 14:00:00,129.25,100.0,51.0,61.76666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0,1306
2025-02-13 14:15:00,129.25,100.0,51.0,62.00333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0,1307
2025-02-13 14:30:00,130.66333333333333,100.0,50.833333333333336,61.97666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0,1308
2025-02-13 14:45:00,130.66333333333333,100.0,50.5,61.75333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.38333333333333,67.0,69.0,75.0,55.0,1309
2025-02-13 15:00:00,128.54333333333332,100.0,50.0,61.796666666666674,129.25,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0,1310
2025-02-13 15:15:00,128.54333333333332,100.0,50.0,61.89333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.22666666666667,67.0,69.0,75.0,55.0,1311
2025-02-13 15:30:00,129.95666666666668,99.81666666666666,49.66666666666666,62.00666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,1312
2025-02-13 15:45:00,129.95666666666668,99.68666666666668,49.333333333333336,61.72,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1313
2025-02-13 16:00:00,129.25,99.37666666666668,48.66666666666666,61.49,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1314
2025-02-13 16:15:00,125.01333333333334,92.99,47.66666666666666,61.580000000000005,122.89333333333332,70.0,0.0,70.0,70.0,70.0,69.78666666666668,67.0,69.0,75.0,55.0,1315
2025-02-13 16:30:00,119.36666666666667,90.29333333333334,48.833333333333336,61.36333333333334,122.19333333333334,70.0,0.0,70.0,70.0,70.0,69.77666666666666,67.0,69.0,75.0,55.0,1316
2025-02-13 16:45:00,122.19333333333334,90.55666666666669,50.5,61.080000000000005,122.19333333333334,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,1317
2025-02-13 17:00:00,120.78000000000002,84.64999999999999,47.833333333333336,60.85999999999999,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,1318
2025-02-13 17:15:00,116.54,77.77333333333333,46.5,61.00333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.58,67.0,69.0,75.0,55.0,1319
2025-02-13 17:30:00,113.00666666666666,73.52666666666666,45.16666666666666,61.38666666666666,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0,1320
2025-02-13 17:45:00,110.88666666666668,70.30333333333333,44.333333333333336,61.21,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0,1321
2025-02-13 18:00:00,110.88666666666668,71.35666666666667,44.0,61.27666666666666,110.18,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,1322
2025-02-13 18:15:00,108.76666666666668,65.99,44.0,61.32333333333333,105.94,70.0,0.0,70.0,70.0,70.0,69.59333333333332,67.0,69.0,75.0,55.0,1323
2025-02-13 18:30:00,103.82666666666668,65.57333333333334,44.0,61.126666666666665,105.94,70.0,0.0,70.0,70.0,70.0,69.66333333333334,67.0,69.0,75.0,55.0,1324
2025-02-13 18:45:00,107.35333333333334,64.75333333333333,46.833333333333336,61.15333333333333,105.94,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,1325
2025-02-13 19:00:00,113.71333333333332,80.21333333333332,48.0,61.00333333333333,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.16333333333334,67.0,69.0,75.0,55.0,1326
2025-02-13 19:15:00,120.07333333333334,88.81666666666666,50.0,60.97666666666667,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0,1327
2025-02-13 19:30:00,120.78000000000002,86.04333333333334,48.0,60.92666666666667,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0,1328
2025-02-13 19:45:00,117.95333333333332,83.31,47.0,60.96666666666667,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1329
2025-02-13 20:00:00,117.24666666666668,79.49,46.5,61.10999999999999,114.42,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1330
2025-02-13 20:15:00,116.54,81.02666666666666,46.5,61.26,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,1331
2025-02-13 20:30:00,113.00666666666666,73.13666666666666,45.0,61.1,110.18,70.0,0.0,70.0,70.0,70.0,69.77333333333333,67.0,69.0,75.0,55.0,1332
2025-02-13 20:45:00,117.95333333333332,89.08999999999999,47.66666666666666,61.14666666666667,121.48333333333332,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0,1333
2025-02-13 21:00:00,127.13,99.86666666666667,49.833333333333336,61.18333333333334,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,1334
2025-02-13 21:15:00,127.83666666666666,98.09333333333332,49.833333333333336,61.23333333333333,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.32,67.0,69.0,75.0,55.0,1335
2025-02-13 21:30:00,127.83666666666666,96.61,49.0,61.123333333333335,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,1336
2025-02-13 21:45:00,127.13,94.45666666666666,48.333333333333336,61.120000000000005,125.01,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,1337
2025-02-13 22:00:00,125.71666666666664,95.16,48.0,61.07666666666668,125.01,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1338
2025-02-13 22:15:00,127.83666666666666,100.0,48.0,61.4,129.25,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0,1339
2025-02-13 22:30:00,126.42333333333332,100.0,48.333333333333336,61.25333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0,1340
2025-02-13 22:45:00,127.13,100.0,48.5,61.23333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,1341
2025-02-13 23:00:00,127.13,100.0,48.5,61.15333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.58,67.0,69.0,75.0,55.0,1342
2025-02-13 23:15:00,128.54333333333332,100.0,48.5,60.91333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.46666666666665,67.0,69.0,75.0,55.0,1343
2025-02-13 23:30:00,126.42333333333332,100.0,48.5,60.583333333333336,129.25,70.0,0.0,70.0,70.0,70.0,70.43666666666667,67.0,69.0,75.0,55.0,1344
2025-02-13 23:45:00,125.71666666666664,100.0,50.333333333333336,60.56666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.42333333333333,67.0,69.0,75.0,55.0,1345
2025-02-14 00:00:00,127.13,100.0,51.0,60.38,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,1346
2025-02-14 00:15:00,127.83666666666666,100.0,51.0,60.29999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.52666666666666,67.0,69.0,75.0,55.0,1347
2025-02-14 00:30:00,129.25,100.0,51.0,60.24666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.46666666666665,67.0,69.0,75.0,55.0,1348
2025-02-14 00:45:00,129.95666666666668,100.0,50.5,60.16666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,1349
2025-02-14 01:00:00,129.95666666666668,100.0,49.66666666666666,59.870000000000005,129.25,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0,1350
2025-02-14 01:15:00,129.25,100.0,49.0,59.74,129.25,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0,1351
2025-02-14 01:30:00,114.42,74.95666666666666,45.5,59.75333333333333,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.33333333333333,67.0,69.0,75.0,55.0,1352
2025-02-14 01:45:00,112.3,73.06,45.0,59.74,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.40333333333334,67.0,69.0,75.0,55.0,1353
2025-02-14 02:00:00,108.76666666666668,72.89999999999999,45.66666666666666,59.63333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.52999999999999,67.0,69.0,75.0,55.0,1354
2025-02-14 02:15:00,124.30666666666669,96.82666666666668,50.5,59.5,126.42666666666666,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0,1355
2025-02-14 02:30:00,127.13,100.0,51.333333333333336,59.55,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,1356
2025-02-14 02:45:00,126.42333333333332,99.35333333333334,51.5,59.373333333333335,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0,1357
2025-02-14 03:00:00,128.54333333333332,97.83,51.5,59.376666666666665,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.08,67.0,69.0,75.0,55.0,1358
2025-02-14 03:15:00,125.71999999999998,92.41333333333334,49.16666666666666,59.29333333333333,123.6,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0,1359
2025-02-14 03:30:00,120.78000000000002,84.52666666666666,47.333333333333336,59.35333333333333,118.66,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0,1360
2025-02-14 03:45:00,115.83333333333331,76.33,45.833333333333336,59.34,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,1361
2025-02-14 04:00:00,112.3,69.25666666666666,44.833333333333336,59.193333333333335,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.46333333333332,67.0,69.0,75.0,55.0,1362
2025-02-14 04:15:00,104.53333333333336,60.85333333333333,43.5,59.21666666666667,103.12,70.0,0.0,70.0,70.0,70.0,69.33333333333333,67.0,69.0,75.0,55.0,1363
2025-02-14 04:30:00,101.71,54.080000000000005,42.66666666666666,59.31,98.88333333333333,70.0,0.0,70.0,70.0,70.0,69.28666666666668,67.0,69.0,75.0,55.0,1364
2025-02-14 04:45:00,96.76333333333332,45.82,41.66666666666666,59.303333333333335,93.23,70.0,0.0,70.0,70.0,70.0,69.20666666666666,67.0,69.0,75.0,55.0,1365
2025-02-14 05:00:00,90.40333333333332,37.96666666666667,40.333333333333336,59.30666666666667,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,1366
2025-02-14 05:15:00,87.57666666666667,31.206666666666667,39.0,59.24666666666667,84.75666666666667,70.0,0.0,70.0,70.0,70.0,69.13000000000001,67.0,69.0,75.0,55.0,1367
2025-02-14 05:30:00,80.52,21.69666666666667,37.5,59.21,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.06333333333333,67.0,69.0,75.0,55.0,1368
2025-02-14 05:45:00,76.28,13.773333333333332,36.16666666666666,59.086666666666666,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.02333333333333,67.0,69.0,75.0,55.0,1369
2025-02-14 06:00:00,72.04,5.863333333333333,35.0,59.24666666666667,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.01,67.0,69.0,75.0,55.0,1370
2025-02-14 06:15:00,66.39333333333333,0.1399999999999999,34.0,62.36000000000001,64.27666666666666,70.0,14.88,70.0,70.0,70.0,68.99,67.0,69.0,75.0,55.0,1371
2025-02-14 06:30:00,65.69,0.0,33.666666666666664,67.25,63.57,70.0,27.99,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0,1372
2025-02-14 06:45:00,65.69,0.0,33.5,69.94,63.57,70.0,32.5,70.0,70.0,70.0,69.13333333333334,67.0,69.0,75.0,55.0,1373
2025-02-14 07:00:00,64.98333333333333,0.0,33.5,73.14999999999999,63.57,70.0,37.32333333333333,70.0,70.0,70.0,69.21,67.0,69.0,75.0,55.0,1374
2025-02-14 07:15:00,63.57,0.0,33.5,76.16000000000001,63.57,70.0,41.156666666666666,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0,1375
2025-02-14 07:30:00,64.27666666666666,0.0,33.5,79.59333333333333,63.57,70.0,45.20666666666667,70.0,70.0,70.0,69.33999999999999,67.0,69.0,75.0,55.0,1376
2025-02-14 07:45:00,63.57,0.0,33.5,81.93333333333334,63.57,70.0,48.47666666666667,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0,1377
