time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 08:00:00,64.27666666666666,0.0,33.5,84.58333333333333,63.57,70.0,51.903333333333336,70.0,70.0,70.0,69.44,67.0,69.0,75.0,55.0,1378
2025-02-14 08:15:00,64.27666666666666,0.0,33.5,86.03000000000002,63.57,70.0,53.75,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0,1379
2025-02-14 08:30:00,63.57,0.0,33.5,88.04666666666667,63.57,70.0,56.34666666666666,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,1380
2025-02-14 08:45:00,62.156666666666666,0.0,33.666666666666664,89.08999999999999,63.57,70.0,56.82666666666668,70.0,70.0,70.0,69.68666666666667,67.0,69.0,75.0,55.0,1381
2025-02-14 09:00:00,61.45000000000001,0.0,35.5,89.81333333333333,63.57,70.0,58.26666666666667,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,1382
2025-02-14 09:15:00,62.156666666666666,0.0,35.5,90.84333333333336,63.57,70.0,59.64666666666667,70.0,70.0,70.0,69.75666666666667,67.0,69.0,75.0,55.0,1383
2025-02-14 09:30:00,62.86333333333334,0.0,37.5,91.24333333333334,63.57,70.0,59.66,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,1384
2025-02-14 09:45:00,66.39333333333333,0.0,35.5,90.14,63.57,70.0,60.49666666666667,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,1385
2025-02-14 10:00:00,67.09666666666666,0.0,35.166666666666664,90.47333333333334,63.57,70.0,61.61333333333334,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,1386
2025-02-14 10:15:00,67.09666666666666,0.0,35.0,91.36,63.57,70.0,62.72,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,1387
2025-02-14 10:30:00,62.86333333333334,0.0,35.333333333333336,92.64,63.57,70.0,63.21666666666667,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0,1388
2025-02-14 10:45:00,62.86333333333334,0.0,36.0,92.24666666666668,63.57,70.0,62.53333333333333,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,1389
2025-02-14 11:00:00,65.69,0.0,36.0,91.33,63.57,70.0,62.74666666666667,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,1390
2025-02-14 11:15:00,66.39333333333333,0.0,36.0,91.12666666666668,63.57,70.0,63.79999999999999,70.0,70.0,70.0,69.89999999999999,67.0,69.0,75.0,55.0,1391
2025-02-14 11:30:00,67.09666666666666,0.0,36.0,91.61,63.57,70.0,63.95666666666667,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0,1392
2025-02-14 11:45:00,65.69,0.0,36.0,91.46666666666664,63.57,70.0,63.98666666666667,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1393
2025-02-14 12:00:00,65.69,0.0,36.0,91.93333333333334,63.57,70.0,63.63999999999999,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1394
2025-02-14 12:15:00,67.09666666666666,0.0,35.666666666666664,91.30333333333331,63.57,70.0,64.02666666666666,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,1395
2025-02-14 12:30:00,67.8,0.0,34.666666666666664,91.61,63.57,70.0,64.42333333333333,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,1396
2025-02-14 12:45:00,66.39333333333333,0.0,34.5,91.68666666666668,63.57,70.0,64.19666666666667,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1397
2025-02-14 13:00:00,62.156666666666666,2.8833333333333333,35.5,92.41,63.57,70.0,62.13333333333333,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0,1398
2025-02-14 13:15:00,65.69,5.2,36.0,90.63333333333333,63.57,70.0,60.42,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1399
2025-02-14 13:30:00,65.69,6.736666666666667,36.0,89.05333333333333,63.57,70.0,59.07666666666666,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0,1400
2025-02-14 13:45:00,65.69,16.013333333333332,36.0,85.33,63.57,70.0,52.78333333333333,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0,1401
2025-02-14 14:00:00,64.27666666666666,25.01,36.333333333333336,80.75666666666666,63.57,70.0,46.02,70.0,70.0,70.0,70.52666666666667,67.0,69.0,75.0,55.0,1402
2025-02-14 14:15:00,67.09666666666666,31.956666666666663,36.5,76.17333333333333,63.57,70.0,40.17333333333333,70.0,70.0,70.0,70.60666666666667,67.0,69.0,75.0,55.0,1403
2025-02-14 14:30:00,67.09666666666666,37.99666666666667,35.166666666666664,72.09333333333333,63.57,70.0,34.596666666666664,70.0,70.0,70.0,70.63,67.0,69.0,75.0,55.0,1404
2025-02-14 14:45:00,67.8,47.88666666666666,34.0,68.29,63.57,70.0,26.57333333333333,70.0,70.0,70.0,70.78,67.0,69.0,75.0,55.0,1405
2025-02-14 15:00:00,67.09666666666666,59.66333333333333,33.5,63.98333333333333,63.57,70.0,16.88,70.0,70.0,70.0,70.93666666666667,67.0,69.0,75.0,55.0,1406
2025-02-14 15:15:00,65.69,67.22,33.5,61.01,63.57,70.0,9.406666666666666,70.0,70.0,70.0,70.93666666666667,67.0,69.0,75.0,55.0,1407
2025-02-14 15:30:00,63.57,69.10000000000001,33.5,60.92666666666667,63.57,70.0,5.75,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0,1408
2025-02-14 15:45:00,99.59,79.83666666666666,42.833333333333336,61.19,98.88333333333333,70.0,0.3733333333333333,70.0,70.0,70.0,70.91666666666667,67.0,69.0,75.0,55.0,1409
2025-02-14 16:00:00,118.66,82.17,47.0,61.20666666666667,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0,1410
2025-02-14 16:15:00,121.48666666666668,91.13,47.833333333333336,61.54,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.86666666666667,67.0,69.0,75.0,55.0,1411
2025-02-14 16:30:00,123.60333333333334,94.38666666666666,48.16666666666666,61.8,125.01333333333334,70.0,0.0,70.0,70.0,70.0,70.77,67.0,69.0,75.0,55.0,1412
2025-02-14 16:45:00,126.42333333333332,100.0,49.0,62.18,129.25,70.0,0.0,70.0,70.0,70.0,70.85666666666667,67.0,69.0,75.0,55.0,1413
2025-02-14 17:00:00,127.13,99.87666666666668,49.5,62.55,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.67,67.0,69.0,75.0,55.0,1414
2025-02-14 17:15:00,127.13,99.31666666666666,49.833333333333336,62.673333333333325,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.54333333333334,67.0,69.0,75.0,55.0,1415
2025-02-14 17:30:00,127.13,100.0,50.0,63.376666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.89666666666666,67.0,69.0,75.0,55.0,1416
2025-02-14 17:45:00,129.95666666666668,100.0,50.0,63.47666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.78,67.0,69.0,75.0,55.0,1417
2025-02-14 18:00:00,129.25,99.57333333333334,49.16666666666666,63.69333333333333,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.30333333333334,67.0,69.0,75.0,55.0,1418
2025-02-14 18:15:00,122.19333333333334,91.68,46.833333333333336,64.05666666666667,122.19,70.0,0.0,70.0,70.0,70.0,69.77666666666666,67.0,69.0,75.0,55.0,1419
2025-02-14 18:30:00,127.13,100.0,48.5,64.05333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.57666666666667,67.0,69.0,75.0,55.0,1420
2025-02-14 18:45:00,129.95666666666668,100.0,47.5,64.36333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.8,67.0,69.0,75.0,55.0,1421
2025-02-14 19:00:00,130.66333333333333,100.0,46.5,64.56666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,1422
2025-02-14 19:15:00,129.95666666666668,100.0,46.0,64.62666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,1423
2025-02-14 19:30:00,129.95666666666668,100.0,45.5,64.39333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.83333333333333,67.0,69.0,75.0,55.0,1424
2025-02-14 19:45:00,129.25,100.0,45.5,64.07000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,1425
2025-02-14 20:00:00,129.25,100.0,45.16666666666666,64.12333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.02333333333333,67.0,69.0,75.0,55.0,1426
2025-02-14 20:15:00,130.66333333333333,100.0,44.66666666666666,64.13,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,1427
2025-02-14 20:30:00,128.54333333333332,100.0,44.5,64.02666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0,1428
2025-02-14 20:45:00,129.95666666666668,100.0,44.0,63.96,129.25,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0,1429
2025-02-14 21:00:00,129.25,100.0,44.0,64.07,129.25,70.0,0.0,70.0,70.0,70.0,70.41000000000001,67.0,69.0,75.0,55.0,1430
2025-02-14 21:15:00,129.95666666666668,100.0,44.0,64.06333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.16333333333334,67.0,69.0,75.0,55.0,1431
2025-02-14 21:30:00,128.54333333333332,100.0,44.0,64.00666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.45,67.0,69.0,75.0,55.0,1432
2025-02-14 21:45:00,127.83666666666666,100.0,44.0,63.89666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.88,67.0,69.0,75.0,55.0,1433
2025-02-14 22:00:00,125.71666666666664,100.0,45.333333333333336,63.84333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.69333333333333,67.0,69.0,75.0,55.0,1434
2025-02-14 22:15:00,125.71666666666664,100.0,46.16666666666666,63.79666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.44,67.0,69.0,75.0,55.0,1435
2025-02-14 22:30:00,126.42333333333332,100.0,46.5,63.84666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,1436
2025-02-14 22:45:00,122.89666666666666,89.19,44.833333333333336,63.88333333333333,122.19,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,1437
2025-02-14 23:00:00,126.42333333333332,98.93666666666668,46.333333333333336,63.78,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0,1438
2025-02-14 23:15:00,128.54333333333332,100.0,46.5,63.68666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.45666666666666,67.0,69.0,75.0,55.0,1439
2025-02-14 23:30:00,129.25,100.0,46.5,63.56333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.48666666666666,67.0,69.0,75.0,55.0,1440
2025-02-14 23:45:00,128.54333333333332,100.0,46.5,63.51333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.32,67.0,69.0,75.0,55.0,1441
2025-02-15 00:00:00,127.83666666666666,100.0,46.5,63.48333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,1442
2025-02-15 00:15:00,127.13,99.29333333333334,46.5,63.41,127.13,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0,1443
2025-02-15 00:30:00,126.42333333333332,98.52666666666669,46.5,63.370000000000005,127.13,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1444
2025-02-15 00:45:00,125.01,93.70666666666666,46.5,63.34666666666667,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0,1445
2025-02-15 01:00:00,122.90000000000002,88.28666666666668,46.5,63.39666666666667,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0,1446
2025-02-15 01:15:00,121.48666666666668,85.93666666666667,45.5,63.43666666666667,118.66,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,1447
2025-02-15 01:30:00,119.36666666666667,83.99666666666667,45.0,63.446666666666665,118.66,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0,1448
2025-02-15 01:45:00,117.24666666666668,81.7,44.0,63.46,116.54,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,1449
2025-02-15 02:00:00,117.24666666666668,79.48333333333333,44.0,63.42,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,1450
2025-02-15 02:15:00,115.12666666666668,78.26,43.5,63.42666666666667,114.42,70.0,0.0,70.0,70.0,70.0,69.73666666666666,67.0,69.0,75.0,55.0,1451
2025-02-15 02:30:00,114.42,78.99666666666667,43.5,63.36333333333334,114.42,70.0,0.0,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0,1452
2025-02-15 02:45:00,115.12666666666668,77.37,43.5,63.41666666666666,114.42,70.0,0.0,70.0,70.0,70.0,69.78666666666668,67.0,69.0,75.0,55.0,1453
2025-02-15 03:00:00,114.42,76.59333333333333,43.16666666666666,63.52,112.3,70.0,0.0,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0,1454
2025-02-15 03:15:00,114.42,75.82000000000001,43.0,63.57333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,1455
2025-02-15 03:30:00,113.71333333333332,74.89999999999999,43.0,63.53666666666667,112.3,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,1456
2025-02-15 03:45:00,111.59333333333332,73.68,43.0,63.49333333333333,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,1457
2025-02-15 04:00:00,110.88666666666668,72.97000000000001,43.0,63.53333333333333,110.18,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,1458
2025-02-15 04:15:00,110.88666666666668,71.82666666666667,43.0,63.56,110.18,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,1459
2025-02-15 04:30:00,110.88666666666668,70.92333333333333,43.0,63.67666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,1460
2025-02-15 04:45:00,109.47333333333334,71.90333333333332,44.66666666666666,63.68666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0,1461
2025-02-15 05:00:00,111.59333333333332,72.90666666666668,45.0,63.61000000000001,110.18,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,1462
2025-02-15 05:15:00,110.18,72.98,45.0,63.66,110.18,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,1463
2025-02-15 05:30:00,113.00666666666666,72.71,44.0,63.80666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,1464
2025-02-15 05:45:00,113.71333333333332,72.84666666666666,43.5,63.75,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1465
2025-02-15 06:00:00,113.00666666666666,73.04666666666667,43.0,63.68666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1466
2025-02-15 06:15:00,111.59333333333332,72.50333333333333,43.0,63.620000000000005,110.18,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,1467
2025-02-15 06:30:00,110.88666666666668,71.62666666666667,42.66666666666666,63.67333333333334,110.18,70.0,0.0,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,1468
2025-02-15 06:45:00,110.88666666666668,71.83333333333333,42.5,63.84,110.18,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,1469
2025-02-15 07:00:00,110.18,71.57,42.5,63.67666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,1470
2025-02-15 07:15:00,112.3,71.12,42.5,63.626666666666665,110.18,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1471
2025-02-15 07:30:00,110.18,71.32333333333334,42.5,63.67666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,1472
2025-02-15 07:45:00,110.18,71.38,42.5,63.82,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1473
2025-02-15 08:00:00,109.47333333333334,71.68333333333334,42.5,63.97666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1474
2025-02-15 08:15:00,109.47333333333334,71.64999999999999,42.5,63.906666666666666,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1475
2025-02-15 08:30:00,108.06,71.68333333333334,44.16666666666666,63.620000000000005,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1476
2025-02-15 08:45:00,111.59333333333332,71.71666666666667,45.0,63.88,110.18,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1477
2025-02-15 09:00:00,113.00666666666666,71.72333333333334,44.833333333333336,64.00666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,1478
2025-02-15 09:15:00,110.18,74.62333333333333,44.5,63.86666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0,1479
2025-02-15 09:30:00,113.00666666666666,74.39999999999999,44.5,63.71666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,1480
2025-02-15 09:45:00,113.71333333333332,73.50666666666666,44.5,63.52333333333333,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.00666666666666,67.0,69.0,75.0,55.0,1481
2025-02-15 10:00:00,111.59333333333332,74.11333333333333,44.5,63.51333333333334,112.3,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,1482
2025-02-15 10:15:00,113.00666666666666,74.25,44.5,63.46333333333333,112.3,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0,1483
2025-02-15 10:30:00,112.3,73.45333333333333,44.5,63.330000000000005,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,1484
2025-02-15 10:45:00,113.71333333333332,73.13666666666666,44.5,63.25333333333333,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1485
2025-02-15 11:00:00,112.3,73.13,44.5,63.32666666666668,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1486
2025-02-15 11:15:00,113.00666666666666,73.16666666666667,44.333333333333336,63.27333333333333,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1487
2025-02-15 11:30:00,112.3,72.99,44.0,63.38666666666666,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1488
2025-02-15 11:45:00,112.3,72.96666666666665,44.0,63.32,110.18,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1489
2025-02-15 12:00:00,113.71333333333332,72.97000000000001,44.0,63.57,110.18,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1490
2025-02-15 12:15:00,112.3,73.80333333333334,44.0,63.59666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0,1491
2025-02-15 12:30:00,113.00666666666666,73.48666666666666,44.0,63.54,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,1492
2025-02-15 12:45:00,113.00666666666666,74.32,44.0,63.56666666666666,112.3,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,1493
2025-02-15 13:00:00,113.71333333333332,77.09333333333332,44.0,63.60333333333333,113.71333333333332,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,1494
2025-02-15 13:15:00,113.71333333333332,78.00666666666667,44.0,63.72666666666667,114.42,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,1495
2025-02-15 13:30:00,114.42,78.70333333333333,44.0,63.803333333333335,114.42,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,1496
2025-02-15 13:45:00,113.71333333333332,80.14999999999999,44.0,63.75333333333333,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1497
2025-02-15 14:00:00,114.42,81.09333333333332,45.0,63.59666666666667,116.54,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,1498
2025-02-15 14:15:00,115.12666666666668,81.06333333333333,45.0,63.53,116.54,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,1499
2025-02-15 14:30:00,116.54,79.67999999999999,45.5,63.68333333333334,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0,1500
2025-02-15 14:45:00,115.83333333333331,79.25,45.5,63.72,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,1501
2025-02-15 15:00:00,115.83333333333331,79.16666666666667,45.5,63.7,114.42,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,1502
2025-02-15 15:15:00,116.54,78.31333333333333,45.16666666666666,63.75333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1503
2025-02-15 15:30:00,115.83333333333331,78.29,43.5,63.95333333333334,114.42,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1504
2025-02-15 15:45:00,115.12666666666668,78.22,43.5,64.19333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1505
2025-02-15 16:00:00,115.12666666666668,77.90333333333332,43.5,64.44333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1506
2025-02-15 16:15:00,115.12666666666668,78.20666666666666,43.5,64.51,114.42,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1507
2025-02-15 16:30:00,115.83333333333331,79.74666666666667,43.5,64.69,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0,1508
2025-02-15 16:45:00,115.83333333333331,82.08999999999999,43.5,64.65,116.54,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,1509
2025-02-15 17:00:00,116.54,79.58333333333333,43.5,64.82000000000001,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,1510
2025-02-15 17:15:00,115.12666666666668,81.17999999999999,43.5,64.98333333333333,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,1511
2025-02-15 17:30:00,117.95333333333332,83.73,43.5,64.98,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1512
2025-02-15 17:45:00,116.54,85.14999999999999,43.833333333333336,64.96666666666665,118.66,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,1513
2025-02-15 18:00:00,116.54,84.61666666666667,44.0,65.10000000000001,118.66,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,1514
2025-02-15 18:15:00,115.83333333333331,85.10000000000001,44.0,65.36666666666666,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0,1515
2025-02-15 18:30:00,118.66,87.34666666666668,45.5,65.64,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1516
2025-02-15 18:45:00,122.19333333333334,92.50666666666666,46.0,65.84666666666666,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0,1517
2025-02-15 19:00:00,123.60333333333334,95.19666666666669,46.5,66.20666666666666,125.01,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,1518
2025-02-15 19:15:00,124.30666666666669,98.92333333333332,46.833333333333336,66.72666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.33666666666666,67.0,69.0,75.0,55.0,1519
2025-02-15 19:30:00,128.54333333333332,100.0,47.0,66.53666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,1520
2025-02-15 19:45:00,127.13,100.0,47.0,66.60666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,1521
2025-02-15 20:00:00,127.13,100.0,47.0,66.83,129.25,70.0,0.0,70.0,70.0,70.0,70.44,67.0,69.0,75.0,55.0,1522
2025-02-15 20:15:00,127.83666666666666,100.0,47.0,66.93333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,1523
2025-02-15 20:30:00,128.54333333333332,100.0,47.0,67.14333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0,1524
2025-02-15 20:45:00,129.95666666666668,100.0,47.0,67.38333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.63666666666667,67.0,69.0,75.0,55.0,1525
2025-02-15 21:00:00,129.95666666666668,100.0,46.16666666666666,67.61,129.25,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,1526
2025-02-15 21:15:00,130.66333333333333,100.0,45.0,67.59333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1527
2025-02-15 21:30:00,129.95666666666668,100.0,45.0,67.66000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.75333333333333,67.0,69.0,75.0,55.0,1528
2025-02-15 21:45:00,129.25,100.0,45.0,67.55,129.25,70.0,0.0,70.0,70.0,70.0,70.77,67.0,69.0,75.0,55.0,1529
2025-02-15 22:00:00,127.83666666666666,100.0,45.0,67.58333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.77,67.0,69.0,75.0,55.0,1530
2025-02-15 22:15:00,129.25,100.0,45.0,67.37666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.81,67.0,69.0,75.0,55.0,1531
2025-02-15 22:30:00,128.54333333333332,100.0,45.0,67.27333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0,1532
2025-02-15 22:45:00,127.83666666666666,100.0,45.0,66.98,129.25,70.0,0.0,70.0,70.0,70.0,70.77,67.0,69.0,75.0,55.0,1533
2025-02-15 23:00:00,127.13,100.0,45.0,67.10666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.7,67.0,69.0,75.0,55.0,1534
2025-02-15 23:15:00,127.13,100.0,45.0,67.16000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.68666666666667,67.0,69.0,75.0,55.0,1535
2025-02-15 23:30:00,126.42333333333332,100.0,45.0,67.21333333333332,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1536
2025-02-15 23:45:00,127.13,100.0,45.0,67.32,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1537
2025-02-16 00:00:00,127.13,100.0,45.0,67.22666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1538
2025-02-16 00:15:00,127.83666666666666,100.0,45.0,67.33666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1539
2025-02-16 00:30:00,127.13,100.0,45.0,67.40333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1540
2025-02-16 00:45:00,127.13,100.0,45.0,67.42999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,1541
2025-02-16 01:00:00,126.42333333333332,100.0,45.5,67.44,129.25,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,1542
2025-02-16 01:15:00,126.42333333333332,100.0,46.0,67.10666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,1543
2025-02-16 01:30:00,127.13,100.0,46.5,66.75666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,1544
2025-02-16 01:45:00,126.42333333333332,100.0,46.5,66.91333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.65333333333334,67.0,69.0,75.0,55.0,1545
2025-02-16 02:00:00,127.13,100.0,46.5,66.97333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.65,67.0,69.0,75.0,55.0,1546
2025-02-16 02:15:00,126.42333333333332,100.0,46.5,67.03333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.65,67.0,69.0,75.0,55.0,1547
2025-02-16 02:30:00,125.71666666666664,100.0,47.0,67.10000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.58999999999999,67.0,69.0,75.0,55.0,1548
2025-02-16 02:45:00,126.42333333333332,100.0,47.0,67.03666666666668,129.25,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0,1549
2025-02-16 03:00:00,127.83666666666666,100.0,47.0,67.04666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.58666666666666,67.0,69.0,75.0,55.0,1550
2025-02-16 03:15:00,127.83666666666666,100.0,47.0,67.02,129.25,70.0,0.0,70.0,70.0,70.0,70.62333333333333,67.0,69.0,75.0,55.0,1551
2025-02-16 03:30:00,127.83666666666666,100.0,47.0,67.09333333333332,129.25,70.0,0.0,70.0,70.0,70.0,70.55666666666667,67.0,69.0,75.0,55.0,1552
2025-02-16 03:45:00,128.54333333333332,100.0,47.0,67.07666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,1553
2025-02-16 04:00:00,126.42333333333332,100.0,47.0,67.0,129.25,70.0,0.0,70.0,70.0,70.0,70.56,67.0,69.0,75.0,55.0,1554
2025-02-16 04:15:00,125.71666666666664,100.0,47.0,67.00999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.58999999999999,67.0,69.0,75.0,55.0,1555
2025-02-16 04:30:00,127.13,100.0,47.0,67.07,129.25,70.0,0.0,70.0,70.0,70.0,70.55666666666667,67.0,69.0,75.0,55.0,1556
2025-02-16 04:45:00,127.13,100.0,47.0,66.88666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,1557
2025-02-16 05:00:00,126.42333333333332,100.0,47.0,66.79333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.55333333333334,67.0,69.0,75.0,55.0,1558
2025-02-16 05:15:00,127.13,100.0,47.0,66.80333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,1559
2025-02-16 05:30:00,127.13,100.0,47.0,66.81,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,1560
2025-02-16 05:45:00,126.42333333333332,100.0,47.5,66.79666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,1561
2025-02-16 06:00:00,127.13,100.0,47.5,66.67333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,1562
2025-02-16 06:15:00,125.71666666666664,100.0,47.5,66.66666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,1563
2025-02-16 06:30:00,126.42333333333332,100.0,47.66666666666666,66.48,129.25,70.0,0.0,70.0,70.0,70.0,70.51333333333334,67.0,69.0,75.0,55.0,1564
2025-02-16 06:45:00,127.13,100.0,48.0,66.22333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0,1565
2025-02-16 07:00:00,127.13,100.0,48.0,66.14666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0,1566
2025-02-16 07:15:00,125.71666666666664,100.0,48.5,66.14999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,1567
2025-02-16 07:30:00,126.42333333333332,100.0,48.5,66.17333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.38333333333333,67.0,69.0,75.0,55.0,1568
2025-02-16 07:45:00,127.13,100.0,48.5,66.17333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,1569
2025-02-16 08:00:00,126.42333333333332,100.0,48.5,66.38,129.25,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0,1570
2025-02-16 08:15:00,127.13,100.0,48.5,66.33333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0,1571
2025-02-16 08:30:00,127.13,100.0,48.5,66.36333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,1572
2025-02-16 08:45:00,127.13,100.0,48.5,66.29,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,1573
2025-02-16 09:00:00,127.13,100.0,48.5,66.30333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.38333333333333,67.0,69.0,75.0,55.0,1574
2025-02-16 09:15:00,126.42333333333332,100.0,48.833333333333336,66.21666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0,1575
2025-02-16 09:30:00,126.42333333333332,100.0,49.0,65.94,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,1576
2025-02-16 09:45:00,128.54333333333332,100.0,49.0,65.64666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0,1577
2025-02-16 10:00:00,127.83666666666666,100.0,49.0,65.08,129.25,70.0,0.0,70.0,70.0,70.0,70.24333333333333,67.0,69.0,75.0,55.0,1578
2025-02-16 10:15:00,129.25,100.0,49.0,64.56333333333333,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,1579
2025-02-16 10:30:00,125.71666666666664,99.26666666666668,49.0,64.07000000000001,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1580
2025-02-16 10:45:00,127.13,95.23333333333332,49.0,63.26,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0,1581
2025-02-16 11:00:00,120.78000000000002,85.88,46.5,63.02,118.66,70.0,0.0,70.0,70.0,70.0,69.61999999999999,67.0,69.0,75.0,55.0,1582
2025-02-16 11:15:00,117.24666666666668,79.57000000000001,46.0,62.69,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0,1583
2025-02-16 11:30:00,113.71333333333332,73.47333333333334,45.16666666666666,62.63999999999999,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.46666666666665,67.0,69.0,75.0,55.0,1584
2025-02-16 11:45:00,108.76666666666668,68.05,44.5,62.43666666666667,108.06,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,1585
2025-02-16 12:00:00,107.35333333333334,63.91,43.833333333333336,62.18000000000001,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,1586
2025-02-16 12:15:00,103.12333333333332,58.56333333333333,43.0,61.81333333333333,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0,1587
2025-02-16 12:30:00,101.00333333333332,54.330000000000005,42.5,61.61333333333334,99.59,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0,1588
2025-02-16 12:45:00,100.29666666666668,50.61000000000001,42.0,61.82,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,1589
2025-02-16 13:00:00,97.46999999999998,47.34666666666667,41.5,62.046666666666674,95.34999999999998,70.0,0.0,70.0,70.0,70.0,69.45666666666666,67.0,69.0,75.0,55.0,1590
2025-02-16 13:15:00,96.76333333333332,46.403333333333336,41.5,62.31,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0,1591
2025-02-16 13:30:00,94.64333333333332,44.303333333333335,41.0,62.45,93.23,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,1592
2025-02-16 13:45:00,93.23,43.81,40.5,62.52,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.63666666666667,67.0,69.0,75.0,55.0,1593
2025-02-16 14:00:00,93.23,43.42666666666667,40.5,62.38333333333333,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,1594
2025-02-16 14:15:00,93.23,41.61666666666667,40.5,62.5,91.11,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,1595
2025-02-16 14:30:00,92.52333333333333,42.78333333333333,40.5,62.63666666666666,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.80333333333333,67.0,69.0,75.0,55.0,1596
2025-02-16 14:45:00,92.52333333333333,44.74,40.5,62.620000000000005,93.23,70.0,0.0,70.0,70.0,70.0,69.89999999999999,67.0,69.0,75.0,55.0,1597
2025-02-16 15:00:00,91.81666666666666,46.04666666666666,40.5,62.35333333333333,93.23,70.0,0.0,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,1598
2025-02-16 15:15:00,91.81666666666666,46.59666666666666,40.5,62.46666666666667,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,1599
2025-02-16 15:30:00,91.81666666666666,46.79,40.5,62.43666666666667,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1600
2025-02-16 15:45:00,91.11,46.89000000000001,41.833333333333336,62.25666666666667,95.34999999999998,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1601
2025-02-16 16:00:00,93.23,48.74,42.66666666666666,62.38333333333333,95.34999999999998,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,1602
2025-02-16 16:15:00,93.93666666666668,50.99,43.16666666666666,62.34666666666666,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,1603
2025-02-16 16:30:00,95.34999999999998,52.13,43.5,62.623333333333335,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,1604
2025-02-16 16:45:00,96.76333333333332,52.46333333333333,43.5,62.20333333333334,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,1605
2025-02-16 17:00:00,95.34999999999998,49.47,43.5,62.15,95.34999999999998,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1606
2025-02-16 17:15:00,97.46999999999998,49.21333333333333,43.5,62.09,95.34999999999998,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1607
2025-02-16 17:30:00,97.46999999999998,48.96333333333334,43.5,62.03666666666667,95.34999999999998,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1608
2025-02-16 17:45:00,96.76333333333332,48.04333333333333,43.5,62.09,95.34999999999998,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0,1609
2025-02-16 18:00:00,93.93666666666668,44.623333333333335,41.66666666666666,62.06,93.23,70.0,0.0,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0,1610
2025-02-16 18:15:00,94.64333333333332,42.98666666666667,41.5,62.17333333333334,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,1611
2025-02-16 18:30:00,93.93666666666668,41.68333333333334,41.0,62.34333333333333,91.11,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,1612
2025-02-16 18:45:00,92.52333333333333,39.59,40.5,62.32333333333333,89.69666666666666,70.0,0.0,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0,1613
2025-02-16 19:00:00,89.69666666666666,36.98333333333333,40.16666666666666,62.35333333333333,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.77666666666666,67.0,69.0,75.0,55.0,1614
2025-02-16 19:15:00,87.57666666666667,32.72666666666667,39.5,62.086666666666666,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,1615
2025-02-16 19:30:00,86.87,30.626666666666665,39.333333333333336,62.00333333333333,84.76,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,1616
2025-02-16 19:45:00,84.76,28.236666666666668,38.833333333333336,62.09666666666666,82.64,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,1617
2025-02-16 20:00:00,83.34666666666668,26.043333333333333,38.5,62.10333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,1618
2025-02-16 20:15:00,82.64,23.916666666666668,38.16666666666666,61.7,80.52,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,1619
2025-02-16 20:30:00,81.22666666666667,21.87,38.0,61.580000000000005,78.4,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,1620
2025-02-16 20:45:00,80.52,21.093333333333334,37.5,61.71333333333333,78.4,70.0,0.0,70.0,70.0,70.0,69.74666666666667,67.0,69.0,75.0,55.0,1621
2025-02-16 21:00:00,80.52,22.486666666666668,37.5,61.82666666666668,78.4,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,1622
2025-02-16 21:15:00,79.10666666666667,21.540000000000003,37.5,61.71333333333334,78.4,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,1623
2025-02-16 21:30:00,79.10666666666667,20.416666666666668,37.5,61.81333333333333,77.69333333333334,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,1624
2025-02-16 21:45:00,79.81333333333333,21.33666666666667,37.5,61.803333333333335,78.4,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,1625
2025-02-16 22:00:00,78.4,23.97666666666667,37.5,61.84666666666667,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1626
2025-02-16 22:15:00,79.10666666666667,23.896666666666665,37.5,61.67666666666667,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1627
2025-02-16 22:30:00,79.10666666666667,24.02333333333333,37.5,61.64666666666667,80.52,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,1628
2025-02-16 22:45:00,78.4,26.275,38.25,61.64,81.58,70.0,0.0,70.0,70.0,70.0,70.055,67.0,69.0,75.0,55.0,1629
2025-02-16 23:00:00,80.52,28.596666666666664,39.16666666666666,61.620000000000005,82.64,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,1630
2025-02-16 23:15:00,80.52,28.25333333333333,39.5,61.50666666666667,82.64,70.0,0.0,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0,1631
2025-02-16 23:30:00,80.52,26.646666666666665,39.5,61.31666666666666,81.22666666666667,70.0,0.0,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0,1632
2025-02-16 23:45:00,80.52,26.31,39.5,61.17333333333334,80.52,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1633
2025-02-17 00:00:00,79.81333333333333,26.036666666666665,39.5,61.05,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1634
2025-02-17 00:15:00,81.22666666666667,25.383333333333336,39.5,61.23666666666667,80.52,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1635
2025-02-17 00:30:00,80.52,25.26,39.5,61.42,80.52,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1636
2025-02-17 00:45:00,80.52,25.936666666666667,39.5,61.32666666666666,80.52,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,1637
2025-02-17 01:00:00,80.52,25.736666666666665,39.5,61.21,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1638
2025-02-17 01:15:00,79.81333333333333,25.61,39.5,61.17333333333334,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1639
2025-02-17 01:30:00,80.52,25.543333333333333,39.5,60.99666666666667,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1640
2025-02-17 01:45:00,80.52,27.74,39.5,61.01333333333333,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,1641
2025-02-17 02:00:00,80.52,25.87,39.5,60.91,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1642
2025-02-17 02:15:00,81.93333333333334,25.386666666666667,39.5,60.97,80.52,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,1643
2025-02-17 02:30:00,81.93333333333334,25.44,39.5,61.20666666666667,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1644
2025-02-17 02:45:00,81.93333333333334,25.55,39.5,60.84666666666666,80.52,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,1645
2025-02-17 03:00:00,82.64,24.61,39.5,60.92,80.52,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,1646
2025-02-17 03:15:00,83.34666666666668,23.55,39.16666666666666,60.88333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,1647
2025-02-17 03:30:00,81.22666666666667,24.406666666666663,38.5,60.84333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1648
2025-02-17 03:45:00,81.22666666666667,23.33666666666667,38.16666666666666,60.656666666666666,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0,1649
2025-02-17 04:00:00,77.69333333333334,19.396666666666665,37.5,60.59333333333333,76.28,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,1650
2025-02-17 04:15:00,77.69333333333334,17.733333333333334,37.16666666666666,60.38333333333333,76.28,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0,1651
2025-02-17 04:30:00,76.28,16.383333333333333,37.0,60.370000000000005,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,1652
2025-02-17 04:45:00,75.57333333333334,13.316666666666668,36.5,60.31,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0,1653
2025-02-17 05:00:00,72.74666666666667,8.86,35.833333333333336,60.36333333333334,69.92,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,1654
2025-02-17 05:15:00,70.62666666666667,6.453333333333333,35.166666666666664,60.05666666666667,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,1655
2025-02-17 05:30:00,69.92,4.453333333333333,35.0,59.96,67.8,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,1656
2025-02-17 05:45:00,68.50666666666666,1.2433333333333334,34.166666666666664,59.88666666666666,65.69,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0,1657
2025-02-17 06:00:00,66.39333333333333,0.0,34.0,59.25,63.57,70.0,0.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0,1658
2025-02-17 06:15:00,63.57,0.0,34.0,59.50666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0,1659
2025-02-17 06:30:00,63.57,0.0,34.0,59.370000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0,1660
2025-02-17 06:45:00,62.86333333333334,0.0,34.0,59.39666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0,1661
2025-02-17 07:00:00,62.86333333333334,0.0,34.0,59.49,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,1662
2025-02-17 07:15:00,63.57,0.0,34.0,60.086666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0,1663
2025-02-17 07:30:00,63.57,0.0,34.0,59.74666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.45,67.0,69.0,75.0,55.0,1664
2025-02-17 07:45:00,63.57,0.0,34.0,59.63666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,1665
2025-02-17 08:00:00,63.57,0.0,34.0,59.55666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0,1666
2025-02-17 08:15:00,64.27666666666666,0.0,34.0,59.49333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,1667
2025-02-17 08:30:00,64.27666666666666,0.0,34.0,59.23333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0,1668
2025-02-17 08:45:00,63.57,0.0,34.0,59.41333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.33333333333333,67.0,69.0,75.0,55.0,1669
2025-02-17 09:00:00,64.27666666666666,0.0,34.0,59.45333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.39,67.0,69.0,75.0,55.0,1670
2025-02-17 09:15:00,65.69,0.0,34.0,59.39000000000001,63.57,70.0,0.0,70.0,70.0,70.0,69.33666666666666,67.0,69.0,75.0,55.0,1671
2025-02-17 09:30:00,65.69,0.0,34.0,59.370000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,1672
2025-02-17 09:45:00,65.69,0.0,34.0,59.51333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,1673
2025-02-17 10:00:00,65.69,0.0,34.0,59.26333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.28666666666668,67.0,69.0,75.0,55.0,1674
2025-02-17 10:15:00,64.98333333333333,0.0,34.0,59.02666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.24666666666667,67.0,69.0,75.0,55.0,1675
2025-02-17 10:30:00,66.39,0.0,35.333333333333336,58.86333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,1676
2025-02-17 10:45:00,66.745,0.0,35.0,58.725,63.57,70.0,0.0,70.0,70.0,70.0,69.16,67.0,69.0,75.0,55.0,1677
2025-02-17 11:00:00,67.8,0.0,34.666666666666664,58.623333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.12333333333333,67.0,69.0,75.0,55.0,1678
2025-02-17 11:15:00,66.39333333333333,0.0,34.5,58.42,63.57,70.0,0.0,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0,1679
2025-02-17 11:30:00,65.69,0.0,34.0,64.76,63.57,70.0,24.36,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0,1680
2025-02-17 11:45:00,65.69,0.0,34.0,67.05,63.57,70.0,28.44333333333333,70.0,70.0,70.0,69.14,67.0,69.0,75.0,55.0,1681
2025-02-17 12:00:00,65.69,0.0,34.0,69.62,63.57,70.0,32.98333333333333,70.0,70.0,70.0,69.22333333333334,67.0,69.0,75.0,55.0,1682
2025-02-17 12:15:00,65.69,0.0,34.0,71.30666666666667,63.57,70.0,35.61,70.0,70.0,70.0,69.35000000000001,67.0,69.0,75.0,55.0,1683
2025-02-17 12:30:00,65.69,0.0,34.0,72.46666666666665,63.57,70.0,37.25,70.0,70.0,70.0,69.49333333333334,67.0,69.0,75.0,55.0,1684
2025-02-17 12:45:00,63.57,0.0,34.5,74.02,63.57,70.0,39.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0,1685
2025-02-17 13:00:00,64.27666666666666,0.0,34.5,74.21999999999998,63.57,70.0,39.00333333333333,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,1686
2025-02-17 13:15:00,65.69,0.0,34.5,73.86333333333333,63.57,70.0,38.833333333333336,70.0,70.0,70.0,69.80333333333334,67.0,69.0,75.0,55.0,1687
2025-02-17 13:30:00,67.09666666666666,0.0,34.0,73.20666666666666,63.57,70.0,37.79666666666667,70.0,70.0,70.0,69.90666666666668,67.0,69.0,75.0,55.0,1688
2025-02-17 13:45:00,66.39333333333333,11.76,34.0,68.27,63.57,70.0,28.866666666666664,70.0,70.0,70.0,70.30666666666667,67.0,69.0,75.0,55.0,1689
2025-02-17 14:00:00,65.69,18.78,34.0,65.36666666666666,63.57,70.0,23.473333333333333,70.0,70.0,70.0,70.42666666666666,67.0,69.0,75.0,55.0,1690
2025-02-17 14:15:00,63.56999999999999,31.153333333333336,35.5,61.153333333333336,63.57,70.0,14.286666666666669,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,1691
2025-02-17 14:30:00,67.09666666666666,36.52,35.333333333333336,59.04666666666666,63.57,70.0,9.023333333333332,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,1692
2025-02-17 14:45:00,67.8,38.02333333333333,33.833333333333336,58.876666666666665,63.57,70.0,6.156666666666666,70.0,70.0,70.0,70.57333333333334,67.0,69.0,75.0,55.0,1693
2025-02-17 15:00:00,67.09666666666666,27.926666666666662,33.5,59.73,63.57,70.0,10.886666666666663,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0,1694
2025-02-17 15:15:00,67.8,34.12666666666667,33.5,59.63333333333333,63.57,70.0,6.656666666666666,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0,1695
2025-02-17 15:30:00,66.39333333333333,38.02333333333333,33.0,59.373333333333335,63.57,70.0,3.2,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0,1696
2025-02-17 15:45:00,67.09666666666666,33.723333333333336,33.0,59.41,63.57,70.0,4.93,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0,1697
2025-02-17 16:00:00,67.09666666666666,28.15,33.0,59.796666666666674,63.57,70.0,8.07,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,1698
2025-02-17 16:15:00,66.39333333333333,32.68333333333333,33.0,59.98666666666667,63.57,70.0,5.226666666666667,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,1699
2025-02-17 16:30:00,65.69,39.95666666666667,33.0,60.120000000000005,63.57,70.0,0.7533333333333333,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0,1700
2025-02-17 16:45:00,65.69,47.51666666666667,33.0,60.20666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.42999999999999,67.0,69.0,75.0,55.0,1701
2025-02-17 17:00:00,65.69,59.870000000000005,33.0,60.48666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0,1702
2025-02-17 17:15:00,65.69,60.79,33.0,60.44333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.55666666666667,67.0,69.0,75.0,55.0,1703
2025-02-17 17:30:00,65.69,61.69,33.0,60.68,63.57,70.0,0.0,70.0,70.0,70.0,70.46,67.0,69.0,75.0,55.0,1704
2025-02-17 17:45:00,65.69,62.403333333333336,33.0,60.92,63.57,70.0,0.0,70.0,70.0,70.0,70.38333333333333,67.0,69.0,75.0,55.0,1705
2025-02-17 18:00:00,65.69,64.66666666666667,33.0,60.99666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.38333333333333,67.0,69.0,75.0,55.0,1706
2025-02-17 18:15:00,65.69,74.14999999999999,33.0,61.223333333333336,63.57,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0,1707
2025-02-17 18:30:00,66.39333333333333,87.45,33.0,61.69333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.78333333333335,67.0,69.0,75.0,55.0,1708
2025-02-17 18:45:00,66.39333333333333,99.08333333333331,33.0,61.53333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.96333333333332,67.0,69.0,75.0,55.0,1709
2025-02-17 19:00:00,122.19,90.05333333333333,46.0,60.79333333333333,122.19,70.0,0.0,70.0,70.0,70.0,70.56,67.0,69.0,75.0,55.0,1710
2025-02-17 19:15:00,111.59333333333332,70.41333333333334,42.333333333333336,60.623333333333335,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.85333333333334,67.0,69.0,75.0,55.0,1711
2025-02-17 19:30:00,110.18,69.39999999999999,42.0,60.870000000000005,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0,1712
2025-02-17 19:45:00,110.18,68.98,41.5,60.97333333333333,108.06,70.0,0.0,70.0,70.0,70.0,69.85000000000001,67.0,69.0,75.0,55.0,1713
2025-02-17 20:00:00,110.18,71.02333333333333,41.5,60.93333333333334,110.18,70.0,0.0,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,1714
2025-02-17 20:15:00,110.18,69.15,41.0,60.925,108.06,70.0,0.0,70.0,70.0,70.0,69.91,67.0,69.0,75.0,55.0,1715
2025-02-17 20:30:00,115.83333333333331,82.77333333333333,43.5,60.66666666666666,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0,1716
2025-02-17 20:45:00,125.01333333333334,99.12666666666668,46.16666666666666,60.63,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0,1717
2025-02-17 21:00:00,127.13,100.0,46.5,60.47,129.25,70.0,0.0,70.0,70.0,70.0,70.78333333333335,67.0,69.0,75.0,55.0,1718
2025-02-17 21:15:00,127.13,100.0,46.5,60.86333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,1719
2025-02-17 21:30:00,128.54333333333332,100.0,46.5,61.11333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0,1720
2025-02-17 21:45:00,129.25,100.0,46.5,60.973333333333336,129.25,70.0,0.0,70.0,70.0,70.0,70.52666666666667,67.0,69.0,75.0,55.0,1721
