time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 20:15:00,108.06,65.27333333333333,37.833333333333336,59.68666666666667,105.94333333333331,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0,2387
2025-02-24 20:30:00,103.82666666666668,57.99333333333333,37.0,59.59333333333333,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0,2388
2025-02-24 20:45:00,99.59,51.6,36.16666666666666,59.653333333333336,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0,2389
2025-02-24 21:00:00,96.05666666666666,46.836666666666666,35.666666666666664,59.70333333333334,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.30333333333333,67.0,69.0,75.0,55.0,2390
2025-02-24 21:15:00,95.34999999999998,49.29333333333333,35.666666666666664,59.64666666666667,95.35,70.0,0.0,70.0,70.0,70.0,69.53,67.0,69.0,75.0,55.0,2391
2025-02-24 21:30:00,94.64333333333332,45.99666666666667,36.0,59.620000000000005,93.23,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0,2392
2025-02-24 21:45:00,91.11,38.24666666666667,34.666666666666664,59.803333333333335,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.40333333333334,67.0,69.0,75.0,55.0,2393
2025-02-24 22:00:00,88.99000000000001,35.23666666666667,34.0,64.49333333333333,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.44,67.0,69.0,75.0,55.0,2394
2025-02-24 22:15:00,86.87333333333333,33.87,33.5,61.34,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0,2395
2025-02-24 22:30:00,84.76,30.48,33.166666666666664,64.37666666666667,84.05333333333334,70.0,0.0,70.0,70.0,70.0,69.52333333333333,67.0,69.0,75.0,55.0,2396
2025-02-24 22:45:00,84.05333333333334,28.90333333333333,33.0,63.68000000000001,82.64,70.0,0.0,70.0,70.0,70.0,69.58,67.0,69.0,75.0,55.0,2397
2025-02-24 23:00:00,84.05333333333334,28.53,32.5,62.870000000000005,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.65666666666665,67.0,69.0,75.0,55.0,2398
2025-02-24 23:15:00,81.22666666666667,23.75,32.333333333333336,64.04,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0,2399
2025-02-24 23:30:00,79.10666666666667,23.82333333333333,32.0,62.48666666666667,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.67333333333333,67.0,69.0,75.0,55.0,2400
2025-02-24 23:45:00,78.39999999999999,21.77,32.0,66.36333333333333,78.4,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,2401
2025-02-25 00:00:00,79.81333333333333,26.15333333333333,32.666666666666664,63.59,81.93333333333334,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0,2402
2025-02-25 00:15:00,79.10666666666667,24.64333333333333,34.0,64.99666666666667,80.52,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,2403
2025-02-25 00:30:00,80.52,25.936666666666667,34.0,62.55,80.52,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0,2404
2025-02-25 00:45:00,80.52,24.093333333333334,34.0,65.84333333333333,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0,2405
2025-02-25 01:00:00,79.10666666666667,23.92333333333333,34.0,62.586666666666666,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0,2406
2025-02-25 01:15:00,80.52,23.763333333333332,34.0,65.13,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0,2407
2025-02-25 01:30:00,79.10666666666667,22.086666666666662,34.0,64.09333333333335,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0,2408
2025-02-25 01:45:00,80.52,22.94333333333333,34.0,63.9,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,2409
2025-02-25 02:00:00,79.81333333333333,21.02333333333333,34.333333333333336,64.33999999999999,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.90666666666665,67.0,69.0,75.0,55.0,2410
2025-02-25 02:15:00,80.52,25.96333333333333,34.5,67.53333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,70.04333333333334,67.0,69.0,75.0,55.0,2411
2025-02-25 02:30:00,84.05333333333334,32.54,34.833333333333336,67.69,85.46,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,2412
2025-02-25 02:45:00,87.58,38.953333333333326,35.666666666666664,67.60666666666667,88.99000000000001,70.0,0.0,70.0,70.0,70.0,70.33666666666666,67.0,69.0,75.0,55.0,2413
2025-02-25 03:00:00,89.69666666666666,43.870000000000005,36.66666666666666,67.80666666666666,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0,2414
2025-02-25 03:15:00,91.11,44.833333333333336,37.333333333333336,62.76666666666667,93.23,70.0,0.0,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0,2415
2025-02-25 03:30:00,92.52333333333333,43.61666666666667,37.5,67.03666666666668,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.24,67.0,69.0,75.0,55.0,2416
2025-02-25 03:45:00,94.64333333333332,49.54333333333333,37.66666666666666,67.42,96.05666666666669,70.0,0.0,70.0,70.0,70.0,70.35000000000001,67.0,69.0,75.0,55.0,2417
2025-02-25 04:00:00,96.05666666666666,54.1,38.16666666666666,67.47,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0,2418
2025-02-25 04:15:00,101.71,60.330000000000005,39.16666666666666,65.31666666666666,103.12333333333332,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0,2419
2025-02-25 04:30:00,101.00333333333332,56.35666666666666,39.16666666666666,64.00666666666667,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0,2420
2025-02-25 04:45:00,101.71,57.14000000000001,38.5,67.48333333333333,101.00333333333332,70.0,0.0,70.0,70.0,70.0,70.24333333333333,67.0,69.0,75.0,55.0,2421
2025-02-25 05:00:00,99.59,58.09333333333333,39.0,63.806666666666665,101.00333333333332,70.0,0.0,70.0,70.0,70.0,70.21,67.0,69.0,75.0,55.0,2422
2025-02-25 05:15:00,100.29666666666668,55.73333333333333,40.0,66.77,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,2423
2025-02-25 05:30:00,101.71,61.78,40.16666666666666,67.68333333333334,103.83,70.0,0.0,70.0,70.0,70.0,70.24333333333333,67.0,69.0,75.0,55.0,2424
2025-02-25 05:45:00,103.12333333333332,62.92333333333334,40.66666666666666,63.66666666666666,104.53,70.0,0.0,70.0,70.0,70.0,70.21666666666665,67.0,69.0,75.0,55.0,2425
2025-02-25 06:00:00,104.53,60.6,40.16666666666666,66.96,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.13000000000001,67.0,69.0,75.0,55.0,2426
2025-02-25 06:15:00,101.71,61.77666666666666,39.66666666666666,62.59333333333333,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,2427
2025-02-25 06:30:00,103.83,60.24333333333333,39.333333333333336,65.08999999999999,103.12333333333332,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,2428
2025-02-25 06:45:00,101.71,59.50333333333333,40.16666666666666,63.67666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,2429
2025-02-25 07:00:00,104.53333333333336,62.26333333333333,40.5,64.34666666666666,103.83,70.0,0.0,70.0,70.0,70.0,70.09333333333333,67.0,69.0,75.0,55.0,2430
2025-02-25 07:15:00,102.41666666666669,59.10333333333333,40.0,64.15333333333332,101.71,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2431
2025-02-25 07:30:00,103.12333333333332,61.26333333333333,39.5,63.35333333333333,103.12333333333332,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,2432
2025-02-25 07:45:00,101.71,58.54333333333333,40.833333333333336,64.77999999999999,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0,2433
2025-02-25 08:00:00,103.12333333333332,62.53666666666667,39.5,62.77333333333333,104.53333333333336,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,2434
2025-02-25 08:15:00,102.41666666666669,60.09666666666666,39.5,65.96666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0,2435
2025-02-25 08:30:00,104.53333333333336,65.80666666666666,40.0,67.45666666666666,106.64666666666666,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,2436
2025-02-25 08:45:00,108.06,71.17,41.333333333333336,67.61333333333333,110.18,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,2437
2025-02-25 09:00:00,111.59333333333336,76.58666666666666,41.66666666666666,67.62,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.34333333333332,67.0,69.0,75.0,55.0,2438
2025-02-25 09:15:00,115.83333333333331,84.60333333333334,42.66666666666666,67.71666666666667,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0,2439
2025-02-25 09:30:00,122.19,93.33666666666666,43.66666666666666,67.64666666666666,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.61666666666667,67.0,69.0,75.0,55.0,2440
2025-02-25 09:45:00,125.71666666666664,98.97666666666667,44.5,64.89333333333333,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0,2441
2025-02-25 10:00:00,125.71666666666664,92.17,44.5,63.89333333333334,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0,2442
2025-02-25 10:15:00,122.89666666666666,91.50333333333332,43.0,60.69,122.19,70.0,0.0,70.0,70.0,70.0,70.24666666666667,67.0,69.0,75.0,55.0,2443
2025-02-25 10:30:00,118.66,82.58666666666666,42.5,63.126666666666665,117.24666666666668,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,2444
2025-02-25 10:45:00,115.83333333333331,78.68,42.0,58.53333333333333,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0,2445
2025-02-25 11:00:00,111.59333333333332,71.04666666666667,41.0,63.47666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.66333333333334,67.0,69.0,75.0,55.0,2446
2025-02-25 11:15:00,108.06,68.10333333333334,40.5,60.73333333333334,108.06,70.0,0.0,70.0,70.0,70.0,69.64999999999999,67.0,69.0,75.0,55.0,2447
2025-02-25 11:30:00,108.06,66.39999999999999,40.0,65.98333333333333,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,2448
2025-02-25 11:45:00,108.76666666666668,71.84666666666668,40.66666666666666,66.29666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,2449
2025-02-25 12:00:00,110.88666666666668,74.48666666666666,42.0,66.24666666666667,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2450
2025-02-25 12:15:00,111.59333333333332,77.42,42.5,66.32333333333334,113.71333333333332,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0,2451
2025-02-25 12:30:00,113.00666666666666,80.97666666666667,43.0,66.29666666666667,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.13666666666667,67.0,69.0,75.0,55.0,2452
2025-02-25 12:45:00,115.83333333333331,84.92333333333333,43.833333333333336,66.5,118.66,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0,2453
2025-02-25 13:00:00,119.36666666666667,87.85333333333334,44.16666666666666,66.69666666666667,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,2454
2025-02-25 13:15:00,121.48333333333332,92.17,44.833333333333336,66.86,122.89666666666666,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0,2455
2025-02-25 13:30:00,125.71666666666664,98.99666666666668,45.833333333333336,67.05,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.47666666666667,67.0,69.0,75.0,55.0,2456
2025-02-25 13:45:00,125.71666666666664,100.0,46.0,67.28666666666668,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2457
2025-02-25 14:00:00,127.13,100.0,46.0,67.60000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.58999999999999,67.0,69.0,75.0,55.0,2458
2025-02-25 14:15:00,126.42333333333332,100.0,46.0,67.91333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.64999999999999,67.0,69.0,75.0,55.0,2459
2025-02-25 14:30:00,127.83666666666666,100.0,46.0,68.22333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,2460
2025-02-25 14:45:00,128.54333333333332,100.0,46.0,68.52333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0,2461
2025-02-25 15:00:00,129.25,100.0,45.5,64.96,129.25,70.0,0.0,70.0,70.0,70.0,70.79666666666667,67.0,69.0,75.0,55.0,2462
2025-02-25 15:15:00,126.42333333333332,100.0,48.0,59.85,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,2463
2025-02-25 15:30:00,127.13,99.9,48.5,59.70333333333334,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.03666666666668,67.0,69.0,75.0,55.0,2464
2025-02-25 15:45:00,127.13,95.54,47.0,59.86666666666667,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0,2465
2025-02-25 16:00:00,123.60333333333334,88.88666666666666,45.5,60.10333333333333,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.72333333333333,67.0,69.0,75.0,55.0,2466
2025-02-25 16:15:00,119.36666666666667,81.76333333333334,44.16666666666666,60.336666666666666,116.54,70.0,0.0,70.0,70.0,70.0,69.59333333333332,67.0,69.0,75.0,55.0,2467
2025-02-25 16:30:00,113.71333333333332,73.42333333333333,42.66666666666666,60.81,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,2468
2025-02-25 16:45:00,108.76666666666668,64.10000000000001,41.0,61.24333333333334,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,2469
2025-02-25 17:00:00,105.94,63.70666666666667,40.5,61.57,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.42333333333333,67.0,69.0,75.0,55.0,2470
2025-02-25 17:15:00,108.76666666666668,67.28333333333335,40.5,61.89333333333334,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.64333333333333,67.0,69.0,75.0,55.0,2471
2025-02-25 17:30:00,109.47333333333334,67.25,40.16666666666666,62.01666666666667,108.06,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,2472
2025-02-25 17:45:00,108.76666666666668,70.13,40.0,62.13333333333333,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,2473
2025-02-25 18:00:00,109.47333333333334,69.12,40.0,62.403333333333336,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0,2474
2025-02-25 18:15:00,109.47333333333334,67.86333333333333,39.66666666666666,62.28,108.06,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,2475
2025-02-25 18:30:00,110.18,71.80333333333333,40.16666666666666,62.330000000000005,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,2476
2025-02-25 18:45:00,113.71333333333332,76.39333333333333,41.5,62.52333333333333,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.09333333333335,67.0,69.0,75.0,55.0,2477
2025-02-25 19:00:00,110.88666666666668,69.44333333333334,39.5,62.47333333333333,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0,2478
2025-02-25 19:15:00,109.47333333333334,66.68666666666667,38.66666666666666,62.403333333333336,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0,2479
2025-02-25 19:30:00,106.64666666666666,63.330000000000005,38.0,62.56,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.78333333333332,67.0,69.0,75.0,55.0,2480
2025-02-25 19:45:00,104.53,59.07,37.0,62.54,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,2481
2025-02-25 20:00:00,103.12333333333332,56.55666666666667,36.333333333333336,62.65333333333333,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,2482
2025-02-25 20:15:00,102.41666666666669,55.95,36.0,62.56333333333333,100.29666666666668,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0,2483
2025-02-25 20:30:00,103.12333333333332,57.29666666666666,36.0,62.51,101.71,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,2484
2025-02-25 20:45:00,101.71,55.423333333333325,35.333333333333336,62.25,99.59,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,2485
2025-02-25 21:00:00,99.59,52.42333333333334,35.0,62.26,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.76666666666667,67.0,69.0,75.0,55.0,2486
2025-02-25 21:15:00,97.46999999999998,51.78333333333333,35.0,62.053333333333335,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0,2487
2025-02-25 21:30:00,96.76333333333332,50.25333333333333,36.0,61.95,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0,2488
2025-02-25 21:45:00,95.34999999999998,47.88999999999999,36.0,61.52666666666666,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.74333333333334,67.0,69.0,75.0,55.0,2489
2025-02-25 22:00:00,95.35,44.02,35.0,61.06333333333333,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,2490
2025-02-25 22:15:00,93.23,41.73333333333333,34.166666666666664,61.01333333333334,91.11,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,2491
2025-02-25 22:30:00,91.81666666666666,38.85333333333333,33.666666666666664,60.84333333333333,89.69666666666666,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0,2492
2025-02-25 22:45:00,87.58,32.52,32.666666666666664,60.72666666666667,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.58,67.0,69.0,75.0,55.0,2493
2025-02-25 23:00:00,83.34333333333333,25.436666666666667,31.666666666666668,60.44333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.45666666666666,67.0,69.0,75.0,55.0,2494
2025-02-25 23:15:00,79.10666666666667,18.67,31.166666666666668,60.24666666666667,76.28,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0,2495
2025-02-25 23:30:00,73.45333333333333,10.26,30.0,60.29,71.33333333333333,70.0,0.0,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0,2496
2025-02-25 23:45:00,68.50666666666666,3.686666666666667,29.166666666666668,60.30666666666667,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.25333333333333,67.0,69.0,75.0,55.0,2497
2025-02-26 00:00:00,65.69,0.0,28.5,60.333333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.15666666666668,67.0,69.0,75.0,55.0,2498
2025-02-26 00:15:00,62.86333333333334,0.0,28.5,60.47666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,2499
2025-02-26 00:30:00,61.45000000000001,0.0,28.5,60.303333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,2500
2025-02-26 00:45:00,61.45000000000001,0.0,29.666666666666668,60.16,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,2501
2025-02-26 01:00:00,62.156666666666666,0.0,30.5,60.153333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,2502
2025-02-26 01:15:00,62.156666666666666,0.0,30.83333333333333,60.18333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,2503
2025-02-26 01:30:00,61.45000000000001,0.0,31.0,60.10999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.24333333333334,67.0,69.0,75.0,55.0,2504
2025-02-26 01:45:00,62.156666666666666,0.0,31.33333333333333,63.56666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.31666666666666,67.0,69.0,75.0,55.0,2505
2025-02-26 02:00:00,63.57,0.0,31.5,62.97,63.57,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0,2506
2025-02-26 02:15:00,63.57,0.0,31.83333333333333,64.28333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.54,67.0,69.0,75.0,55.0,2507
2025-02-26 02:30:00,65.68666666666667,0.0,31.0,62.97333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,2508
2025-02-26 02:45:00,64.98333333333333,0.0,30.5,66.38666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0,2509
2025-02-26 03:00:00,65.69,2.49,30.5,64.37333333333333,66.39,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0,2510
2025-02-26 03:15:00,64.27666666666666,1.2233333333333334,31.5,64.27333333333333,65.69,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,2511
2025-02-26 03:30:00,65.69,4.303333333333334,32.0,67.24666666666667,67.8,70.0,0.0,70.0,70.0,70.0,70.09333333333333,67.0,69.0,75.0,55.0,2512
2025-02-26 03:45:00,70.62666666666667,14.096666666666666,33.333333333333336,67.39999999999999,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.32333333333334,67.0,69.0,75.0,55.0,2513
2025-02-26 04:00:00,73.45333333333333,16.653333333333332,34.0,67.06666666666666,74.86666666666666,70.0,0.0,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0,2514
2025-02-26 04:15:00,75.57333333333334,21.1,34.5,67.06,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,2515
2025-02-26 04:30:00,77.69333333333334,24.793333333333333,35.166666666666664,66.94666666666666,80.52,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,2516
2025-02-26 04:45:00,82.64,30.876666666666665,36.0,66.77333333333333,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0,2517
2025-02-26 05:00:00,86.87333333333333,39.43333333333334,37.0,66.66333333333334,89.69666666666667,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0,2518
2025-02-26 05:15:00,91.81666666666666,46.71,38.16666666666666,66.64999999999999,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,2519
2025-02-26 05:30:00,94.64333333333332,52.68000000000001,38.833333333333336,66.52999999999999,98.17666666666666,70.0,0.0,70.0,70.0,70.0,70.69333333333334,67.0,69.0,75.0,55.0,2520
2025-02-26 05:45:00,99.59,58.14333333333334,39.5,66.39333333333333,101.71,70.0,0.0,70.0,70.0,70.0,70.70333333333333,67.0,69.0,75.0,55.0,2521
2025-02-26 06:00:00,102.41666666666669,63.64666666666667,40.333333333333336,66.27999999999999,105.23666666666666,70.0,0.0,70.0,70.0,70.0,70.70666666666666,67.0,69.0,75.0,55.0,2522
2025-02-26 06:15:00,105.23666666666666,67.79,40.833333333333336,66.12,107.35333333333334,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,2523
2025-02-26 06:30:00,108.06,71.65666666666665,41.5,65.91333333333334,110.18,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0,2524
2025-02-26 06:45:00,108.76666666666668,72.90666666666667,41.833333333333336,65.56333333333333,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2525
2025-02-26 07:00:00,110.88666666666668,75.77333333333333,42.66666666666666,65.12666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.51,67.0,69.0,75.0,55.0,2526
2025-02-26 07:15:00,110.88666666666668,75.23333333333333,43.0,65.02999999999999,112.3,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0,2527
2025-02-26 07:30:00,110.18,75.00666666666666,43.0,64.91333333333334,112.3,70.0,0.0,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0,2528
2025-02-26 07:45:00,110.18,75.27666666666666,43.333333333333336,64.78333333333333,112.3,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,2529
2025-02-26 08:00:00,111.59333333333332,72.92333333333333,43.5,64.78666666666668,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0,2530
2025-02-26 08:15:00,111.59333333333332,72.64,43.5,64.65333333333332,110.18,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,2531
2025-02-26 08:30:00,110.18,72.12666666666667,43.5,64.56333333333333,110.18,70.0,0.0,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0,2532
2025-02-26 08:45:00,110.18,69.70333333333333,43.5,64.43666666666667,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2533
2025-02-26 09:00:00,108.76666666666668,68.79,43.5,64.29666666666667,108.06,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,2534
2025-02-26 09:15:00,108.76666666666668,66.58999999999999,43.5,64.39666666666666,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.89999999999999,67.0,69.0,75.0,55.0,2535
2025-02-26 09:30:00,108.06,64.58666666666666,43.0,64.57333333333334,105.94,70.0,0.0,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0,2536
2025-02-26 09:45:00,107.35333333333334,66.11666666666666,42.5,64.53666666666668,105.94,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,2537
2025-02-26 10:00:00,107.35333333333334,66.38666666666666,42.5,64.59666666666668,105.94,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,2538
2025-02-26 10:15:00,106.64666666666666,66.64666666666666,42.5,64.36,105.94,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,2539
2025-02-26 10:30:00,107.35333333333334,66.52666666666666,42.5,64.32666666666667,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2540
2025-02-26 10:45:00,106.64666666666666,66.63666666666667,42.5,64.29666666666667,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2541
2025-02-26 11:00:00,107.35333333333334,66.39,42.5,64.31666666666666,105.94,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,2542
2025-02-26 11:15:00,106.64666666666666,66.49333333333334,42.5,64.28333333333335,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2543
2025-02-26 11:30:00,105.23666666666666,66.43,42.833333333333336,64.16666666666667,105.94,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2544
2025-02-26 11:45:00,105.23666666666666,66.32666666666667,43.66666666666666,64.09333333333333,105.94,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2545
2025-02-26 12:00:00,105.23666666666666,66.01,44.0,64.0,105.94,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,2546
2025-02-26 12:15:00,104.53333333333336,65.94333333333333,44.0,63.88666666666666,105.94,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,2547
2025-02-26 12:30:00,105.23666666666666,65.55333333333333,44.0,63.84666666666666,105.94,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,2548
2025-02-26 12:45:00,105.94333333333331,65.77666666666666,44.0,64.00666666666666,105.94,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2549
2025-02-26 13:00:00,105.94,65.72333333333334,44.0,64.33999999999999,105.94,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2550
2025-02-26 13:15:00,105.23666666666666,66.03666666666668,44.0,64.63,105.94,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,2551
2025-02-26 13:30:00,107.35333333333334,65.97666666666667,44.0,65.03333333333333,105.94,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,2552
2025-02-26 13:45:00,107.35333333333334,68.74333333333334,44.16666666666666,65.62333333333333,108.06,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0,2553
2025-02-26 14:00:00,108.06,71.72,44.5,66.31,110.18,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0,2554
2025-02-26 14:15:00,111.59333333333332,75.89666666666666,44.833333333333336,66.89333333333333,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,2555
2025-02-26 14:30:00,116.54,84.39,46.0,67.48666666666666,118.65666666666668,70.0,0.0,70.0,70.0,70.0,70.41000000000001,67.0,69.0,75.0,55.0,2556
2025-02-26 14:45:00,125.71999999999998,98.63,48.333333333333336,67.83666666666666,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.74333333333333,67.0,69.0,75.0,55.0,2557
2025-02-26 15:00:00,129.95666666666668,100.0,48.5,68.38,129.25,70.0,0.0,70.0,70.0,70.0,70.64666666666666,67.0,69.0,75.0,55.0,2558
2025-02-26 15:15:00,128.54333333333332,100.0,47.833333333333336,63.29666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.81333333333333,67.0,69.0,75.0,55.0,2559
2025-02-26 15:30:00,127.83666666666666,100.0,48.5,63.82333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.46666666666667,67.0,69.0,75.0,55.0,2560
2025-02-26 15:45:00,127.83666666666666,100.0,47.5,60.96666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0,2561
2025-02-26 16:00:00,126.42333333333332,100.0,49.0,60.64333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,2562
2025-02-26 16:15:00,127.13,97.91666666666669,48.333333333333336,61.00666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,2563
2025-02-26 16:30:00,123.60333333333334,88.69,45.833333333333336,61.35999999999999,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,2564
2025-02-26 16:45:00,117.95333333333332,83.67666666666666,44.5,61.623333333333335,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.64333333333333,67.0,69.0,75.0,55.0,2565
2025-02-26 17:00:00,116.54,80.29,44.0,61.93333333333334,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.64333333333333,67.0,69.0,75.0,55.0,2566
2025-02-26 17:15:00,116.54,80.73666666666666,44.0,62.18000000000001,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,2567
2025-02-26 17:30:00,117.24666666666668,80.08666666666666,43.66666666666666,62.696666666666665,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0,2568
2025-02-26 17:45:00,115.12666666666668,77.07,43.16666666666666,62.95666666666667,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.70666666666666,67.0,69.0,75.0,55.0,2569
2025-02-26 18:00:00,110.18,69.46333333333332,42.5,63.0,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2570
2025-02-26 18:15:00,109.47333333333334,68.37333333333333,42.0,63.17666666666667,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.61999999999999,67.0,69.0,75.0,55.0,2571
2025-02-26 18:30:00,109.47333333333334,67.36333333333333,41.5,63.47666666666667,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0,2572
2025-02-26 18:45:00,107.35333333333334,64.82666666666667,40.66666666666666,63.43333333333334,105.94,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0,2573
2025-02-26 19:00:00,108.06,68.15666666666667,40.5,63.77666666666667,108.06,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,2574
2025-02-26 19:15:00,108.76666666666668,69.11333333333333,40.16666666666666,63.60333333333333,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0,2575
2025-02-26 19:30:00,110.18,69.07333333333334,39.66666666666666,63.38,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.89333333333333,67.0,69.0,75.0,55.0,2576
2025-02-26 19:45:00,110.18,70.86,39.5,63.35,110.18,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,2577
2025-02-26 20:00:00,110.18,70.58333333333333,39.5,63.21666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,2578
2025-02-26 20:15:00,111.59333333333332,71.22,39.333333333333336,63.35,110.18,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,2579
2025-02-26 20:30:00,113.00666666666666,72.93333333333334,38.66666666666666,63.29,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.02666666666667,67.0,69.0,75.0,55.0,2580
2025-02-26 20:45:00,115.12666666666668,82.55666666666666,39.16666666666666,62.580000000000005,116.54,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,2581
2025-02-26 21:00:00,119.36666666666667,88.16333333333334,40.66666666666666,62.14000000000001,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0,2582
2025-02-26 21:15:00,119.36666666666667,85.03333333333333,41.0,62.03333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0,2583
2025-02-26 21:30:00,117.95333333333332,82.73333333333333,41.0,61.86000000000001,116.54,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,2584
2025-02-26 21:45:00,115.83333333333331,77.91333333333334,41.0,61.653333333333336,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0,2585
2025-02-26 22:00:00,112.3,71.76,39.66666666666666,61.693333333333335,110.18,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0,2586
2025-02-26 22:15:00,108.76666666666668,66.52666666666667,38.5,61.626666666666665,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0,2587
2025-02-26 22:30:00,106.64666666666666,64.04,38.0,61.473333333333336,104.53333333333336,70.0,0.0,70.0,70.0,70.0,69.66,67.0,69.0,75.0,55.0,2588
2025-02-26 22:45:00,105.94,61.09666666666666,38.0,61.36333333333334,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.66333333333334,67.0,69.0,75.0,55.0,2589
2025-02-26 23:00:00,103.82666666666668,57.81,37.66666666666666,61.22666666666667,101.71,70.0,0.0,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0,2590
2025-02-26 23:15:00,99.59,52.443333333333335,37.0,61.04666666666666,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.56666666666666,67.0,69.0,75.0,55.0,2591
2025-02-26 23:30:00,95.35,47.086666666666666,36.16666666666666,60.84666666666666,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.50666666666666,67.0,69.0,75.0,55.0,2592
2025-02-26 23:45:00,92.52333333333333,43.6,36.0,60.803333333333335,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.50666666666666,67.0,69.0,75.0,55.0,2593
2025-02-27 00:00:00,89.69666666666666,36.24,35.5,61.38333333333333,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,2594
2025-02-27 00:15:00,86.87333333333333,31.47,34.833333333333336,61.57666666666668,84.75666666666667,70.0,0.0,70.0,70.0,70.0,69.40333333333334,67.0,69.0,75.0,55.0,2595
2025-02-27 00:30:00,82.64,24.61,34.0,61.81666666666666,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.33,67.0,69.0,75.0,55.0,2596
2025-02-27 00:45:00,79.10666666666667,18.32,33.166666666666664,62.223333333333336,76.28,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0,2597
2025-02-27 01:00:00,75.57333333333334,12.783333333333331,32.5,62.35333333333333,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0,2598
2025-02-27 01:15:00,72.74666666666667,8.306666666666667,32.0,62.28666666666667,69.92,70.0,0.0,70.0,70.0,70.0,69.31,67.0,69.0,75.0,55.0,2599
2025-02-27 01:30:00,69.21333333333332,4.37,31.5,62.20333333333334,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.34333333333333,67.0,69.0,75.0,55.0,2600
2025-02-27 01:45:00,67.09666666666666,0.65,31.166666666666668,62.23,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.34333333333332,67.0,69.0,75.0,55.0,2601
2025-02-27 02:00:00,67.09666666666666,0.0,31.0,62.03,63.57,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0,2602
2025-02-27 02:15:00,66.39333333333333,0.0,31.0,61.66333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0,2603
2025-02-27 02:30:00,65.69,0.0,31.0,61.50333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0,2604
2025-02-27 02:45:00,65.69,0.0,31.0,61.46,63.57,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0,2605
2025-02-27 03:00:00,65.69,0.0,31.0,61.580000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0,2606
2025-02-27 03:15:00,65.69,0.0,31.0,61.72,63.57,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0,2607
2025-02-27 03:30:00,65.69,0.0,31.0,61.78666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.41000000000001,67.0,69.0,75.0,55.0,2608
2025-02-27 03:45:00,64.27666666666666,0.0,31.0,61.54333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.29666666666667,67.0,69.0,75.0,55.0,2609
2025-02-27 04:00:00,64.98333333333333,0.0,31.0,61.29333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.18,67.0,69.0,75.0,55.0,2610
2025-02-27 04:15:00,64.98333333333333,0.0,31.0,61.00333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,2611
2025-02-27 04:30:00,66.39333333333333,0.0,31.0,60.47,63.57,70.0,0.0,70.0,70.0,70.0,69.21666666666667,67.0,69.0,75.0,55.0,2612
2025-02-27 04:45:00,64.98333333333333,0.0,31.0,60.36333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.41666666666667,67.0,69.0,75.0,55.0,2613
2025-02-27 05:00:00,65.69,0.5566666666666666,31.0,60.25333333333333,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0,2614
2025-02-27 05:15:00,66.39333333333333,3.9966666666666666,31.0,60.02333333333333,67.8,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,2615
2025-02-27 05:30:00,66.39333333333333,4.89,31.166666666666668,61.24333333333334,67.8,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,2616
2025-02-27 05:45:00,67.80333333333333,8.09,31.5,64.30666666666667,69.92,70.0,0.0,70.0,70.0,70.0,70.17,67.0,69.0,75.0,55.0,2617
2025-02-27 06:00:00,69.21333333333332,10.493333333333334,32.833333333333336,61.20666666666667,71.33333333333333,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0,2618
2025-02-27 06:15:00,70.62666666666667,10.37,33.0,64.34666666666666,70.62666666666667,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0,2619
2025-02-27 06:30:00,70.62666666666667,11.81,33.333333333333336,60.35,72.04,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,2620
2025-02-27 06:45:00,69.92,11.69,33.5,59.97333333333333,72.04,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,2621
2025-02-27 07:00:00,72.74666666666667,11.956666666666663,34.0,64.51333333333334,72.04,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0,2622
2025-02-27 07:15:00,72.74666666666667,13.156666666666666,34.0,60.50333333333333,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,2623
2025-02-27 07:30:00,72.74666666666667,12.546666666666669,34.0,64.24333333333334,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0,2624
2025-02-27 07:45:00,74.16000000000001,15.193333333333332,34.0,61.833333333333336,74.16,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,2625
2025-02-27 08:00:00,74.16000000000001,17.37,34.0,64.79666666666667,75.57333333333334,70.0,0.0,70.0,70.0,70.0,70.16000000000001,67.0,69.0,75.0,55.0,2626
2025-02-27 08:15:00,75.57333333333334,19.793333333333333,34.666666666666664,62.55666666666667,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0,2627
2025-02-27 08:30:00,79.81333333333333,21.81,35.0,64.15333333333334,78.39999999999999,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0,2628
2025-02-27 08:45:00,79.81333333333333,24.19,35.333333333333336,64.1,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.22666666666667,67.0,69.0,75.0,55.0,2629
2025-02-27 09:00:00,81.93333333333334,27.9,35.5,64.94666666666667,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.28,67.0,69.0,75.0,55.0,2630
2025-02-27 09:15:00,83.34666666666668,29.886666666666667,36.0,64.02666666666666,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.26666666666667,67.0,69.0,75.0,55.0,2631
2025-02-27 09:30:00,86.16666666666667,34.17333333333334,36.16666666666666,67.28333333333333,86.87333333333333,70.0,0.0,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0,2632
2025-02-27 09:45:00,88.28333333333335,41.02666666666666,36.833333333333336,67.38333333333333,90.40333333333332,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0,2633
2025-02-27 10:00:00,92.52333333333333,47.973333333333336,38.0,67.32333333333332,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2634
2025-02-27 10:15:00,96.76333333333332,53.75333333333333,38.833333333333336,67.05,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.58,67.0,69.0,75.0,55.0,2635
2025-02-27 10:30:00,101.00333333333332,60.25333333333333,39.833333333333336,66.82666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.63666666666667,67.0,69.0,75.0,55.0,2636
2025-02-27 10:45:00,103.83,64.42333333333333,40.333333333333336,66.65666666666667,105.23666666666666,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0,2637
2025-02-27 11:00:00,106.64666666666666,69.45,41.0,66.56,108.06,70.0,0.0,70.0,70.0,70.0,70.63,67.0,69.0,75.0,55.0,2638
2025-02-27 11:15:00,108.76666666666668,73.81666666666666,41.66666666666666,66.50666666666666,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.61666666666666,67.0,69.0,75.0,55.0,2639
2025-02-27 11:30:00,111.59333333333332,75.69,42.0,66.41333333333334,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2640
2025-02-27 11:45:00,112.3,79.52,42.66666666666666,66.39333333333333,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2641
2025-02-27 12:00:00,115.12666666666668,83.22333333333334,43.16666666666666,66.36,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2642
2025-02-27 12:15:00,117.24666666666668,85.92,43.5,66.30666666666667,118.66,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0,2643
2025-02-27 12:30:00,116.54,86.56333333333333,43.66666666666666,66.25333333333333,119.36666666666667,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0,2644
2025-02-27 12:45:00,119.36666666666667,89.63666666666667,44.16666666666666,66.16333333333334,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0,2645
2025-02-27 13:00:00,121.48666666666668,92.69,44.66666666666666,66.06666666666666,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0,2646
2025-02-27 13:15:00,124.30666666666669,95.43,45.16666666666666,66.05333333333334,125.01,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,2647
2025-02-27 13:30:00,125.01,98.29666666666668,45.5,66.08333333333333,127.13,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0,2648
2025-02-27 13:45:00,126.42333333333332,99.96333333333332,45.833333333333336,66.17666666666666,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0,2649
2025-02-27 14:00:00,126.42333333333332,99.95333333333332,46.0,66.41333333333334,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0,2650
2025-02-27 14:15:00,126.42333333333332,100.0,46.0,66.56666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0,2651
2025-02-27 14:30:00,127.83666666666666,100.0,46.0,66.64,129.25,70.0,0.0,70.0,70.0,70.0,70.49666666666667,67.0,69.0,75.0,55.0,2652
2025-02-27 14:45:00,128.54333333333332,100.0,46.0,67.02,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2653
2025-02-27 15:00:00,128.54333333333332,100.0,46.0,67.28,129.25,70.0,0.0,70.0,70.0,70.0,70.35000000000001,67.0,69.0,75.0,55.0,2654
2025-02-27 15:15:00,128.54333333333332,100.0,46.0,67.40333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,2655
2025-02-27 15:30:00,129.25,100.0,46.0,67.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0,2656
2025-02-27 15:45:00,128.54333333333332,100.0,46.0,68.08999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.69666666666667,67.0,69.0,75.0,55.0,2657
2025-02-27 16:00:00,129.95666666666668,100.0,46.0,68.47666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.64666666666666,67.0,69.0,75.0,55.0,2658
2025-02-27 16:15:00,130.66333333333333,100.0,45.5,68.84666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,2659
2025-02-27 16:30:00,129.25,100.0,44.0,67.33333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.73666666666666,67.0,69.0,75.0,55.0,2660
2025-02-27 16:45:00,126.42333333333332,100.0,45.333333333333336,60.92,129.25,70.0,0.0,70.0,70.0,70.0,70.61666666666667,67.0,69.0,75.0,55.0,2661
2025-02-27 17:00:00,125.71666666666664,100.0,46.5,60.06666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0,2662
2025-02-27 17:15:00,125.71666666666664,95.72,46.5,60.07333333333333,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0,2663
2025-02-27 17:30:00,122.90000000000002,89.88666666666666,44.5,60.32333333333333,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.73666666666666,67.0,69.0,75.0,55.0,2664
2025-02-27 17:45:00,118.66,81.60000000000001,43.333333333333336,60.54,116.54,70.0,0.0,70.0,70.0,70.0,69.56,67.0,69.0,75.0,55.0,2665
2025-02-27 18:00:00,113.00666666666666,74.03333333333333,42.16666666666666,60.54666666666666,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.44666666666667,67.0,69.0,75.0,55.0,2666
2025-02-27 18:15:00,111.59333333333332,73.31,41.833333333333336,60.54,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0,2667
2025-02-27 18:30:00,108.76666666666668,65.81666666666666,41.0,60.5,106.65,70.0,0.0,70.0,70.0,70.0,69.44333333333333,67.0,69.0,75.0,55.0,2668
2025-02-27 18:45:00,90.40666666666668,49.68333333333334,36.66666666666666,62.23666666666666,87.58333333333333,70.0,8.196666666666667,70.0,70.0,70.0,69.09333333333333,67.0,69.0,75.0,55.0,2669
2025-02-27 19:00:00,66.39333333333333,40.24333333333333,31.0,68.31,63.57,70.0,25.366666666666664,70.0,70.0,70.0,69.03,67.0,69.0,75.0,55.0,2670
2025-02-27 19:15:00,65.69,57.06,31.0,65.17999999999999,63.57,70.0,17.136666666666667,70.0,70.0,70.0,69.69333333333333,67.0,69.0,75.0,55.0,2671
2025-02-27 19:30:00,67.09666666666666,61.473333333333336,31.0,63.76,63.57,70.0,15.066666666666668,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,2672
2025-02-27 19:45:00,66.39333333333333,62.38333333333333,31.0,63.73333333333333,63.57,70.0,14.886666666666663,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,2673
2025-02-27 20:00:00,67.8,62.60666666666666,30.83333333333333,63.43000000000001,63.57,70.0,14.946666666666667,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,2674
2025-02-27 20:15:00,66.39333333333333,60.02333333333333,30.5,64.27333333333333,63.57,70.0,16.753333333333334,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0,2675
2025-02-27 20:30:00,66.39333333333333,58.06,30.5,64.82,63.57,70.0,18.346666666666668,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,2676
2025-02-27 20:45:00,67.8,56.94,30.5,65.27,63.57,70.0,19.456666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,2677
2025-02-27 21:00:00,67.09666666666666,55.580000000000005,30.33333333333333,65.88333333333334,63.57,70.0,20.706666666666667,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,2678
2025-02-27 21:15:00,67.09666666666666,53.696666666666665,30.0,66.59333333333333,63.57,70.0,22.343333333333334,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0,2679
2025-02-27 21:30:00,67.8,54.61666666666667,30.0,66.71,63.57,70.0,22.25,70.0,70.0,70.0,69.88,67.0,69.0,75.0,55.0,2680
2025-02-27 21:45:00,65.69,52.56,30.0,67.02,63.57,70.0,23.88,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,2681
2025-02-27 22:00:00,67.09666666666666,54.94333333333333,30.0,66.45333333333333,63.57,70.0,22.736666666666668,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,2682
2025-02-27 22:15:00,66.39333333333333,55.31333333333333,30.0,66.00333333333333,63.57,70.0,22.613333333333333,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,2683
2025-02-27 22:30:00,65.69,56.67666666666667,30.0,66.02333333333333,63.57,70.0,21.85333333333333,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0,2684
2025-02-27 22:45:00,65.69,56.66333333333333,30.0,65.79666666666667,63.57,70.0,21.816666666666663,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0,2685
2025-02-27 23:00:00,65.69,52.25333333333333,30.0,66.71,63.57,70.0,24.633333333333336,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,2686
2025-02-27 23:15:00,64.27666666666666,56.10999999999999,30.0,68.99666666666667,63.57,70.0,22.526666666666667,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,2687
2025-02-27 23:30:00,65.68666666666667,63.84,30.0,66.41666666666667,63.57,70.0,17.493333333333336,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0,2688
2025-02-27 23:45:00,64.27666666666666,67.08333333333333,30.33333333333333,66.18333333333334,63.57,70.0,14.773333333333332,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,2689
2025-02-28 00:00:00,62.86333333333334,69.56333333333333,31.0,63.71333333333333,63.57,70.0,12.46,70.0,70.0,70.0,70.26666666666667,67.0,69.0,75.0,55.0,2690
2025-02-28 00:15:00,64.27666666666666,74.05666666666667,32.0,64.92,63.57,70.0,8.88,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0,2691
2025-02-28 00:30:00,62.86333333333334,72.28333333333333,32.333333333333336,63.65,63.57,70.0,9.016666666666667,70.0,70.0,70.0,70.21333333333332,67.0,69.0,75.0,55.0,2692
2025-02-28 00:45:00,64.27666666666666,70.28666666666668,32.5,63.09666666666666,63.57,70.0,9.746666666666668,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,2693
2025-02-28 01:00:00,63.57,67.57666666666667,32.5,66.13,63.57,70.0,11.18,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,2694
2025-02-28 01:15:00,63.57,68.05666666666667,32.666666666666664,62.76333333333333,63.57,70.0,10.74,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0,2695
2025-02-28 01:30:00,65.69,65.77,33.0,66.62666666666667,63.57,70.0,12.156666666666666,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,2696
2025-02-28 01:45:00,63.57,63.91,33.333333333333336,64.65333333333334,63.57,70.0,13.38,70.0,70.0,70.0,69.89333333333333,67.0,69.0,75.0,55.0,2697
2025-02-28 02:00:00,66.39333333333333,65.51333333333334,33.5,68.49666666666667,63.57,70.0,12.646666666666668,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,2698
2025-02-28 02:15:00,65.69,70.28666666666668,33.5,67.74,63.57,70.0,9.576666666666666,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,2699
2025-02-28 02:30:00,66.39333333333333,71.67666666666666,33.5,67.61,63.57,70.0,8.346666666666666,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,2700
2025-02-28 02:45:00,65.69,73.86,33.5,67.59333333333333,63.57,70.0,6.640000000000001,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,2701
2025-02-28 03:00:00,63.57,77.60666666666667,33.5,67.59333333333333,63.57,70.0,3.776666666666667,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,2702
2025-02-28 03:15:00,64.27666666666666,80.12,33.5,67.49666666666667,63.57,70.0,1.5366666666666668,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,2703
2025-02-28 03:30:00,63.57,82.28666666666668,33.5,67.37666666666667,63.57,70.0,0.15,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,2704
2025-02-28 03:45:00,63.57,84.91000000000001,33.5,67.25333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0,2705
