time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 04:00:00,63.57,87.05,33.5,67.18333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0,2706
2025-02-28 04:15:00,63.57,89.11,33.5,67.13,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,2707
2025-02-28 04:30:00,62.156666666666666,92.04,33.5,66.92666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0,2708
2025-02-28 04:45:00,63.57,95.69333333333331,33.5,66.83,63.57,70.0,0.0,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0,2709
2025-02-28 05:00:00,61.45000000000001,96.44333333333331,33.5,66.73333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0,2710
2025-02-28 05:15:00,62.86333333333334,98.22666666666667,33.5,66.63,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0,2711
2025-02-28 05:30:00,62.156666666666666,100.0,33.5,66.51333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0,2712
2025-02-28 05:45:00,62.510000000000005,100.0,33.5,66.37,63.57,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0,2713
2025-02-28 06:00:00,62.86333333333334,100.0,33.833333333333336,66.20666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,2714
2025-02-28 06:15:00,62.156666666666666,100.0,34.0,66.02666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,2715
2025-02-28 06:30:00,61.45000000000001,100.0,34.0,65.86666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,2716
2025-02-28 06:45:00,61.45000000000001,100.0,34.0,65.69,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,2717
2025-02-28 07:00:00,62.156666666666666,100.0,34.5,65.62333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,2718
2025-02-28 07:15:00,62.86333333333334,100.0,34.5,65.57,63.57,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,2719
2025-02-28 07:30:00,62.86333333333334,100.0,34.5,65.53666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0,2720
2025-02-28 07:45:00,62.156666666666666,100.0,34.5,65.54,63.57,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,2721
2025-02-28 08:00:00,63.57,100.0,35.0,65.52333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.21666666666665,67.0,69.0,75.0,55.0,2722
2025-02-28 08:15:00,63.57,100.0,35.0,65.53333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0,2723
2025-02-28 08:30:00,63.57,100.0,35.0,65.53333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0,2724
2025-02-28 08:45:00,62.86333333333334,100.0,35.0,65.47,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,2725
2025-02-28 09:00:00,64.27666666666666,100.0,34.166666666666664,65.45333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.19333333333334,67.0,69.0,75.0,55.0,2726
2025-02-28 09:15:00,67.8,100.0,32.166666666666664,65.36333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.17999999999999,67.0,69.0,75.0,55.0,2727
2025-02-28 09:30:00,66.39333333333333,100.0,32.0,65.19,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,2728
2025-02-28 09:45:00,66.39333333333333,100.0,32.0,65.00666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,2729
2025-02-28 10:00:00,65.69,100.0,32.0,64.81,63.57,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0,2730
2025-02-28 10:15:00,64.98333333333333,99.70333333333332,32.0,64.67666666666666,63.57,70.0,0.1766666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2731
2025-02-28 10:30:00,65.69,97.20333333333332,32.0,64.69333333333333,63.57,70.0,1.78,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0,2732
2025-02-28 10:45:00,64.27666666666666,94.11,32.0,64.70666666666666,63.57,70.0,3.966666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,2733
2025-02-28 11:00:00,64.98333333333333,92.90333333333332,32.0,64.70333333333333,63.57,70.0,5.113333333333333,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,2734
2025-02-28 11:15:00,63.57,91.82,32.0,64.74666666666667,63.57,70.0,6.196666666666666,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,2735
2025-02-28 11:30:00,63.57,90.81333333333332,32.0,64.76666666666667,63.57,70.0,7.22,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,2736
2025-02-28 11:45:00,62.86333333333334,89.8,32.0,64.85000000000001,63.57,70.0,8.286666666666667,70.0,70.0,70.0,69.85000000000001,67.0,69.0,75.0,55.0,2737
2025-02-28 12:00:00,62.156666666666666,91.41,32.0,64.55666666666667,63.57,70.0,7.633333333333333,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0,2738
2025-02-28 12:15:00,62.86333333333334,89.02,32.0,64.17666666666666,63.57,70.0,9.333333333333334,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0,2739
2025-02-28 12:30:00,62.86333333333334,87.07000000000001,32.333333333333336,64.14999999999999,63.57,70.0,10.92,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,2740
2025-02-28 12:45:00,62.156666666666666,85.71,33.166666666666664,64.79333333333334,63.57,70.0,12.206666666666669,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,2741
2025-02-28 13:00:00,62.86333333333334,87.38333333333333,33.5,64.80666666666667,63.57,70.0,11.526666666666666,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0,2742
2025-02-28 13:15:00,62.86333333333334,84.44333333333333,33.5,65.75666666666666,63.57,70.0,13.636666666666663,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,2743
2025-02-28 13:30:00,63.57,84.8,33.5,66.44,63.57,70.0,13.816666666666668,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0,2744
2025-02-28 13:45:00,64.27666666666666,87.75333333333333,33.5,66.41000000000001,63.57,70.0,12.216666666666669,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,2745
2025-02-28 14:00:00,63.57,92.26,33.5,66.32666666666667,63.57,70.0,9.283333333333331,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,2746
2025-02-28 14:15:00,64.27666666666666,95.54666666666668,33.5,66.69666666666667,63.57,70.0,5.5633333333333335,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,2747
2025-02-28 14:30:00,63.57,100.0,33.5,67.03,63.57,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2748
2025-02-28 14:45:00,62.86333333333334,100.0,33.5,67.45666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0,2749
2025-02-28 15:00:00,63.57,100.0,33.666666666666664,68.00999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.71,67.0,69.0,75.0,55.0,2750
2025-02-28 15:15:00,62.86333333333334,100.0,34.0,68.42,63.57,70.0,0.0,70.0,70.0,70.0,70.81333333333333,67.0,69.0,75.0,55.0,2751
2025-02-28 15:30:00,63.57,100.0,34.0,68.68666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.93333333333334,67.0,69.0,75.0,55.0,2752
2025-02-28 15:45:00,112.3,100.0,44.16666666666666,68.60666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.05666666666666,67.0,69.0,75.0,55.0,2753
2025-02-28 16:00:00,125.71999999999998,100.0,48.333333333333336,60.74333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.91666666666667,67.0,69.0,75.0,55.0,2754
2025-02-28 16:15:00,128.54333333333332,100.0,50.16666666666666,59.423333333333325,129.25,70.0,0.0,70.0,70.0,70.0,70.46333333333332,67.0,69.0,75.0,55.0,2755
2025-02-28 16:30:00,129.25,100.0,49.66666666666666,59.42666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,2756
2025-02-28 16:45:00,127.83666666666666,97.39333333333332,48.5,59.54666666666666,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0,2757
2025-02-28 17:00:00,122.89666666666666,88.70333333333333,46.16666666666666,59.803333333333335,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.69999999999999,67.0,69.0,75.0,55.0,2758
2025-02-28 17:15:00,118.66,85.2,45.16666666666666,60.29,118.65666666666668,70.0,0.0,70.0,70.0,70.0,69.68666666666667,67.0,69.0,75.0,55.0,2759
2025-02-28 17:30:00,128.54333333333332,99.31666666666666,47.0,60.35,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.13000000000001,67.0,69.0,75.0,55.0,2760
2025-02-28 17:45:00,129.95666666666668,100.0,46.16666666666666,60.48666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,2761
2025-02-28 18:00:00,125.72,94.02666666666666,44.333333333333336,60.87,124.31,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,2762
2025-02-28 18:15:00,120.78000000000002,86.39666666666666,42.66666666666666,60.72,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,2763
2025-02-28 18:30:00,117.24666666666668,80.69666666666666,41.66666666666666,60.93666666666667,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0,2764
2025-02-28 18:45:00,115.12666666666668,76.48666666666666,41.0,61.16666666666666,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2765
2025-02-28 19:00:00,113.00666666666666,72.68,40.16666666666666,61.23,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0,2766
2025-02-28 19:15:00,110.18,67.99333333333334,39.16666666666666,61.14333333333334,108.06,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0,2767
2025-02-28 19:30:00,107.35333333333334,70.80333333333333,39.66666666666666,61.26333333333333,110.18,70.0,0.0,70.0,70.0,70.0,69.67333333333333,67.0,69.0,75.0,55.0,2768
2025-02-28 19:45:00,110.18,69.42999999999999,39.833333333333336,61.24333333333333,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,2769
2025-02-28 20:00:00,108.76666666666668,66.93333333333332,38.333333333333336,61.173333333333325,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,2770
2025-02-28 20:15:00,108.06,64.51,38.0,61.333333333333336,105.94,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,2771
2025-02-28 20:30:00,105.94,65.18666666666667,37.66666666666666,61.473333333333336,105.24,70.0,0.0,70.0,70.0,70.0,69.77333333333333,67.0,69.0,75.0,55.0,2772
2025-02-28 20:45:00,106.64666666666666,70.36666666666666,38.5,61.45,110.18,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,2773
2025-02-28 21:00:00,105.94333333333331,62.41666666666666,37.833333333333336,61.46,103.82666666666668,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0,2774
2025-02-28 21:15:00,103.12333333333332,58.10333333333333,36.333333333333336,61.423333333333325,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,2775
2025-02-28 21:30:00,101.00333333333332,54.63333333333333,35.666666666666664,61.423333333333325,99.59,70.0,0.0,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0,2776
2025-02-28 21:45:00,100.29666666666668,51.91666666666666,35.333333333333336,61.336666666666666,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.65333333333332,67.0,69.0,75.0,55.0,2777
2025-02-28 22:00:00,98.17666666666666,47.99333333333333,34.666666666666664,61.43,95.35,70.0,0.0,70.0,70.0,70.0,69.61333333333333,67.0,69.0,75.0,55.0,2778
2025-02-28 22:15:00,96.05666666666666,44.60999999999999,34.166666666666664,61.303333333333335,93.23,70.0,0.0,70.0,70.0,70.0,69.58999999999999,67.0,69.0,75.0,55.0,2779
2025-02-28 22:30:00,93.23,41.156666666666666,33.833333333333336,61.34333333333333,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.58666666666666,67.0,69.0,75.0,55.0,2780
2025-02-28 22:45:00,90.40333333333332,42.01333333333333,33.5,61.22666666666667,91.11,70.0,0.0,70.0,70.0,70.0,69.68666666666667,67.0,69.0,75.0,55.0,2781
2025-02-28 23:00:00,91.11,40.63666666666666,33.5,61.14666666666667,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,2782
2025-02-28 23:15:00,91.11,37.193333333333335,33.333333333333336,60.95333333333334,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,2783
2025-02-28 23:30:00,88.28333333333335,37.28,34.0,60.66,88.99333333333334,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0,2784
2025-02-28 23:45:00,88.99,38.88666666666666,34.833333333333336,60.586666666666666,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0,2785
2025-03-01 00:00:00,87.57666666666667,32.550000000000004,35.0,60.67,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,2786
2025-03-01 00:15:00,82.64,25.42333333333333,33.166666666666664,60.85333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0,2787
2025-03-01 00:30:00,79.10666666666667,19.846666666666668,32.833333333333336,60.85999999999999,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0,2788
2025-03-01 00:45:00,75.57333333333334,13.4,32.5,60.88666666666666,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,2789
2025-03-01 01:00:00,69.92,5.513333333333333,31.5,60.96666666666667,67.80333333333333,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0,2790
2025-03-01 01:15:00,67.09666666666666,1.4766666666666666,31.0,61.04666666666666,64.98,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0,2791
2025-03-01 01:30:00,65.69,0.0,31.0,61.156666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0,2792
2025-03-01 01:45:00,65.69,0.0,31.0,61.13666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.33999999999999,67.0,69.0,75.0,55.0,2793
2025-03-01 02:00:00,64.98333333333333,0.0,31.0,60.99333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.41000000000001,67.0,69.0,75.0,55.0,2794
2025-03-01 02:15:00,64.27666666666666,0.0,31.0,60.85666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.44666666666667,67.0,69.0,75.0,55.0,2795
2025-03-01 02:30:00,64.27666666666666,0.0,31.0,60.82,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,2796
2025-03-01 02:45:00,63.57,0.0,31.0,60.88333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.48,67.0,69.0,75.0,55.0,2797
2025-03-01 03:00:00,63.57,0.0,31.0,60.95,63.57,70.0,0.0,70.0,70.0,70.0,69.56,67.0,69.0,75.0,55.0,2798
2025-03-01 03:15:00,63.57,0.0,31.0,60.86333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.67333333333333,67.0,69.0,75.0,55.0,2799
2025-03-01 03:30:00,63.57,0.0,31.0,60.95,63.57,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,2800
2025-03-01 03:45:00,63.57,0.0,31.0,60.95,63.57,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,2801
2025-03-01 04:00:00,62.156666666666666,0.0,31.0,60.97666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0,2802
2025-03-01 04:15:00,63.57,0.0,31.0,60.93666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,2803
2025-03-01 04:30:00,63.57,0.0,31.0,60.78333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0,2804
2025-03-01 04:45:00,63.57,0.0,31.0,60.615,63.57,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,2805
2025-03-01 05:00:00,62.86333333333334,0.0,31.5,60.830000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0,2806
2025-03-01 05:15:00,63.57,0.0,31.5,60.79,63.57,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0,2807
2025-03-01 05:30:00,63.57,0.0,31.5,60.29,63.57,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2808
2025-03-01 05:45:00,62.86333333333334,0.0,31.5,62.74333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,2809
2025-03-01 06:00:00,64.98333333333333,5.126666666666666,32.5,62.95333333333334,68.50666666666666,70.0,0.0,70.0,70.0,70.0,70.14333333333333,67.0,69.0,75.0,55.0,2810
2025-03-01 06:15:00,64.98333333333333,5.386666666666667,33.333333333333336,64.54333333333334,67.8,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,2811
2025-03-01 06:30:00,69.21333333333332,9.723333333333333,34.0,62.82333333333333,70.62666666666667,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0,2812
2025-03-01 06:45:00,71.33333333333333,12.78,34.5,66.86,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,2813
2025-03-01 07:00:00,75.57333333333334,20.68,35.0,62.55666666666667,78.4,70.0,0.0,70.0,70.0,70.0,70.39999999999999,67.0,69.0,75.0,55.0,2814
2025-03-01 07:15:00,77.69333333333334,20.953333333333333,36.0,66.15333333333332,78.39999999999999,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0,2815
2025-03-01 07:30:00,80.52,27.336666666666662,36.0,67.34333333333332,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.43,67.0,69.0,75.0,55.0,2816
2025-03-01 07:45:00,84.05333333333334,34.053333333333335,36.833333333333336,67.37666666666667,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,2817
2025-03-01 08:00:00,85.46333333333332,38.76333333333333,37.5,67.16666666666667,89.69666666666666,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2818
2025-03-01 08:15:00,88.99,42.11,38.0,66.89,91.81666666666666,70.0,0.0,70.0,70.0,70.0,70.51333333333334,67.0,69.0,75.0,55.0,2819
2025-03-01 08:30:00,91.81666666666666,48.02,38.833333333333336,66.75,95.35,70.0,0.0,70.0,70.0,70.0,70.57666666666667,67.0,69.0,75.0,55.0,2820
2025-03-01 08:45:00,96.76333333333332,52.32333333333333,39.5,66.48333333333333,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.57000000000001,67.0,69.0,75.0,55.0,2821
2025-03-01 09:00:00,96.76333333333332,53.19333333333333,39.833333333333336,66.24333333333334,98.17666666666666,70.0,0.0,70.0,70.0,70.0,70.47,67.0,69.0,75.0,55.0,2822
2025-03-01 09:15:00,96.76333333333332,53.98,40.16666666666666,66.02333333333333,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0,2823
2025-03-01 09:30:00,99.59,59.09666666666667,41.333333333333336,65.89,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0,2824
2025-03-01 09:45:00,100.29666666666668,59.24333333333334,41.5,65.73,101.71,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0,2825
2025-03-01 10:00:00,99.59,58.15,41.66666666666666,65.56,101.71,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,2826
2025-03-01 10:15:00,100.29666666666668,60.056666666666665,42.0,65.42666666666666,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,2827
2025-03-01 10:30:00,101.71,62.12,42.833333333333336,65.24666666666667,103.83,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,2828
2025-03-01 10:45:00,102.41666666666669,64.12,43.66666666666666,64.97666666666667,105.94,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,2829
2025-03-01 11:00:00,104.53333333333336,65.54666666666667,44.0,64.78333333333333,105.94,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,2830
2025-03-01 11:15:00,105.23666666666666,64.41333333333334,44.0,64.62333333333333,105.94,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0,2831
2025-03-01 11:30:00,105.94,65.01,44.0,64.29666666666667,105.94,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,2832
2025-03-01 11:45:00,104.885,65.05,44.0,64.08500000000001,105.94,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,2833
2025-03-01 12:00:00,105.23666666666666,66.09666666666668,44.0,63.9,105.94,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,2834
2025-03-01 12:15:00,104.53333333333336,66.50333333333333,44.16666666666666,63.84333333333333,107.35333333333334,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,2835
2025-03-01 12:30:00,105.94,67.60333333333334,44.5,63.71,108.06,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,2836
2025-03-01 12:45:00,105.94,68.75333333333333,44.66666666666666,63.59666666666667,108.06,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,2837
2025-03-01 13:00:00,108.06,70.13666666666667,45.0,63.27333333333333,109.47333333333334,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,2838
2025-03-01 13:15:00,108.06,71.17,45.0,63.03333333333333,110.18,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,2839
2025-03-01 13:30:00,108.76666666666668,72.01333333333334,45.0,63.06,110.18,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,2840
2025-03-01 13:45:00,108.76666666666668,72.94666666666667,45.5,63.15333333333333,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,2841
2025-03-01 14:00:00,109.47333333333334,74.19333333333333,45.5,63.14666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,2842
2025-03-01 14:15:00,110.18,74.92,46.5,63.29666666666666,112.3,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,2843
2025-03-01 14:30:00,112.3,76.67,46.5,63.32666666666668,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,2844
2025-03-01 14:45:00,114.42,78.50333333333333,46.5,63.89333333333334,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,2845
2025-03-01 15:00:00,114.42,82.34333333333333,46.833333333333336,63.89000000000001,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0,2846
2025-03-01 15:15:00,117.24666666666668,84.85000000000001,47.0,64.07000000000001,118.66,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,2847
2025-03-01 15:30:00,119.36666666666667,87.23333333333333,47.333333333333336,64.16666666666667,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,2848
2025-03-01 15:45:00,120.78000000000002,89.10333333333334,47.5,64.31,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,2849
2025-03-01 16:00:00,120.78000000000002,91.05,47.66666666666666,64.43,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,2850
2025-03-01 16:15:00,123.60333333333334,93.01333333333332,48.0,64.50333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,2851
2025-03-01 16:30:00,125.71666666666664,94.41,48.0,64.46,125.01,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,2852
2025-03-01 16:45:00,125.01,92.51,48.0,64.51333333333334,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0,2853
2025-03-01 17:00:00,127.13,93.04,47.0,64.64,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,2854
2025-03-01 17:15:00,123.60333333333334,91.14,46.0,64.97666666666667,122.89666666666666,70.0,0.0,70.0,70.0,70.0,70.03333333333335,67.0,69.0,75.0,55.0,2855
2025-03-01 17:30:00,124.30666666666669,90.56333333333332,46.0,64.96333333333332,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,2856
2025-03-01 17:45:00,122.19333333333334,89.62,46.0,65.11333333333333,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,2857
2025-03-01 18:00:00,122.19333333333334,89.31333333333333,45.5,64.97000000000001,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,2858
2025-03-01 18:15:00,123.60333333333334,90.76333333333332,45.5,65.18333333333334,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,2859
2025-03-01 18:30:00,123.60333333333334,93.19666666666669,45.5,64.97666666666667,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,2860
2025-03-01 18:45:00,125.01333333333334,94.33666666666666,45.5,64.74,125.01,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,2861
2025-03-01 19:00:00,127.13,96.3,45.5,64.86,125.01,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,2862
2025-03-01 19:15:00,126.42333333333332,99.81,45.5,65.14333333333333,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.23333333333333,67.0,69.0,75.0,55.0,2863
2025-03-01 19:30:00,129.95666666666668,100.0,45.333333333333336,65.52333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0,2864
2025-03-01 19:45:00,128.54333333333332,100.0,44.5,65.20333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,2865
2025-03-01 20:00:00,130.66333333333333,100.0,44.5,64.74333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0,2866
2025-03-01 20:15:00,129.25,100.0,44.5,64.95666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0,2867
2025-03-01 20:30:00,129.25,100.0,44.5,64.66333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.32333333333334,67.0,69.0,75.0,55.0,2868
2025-03-01 20:45:00,129.25,100.0,44.5,64.56,129.25,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0,2869
2025-03-01 21:00:00,127.13,100.0,44.5,64.56,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,2870
2025-03-01 21:15:00,128.54333333333332,100.0,44.5,64.48333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.17,67.0,69.0,75.0,55.0,2871
2025-03-01 21:30:00,127.83666666666666,100.0,44.5,64.06333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.09333333333333,67.0,69.0,75.0,55.0,2872
2025-03-01 21:45:00,127.13,99.85,44.5,63.78666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,2873
2025-03-01 22:00:00,128.54333333333332,98.54333333333334,44.5,63.76333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0,2874
2025-03-01 22:15:00,125.71666666666664,94.14666666666666,44.0,63.73333333333333,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0,2875
2025-03-01 22:30:00,122.89666666666666,89.46999999999998,43.66666666666666,63.51333333333333,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0,2876
2025-03-01 22:45:00,120.07333333333334,86.62666666666667,43.5,63.34666666666667,120.07333333333334,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0,2877
2025-03-01 23:00:00,119.36666666666667,83.92666666666666,43.16666666666666,63.27333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,2878
2025-03-01 23:15:00,117.95333333333332,81.56333333333333,42.66666666666666,63.17,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0,2879
2025-03-01 23:30:00,114.42,75.25333333333333,42.5,62.88666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.59333333333332,67.0,69.0,75.0,55.0,2880
2025-03-01 23:45:00,110.88666666666668,75.27,42.5,62.63,112.3,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0,2881
2025-03-02 00:00:00,110.18,73.50333333333333,42.5,62.5,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0,2882
2025-03-02 00:15:00,107.35333333333334,71.50666666666666,43.66666666666666,62.43333333333334,110.18,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,2883
2025-03-02 00:30:00,108.06,69.85000000000001,44.0,62.34666666666666,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,2884
2025-03-02 00:45:00,105.94,67.39999999999999,44.0,62.21,108.06,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,2885
2025-03-02 01:00:00,105.94,65.19333333333333,44.0,61.96333333333334,105.94,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,2886
2025-03-02 01:15:00,104.53333333333336,62.35999999999999,44.0,61.79666666666666,104.53333333333336,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0,2887
2025-03-02 01:30:00,104.53333333333336,59.81,44.0,61.61333333333334,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0,2888
2025-03-02 01:45:00,103.82666666666668,57.35,42.66666666666666,61.50333333333333,101.71,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0,2889
2025-03-02 02:00:00,101.71,55.03,42.5,61.4,99.59,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0,2890
2025-03-02 02:15:00,100.29666666666668,52.27,42.0,61.26666666666667,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.66333333333334,67.0,69.0,75.0,55.0,2891
2025-03-02 02:30:00,98.17666666666666,50.02333333333333,41.833333333333336,61.16,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0,2892
2025-03-02 02:45:00,96.76333333333332,45.72666666666667,41.16666666666666,61.056666666666665,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.61333333333333,67.0,69.0,75.0,55.0,2893
2025-03-02 03:00:00,92.52333333333333,41.29333333333333,40.333333333333336,61.086666666666666,91.11,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2894
2025-03-02 03:15:00,90.40333333333332,39.04,39.833333333333336,61.01666666666667,88.99,70.0,0.0,70.0,70.0,70.0,69.59666666666666,67.0,69.0,75.0,55.0,2895
2025-03-02 03:30:00,89.69666666666666,36.07666666666667,39.5,60.953333333333326,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.60000000000001,67.0,69.0,75.0,55.0,2896
2025-03-02 03:45:00,87.57666666666667,32.26666666666667,38.833333333333336,60.91,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2897
2025-03-02 04:00:00,85.46333333333332,29.006666666666664,38.5,60.85999999999999,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2898
2025-03-02 04:15:00,82.64,25.74,38.16666666666666,60.803333333333335,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2899
2025-03-02 04:30:00,81.22666666666667,22.723333333333333,37.16666666666666,60.73,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2900
2025-03-02 04:45:00,79.10666666666667,19.7,37.0,60.73333333333333,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2901
2025-03-02 05:00:00,77.69333333333334,16.436666666666667,36.16666666666666,60.76,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2902
2025-03-02 05:15:00,76.28,13.686666666666667,36.0,60.73,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.58333333333333,67.0,69.0,75.0,55.0,2903
2025-03-02 05:30:00,74.16,11.99,35.5,60.70333333333334,72.04,70.0,0.0,70.0,70.0,70.0,69.62,67.0,69.0,75.0,55.0,2904
2025-03-02 05:45:00,74.16,11.589999999999998,35.5,60.67,72.04,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,2905
2025-03-02 06:00:00,72.74666666666667,9.146666666666668,35.5,60.60333333333333,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0,2906
2025-03-02 06:15:00,70.62666666666667,6.886666666666667,35.0,60.553333333333335,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0,2907
2025-03-02 06:30:00,70.62666666666667,5.116666666666667,34.666666666666664,60.51666666666667,67.8,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,2908
2025-03-02 06:45:00,69.21333333333332,3.223333333333333,34.333333333333336,60.46,66.39333333333333,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,2909
2025-03-02 07:00:00,67.8,0.8099999999999999,33.833333333333336,60.47333333333333,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,2910
2025-03-02 07:15:00,65.69,0.0,33.5,60.46333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0,2911
2025-03-02 07:30:00,65.69,0.0,33.5,60.32666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0,2912
2025-03-02 07:45:00,65.69,0.0,33.5,60.23666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0,2913
2025-03-02 08:00:00,65.69,0.0,33.5,60.20333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0,2914
2025-03-02 08:15:00,65.69,0.0,33.5,60.09333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0,2915
2025-03-02 08:30:00,65.69,0.0,33.5,60.07333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2916
2025-03-02 08:45:00,66.39333333333333,0.0,33.5,59.97666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2917
2025-03-02 09:00:00,66.39333333333333,0.0,33.5,59.9,63.57,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0,2918
2025-03-02 09:15:00,66.39333333333333,0.0,33.5,59.89333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0,2919
2025-03-02 09:30:00,65.69,0.0,33.5,59.8,63.57,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0,2920
2025-03-02 09:45:00,66.39333333333333,0.0,33.5,59.73333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.44666666666667,67.0,69.0,75.0,55.0,2921
2025-03-02 10:00:00,67.09666666666666,0.0,33.5,59.74,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,2922
2025-03-02 10:15:00,66.39333333333333,0.0,33.5,59.73333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,2923
2025-03-02 10:30:00,65.69,0.0,33.5,59.72666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.41000000000001,67.0,69.0,75.0,55.0,2924
2025-03-02 10:45:00,66.39333333333333,0.0,33.5,59.71333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0,2925
2025-03-02 11:00:00,67.09666666666666,0.0,33.5,59.63666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0,2926
2025-03-02 11:15:00,66.39333333333333,0.0,33.5,59.53333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,2927
2025-03-02 11:30:00,67.09666666666666,0.0,33.5,59.473333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.26,67.0,69.0,75.0,55.0,2928
2025-03-02 11:45:00,66.39333333333333,0.0,33.5,59.403333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.18666666666667,67.0,69.0,75.0,55.0,2929
2025-03-02 12:00:00,66.39333333333333,0.0,33.5,59.30666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.16333333333334,67.0,69.0,75.0,55.0,2930
2025-03-02 12:15:00,66.39333333333333,0.0,33.5,59.23333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.14333333333333,67.0,69.0,75.0,55.0,2931
2025-03-02 12:30:00,67.09666666666666,0.0,33.5,59.23666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.11999999999999,67.0,69.0,75.0,55.0,2932
2025-03-02 12:45:00,65.69,0.0,33.5,59.35,63.57,70.0,0.0,70.0,70.0,70.0,69.10666666666667,67.0,69.0,75.0,55.0,2933
2025-03-02 13:00:00,65.69,0.0,33.5,59.51666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.09333333333333,67.0,69.0,75.0,55.0,2934
2025-03-02 13:15:00,66.39333333333333,0.0,33.5,59.830000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0,2935
2025-03-02 13:30:00,66.39333333333333,0.0,33.5,60.0,63.57,70.0,0.0,70.0,70.0,70.0,69.03,67.0,69.0,75.0,55.0,2936
2025-03-02 13:45:00,66.39333333333333,0.0,33.5,60.10999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.08333333333333,67.0,69.0,75.0,55.0,2937
2025-03-02 14:00:00,65.69,0.0,33.5,60.32666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.11666666666666,67.0,69.0,75.0,55.0,2938
2025-03-02 14:15:00,66.39333333333333,0.0,33.5,60.52,63.57,70.0,0.0,70.0,70.0,70.0,69.13,67.0,69.0,75.0,55.0,2939
2025-03-02 14:30:00,66.39333333333333,0.0,33.5,60.85,63.57,70.0,0.0,70.0,70.0,70.0,69.18,67.0,69.0,75.0,55.0,2940
2025-03-02 14:45:00,65.69,0.0,33.5,61.07666666666668,63.57,70.0,0.0,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0,2941
2025-03-02 15:00:00,66.39333333333333,0.0,33.5,61.16,63.57,70.0,0.0,70.0,70.0,70.0,69.33999999999999,67.0,69.0,75.0,55.0,2942
2025-03-02 15:15:00,65.69,0.0,33.5,61.473333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,2943
2025-03-02 15:30:00,65.69,0.0,33.5,61.67333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.49333333333334,67.0,69.0,75.0,55.0,2944
2025-03-02 15:45:00,65.69,0.0,33.5,61.86333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0,2945
2025-03-02 16:00:00,65.69,0.0,33.5,62.14333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,2946
2025-03-02 16:15:00,65.69,0.0,33.5,62.153333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0,2947
2025-03-02 16:30:00,65.69,0.0,33.5,62.45,63.57,70.0,0.0,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0,2948
2025-03-02 16:45:00,65.69,0.0,33.5,62.48,63.57,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,2949
2025-03-02 17:00:00,65.69,0.0,33.5,62.77,63.57,70.0,0.0,70.0,70.0,70.0,69.92333333333333,67.0,69.0,75.0,55.0,2950
2025-03-02 17:15:00,65.69,1.17,33.5,62.88666666666666,64.27666666666666,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,2951
2025-03-02 17:30:00,64.98333333333333,4.829999999999999,33.833333333333336,63.09666666666666,67.8,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,2952
2025-03-02 17:45:00,67.80333333333333,8.513333333333334,35.333333333333336,63.156666666666666,69.92,70.0,0.0,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0,2953
2025-03-02 18:00:00,69.92,12.88,36.16666666666666,63.376666666666665,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0,2954
2025-03-02 18:15:00,74.16000000000001,19.18,37.16666666666666,63.46,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.37,67.0,69.0,75.0,55.0,2955
2025-03-02 18:30:00,76.98666666666666,23.78,37.833333333333336,63.556666666666665,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.42,67.0,69.0,75.0,55.0,2956
2025-03-02 18:45:00,81.93333333333334,30.48,38.66666666666666,63.92666666666667,84.05333333333334,70.0,0.0,70.0,70.0,70.0,70.52666666666667,67.0,69.0,75.0,55.0,2957
2025-03-02 19:00:00,86.16666666666667,38.05,39.833333333333336,64.14666666666666,88.99000000000001,70.0,0.0,70.0,70.0,70.0,70.61333333333333,67.0,69.0,75.0,55.0,2958
2025-03-02 19:15:00,90.40333333333332,44.79666666666666,40.5,64.34333333333333,93.23,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,2959
2025-03-02 19:30:00,94.64333333333332,50.40333333333333,40.833333333333336,64.3,96.76333333333332,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,2960
2025-03-02 19:45:00,99.59,58.52,41.66666666666666,64.42999999999999,101.71,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0,2961
2025-03-02 20:00:00,105.94333333333331,66.50333333333333,42.0,64.41333333333334,106.64666666666666,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0,2962
2025-03-02 20:15:00,110.18,72.77,42.0,64.47333333333334,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.83,67.0,69.0,75.0,55.0,2963
2025-03-02 20:30:00,112.3,78.69333333333333,42.0,64.65666666666665,114.42,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0,2964
2025-03-02 20:45:00,115.12666666666668,81.32,42.0,64.73,116.54,70.0,0.0,70.0,70.0,70.0,70.71666666666667,67.0,69.0,75.0,55.0,2965
2025-03-02 21:00:00,118.66,83.83333333333333,42.0,64.68,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.64,67.0,69.0,75.0,55.0,2966
2025-03-02 21:15:00,120.78000000000002,84.99666666666667,40.833333333333336,64.56,118.66,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0,2967
2025-03-02 21:30:00,122.19333333333334,88.57,40.5,64.7,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0,2968
2025-03-02 21:45:00,122.90000000000002,89.16000000000001,40.16666666666666,64.69666666666666,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.42,67.0,69.0,75.0,55.0,2969
2025-03-02 22:00:00,123.60333333333334,90.06666666666666,40.0,64.70666666666666,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0,2970
2025-03-02 22:15:00,122.90000000000002,92.34,40.16666666666666,64.77333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.34666666666668,67.0,69.0,75.0,55.0,2971
2025-03-02 22:30:00,122.90000000000002,92.3,40.5,64.76,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.28666666666666,67.0,69.0,75.0,55.0,2972
2025-03-02 22:45:00,122.19333333333334,93.3,40.833333333333336,64.54,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,2973
2025-03-02 23:00:00,121.48666666666668,91.32666666666668,41.5,64.50333333333333,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,2974
2025-03-02 23:15:00,122.19333333333334,87.97666666666667,41.16666666666666,64.32000000000001,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,2975
2025-03-02 23:30:00,119.36666666666667,83.99333333333333,39.5,64.12333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.90666666666665,67.0,69.0,75.0,55.0,2976
2025-03-02 23:45:00,116.54,78.69666666666667,38.833333333333336,63.77333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0,2977
2025-03-03 00:00:00,111.59333333333332,73.47333333333334,38.5,63.59666666666666,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0,2978
2025-03-03 00:15:00,108.76666666666668,71.08999999999999,38.5,63.446666666666665,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,2979
2025-03-03 00:30:00,105.94,66.39,39.833333333333336,63.21666666666667,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.62333333333333,67.0,69.0,75.0,55.0,2980
2025-03-03 00:45:00,102.41666666666669,61.71333333333333,40.5,63.10999999999999,103.83,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2981
2025-03-03 01:00:00,99.59,58.46,40.5,63.07,101.71,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,2982
2025-03-03 01:15:00,99.59,55.35666666666666,40.5,62.70333333333334,100.29666666666668,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0,2983
2025-03-03 01:30:00,99.59,51.74,40.5,62.31999999999999,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0,2984
2025-03-03 01:45:00,97.46999999999998,47.34666666666666,39.66666666666666,62.20333333333334,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.51666666666667,67.0,69.0,75.0,55.0,2985
2025-03-03 02:00:00,93.93666666666668,44.20666666666667,38.5,62.29,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.53333333333332,67.0,69.0,75.0,55.0,2986
2025-03-03 02:15:00,91.81666666666666,44.60666666666666,38.5,62.34,93.23,70.0,0.0,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0,2987
2025-03-03 02:30:00,91.81666666666666,44.57333333333333,38.5,62.23,93.23,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,2988
2025-03-03 02:45:00,90.40333333333332,44.85666666666666,38.5,62.03666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.76333333333334,67.0,69.0,75.0,55.0,2989
2025-03-03 03:00:00,91.11,45.15,38.5,62.00666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0,2990
2025-03-03 03:15:00,90.40333333333332,43.86000000000001,38.66666666666666,61.95333333333334,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0,2991
2025-03-03 03:30:00,90.40333333333332,40.34,39.0,61.93,89.69666666666666,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0,2992
2025-03-03 03:45:00,89.69666666666666,39.61666666666667,39.0,61.91,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0,2993
2025-03-03 04:00:00,87.57666666666667,38.93,39.0,62.01,88.99,70.0,0.0,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0,2994
2025-03-03 04:15:00,86.87,35.940000000000005,39.0,61.81666666666666,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0,2995
2025-03-03 04:30:00,86.87,35.690000000000005,39.0,61.64000000000001,86.87,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,2996
2025-03-03 04:45:00,86.87,34.89666666666667,39.0,61.74333333333334,86.87,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,2997
2025-03-03 05:00:00,84.76,34.03,39.0,61.63333333333333,86.87,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,2998
2025-03-03 05:15:00,85.46333333333332,33.053333333333335,39.0,61.623333333333335,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,2999
2025-03-03 05:30:00,85.46333333333332,32.166666666666664,39.0,61.48,84.76,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3000
2025-03-03 05:45:00,85.46333333333332,30.8,39.0,61.27666666666666,84.76,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3001
2025-03-03 06:00:00,85.46333333333332,29.36,38.16666666666666,61.24,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3002
2025-03-03 06:15:00,84.76,27.97,38.0,61.17666666666667,82.64,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3003
2025-03-03 06:30:00,84.76,26.52,38.0,61.03333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0,3004
2025-03-03 06:45:00,81.93333333333334,23.94666666666667,37.5,60.973333333333336,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0,3005
2025-03-03 07:00:00,80.52,22.043333333333333,37.0,61.03,78.4,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0,3006
2025-03-03 07:15:00,78.4,20.57333333333333,37.0,61.02,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.78,67.0,69.0,75.0,55.0,3007
2025-03-03 07:30:00,78.4,19.48,37.0,61.07666666666666,76.28,70.0,0.0,70.0,70.0,70.0,69.78666666666668,67.0,69.0,75.0,55.0,3008
2025-03-03 07:45:00,79.10666666666667,23.99,37.333333333333336,61.01333333333333,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.96333333333332,67.0,69.0,75.0,55.0,3009
2025-03-03 08:00:00,81.93333333333334,29.933333333333334,39.0,60.86333333333334,84.05333333333334,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,3010
2025-03-03 08:15:00,82.64,29.96333333333333,39.0,60.830000000000005,84.05333333333334,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,3011
2025-03-03 08:30:00,82.64,29.916666666666668,39.0,60.85333333333333,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0,3012
2025-03-03 08:45:00,81.93333333333334,28.85333333333333,39.0,60.79333333333333,82.64,70.0,0.0,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0,3013
2025-03-03 09:00:00,80.52,29.25,39.333333333333336,60.68,82.64,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,3014
2025-03-03 09:15:00,80.52,28.01333333333333,39.5,60.60666666666666,82.64,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,3015
2025-03-03 09:30:00,80.52,27.45,39.5,60.69,81.93333333333334,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0,3016
2025-03-03 09:45:00,82.64,25.570000000000004,39.5,60.77,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,3017
2025-03-03 10:00:00,81.93333333333334,24.2,39.5,60.85666666666666,80.52,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0,3018
2025-03-03 10:15:00,81.93333333333334,22.616666666666664,38.333333333333336,60.82333333333333,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.86999999999999,67.0,69.0,75.0,55.0,3019
2025-03-03 10:30:00,79.81333333333333,20.57333333333333,37.16666666666666,60.98333333333333,78.4,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3020
2025-03-03 10:45:00,78.4,19.55,37.0,61.0,76.28,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3021
2025-03-03 11:00:00,78.4,18.46,37.0,61.03,76.28,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3022
2025-03-03 11:15:00,78.4,17.603333333333335,36.5,61.14666666666667,76.28,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3023
2025-03-03 11:30:00,76.98666666666666,16.540000000000003,36.5,61.24333333333333,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,3024
2025-03-03 11:45:00,76.28,17.14,36.5,61.27,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0,3025
2025-03-03 12:00:00,76.28,18.933333333333334,36.5,61.35666666666666,76.28,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,3026
2025-03-03 12:15:00,77.69333333333334,18.7,36.5,61.48,76.28,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,3027
2025-03-03 12:30:00,76.98666666666666,19.10333333333333,36.5,61.63,76.28,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3028
2025-03-03 12:45:00,76.98666666666666,19.183333333333334,36.5,61.64666666666667,76.28,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,3029
2025-03-03 13:00:00,76.28,20.14,36.5,61.76666666666667,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,3030
2025-03-03 13:15:00,77.69333333333334,23.786666666666665,37.16666666666666,61.94,80.52,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,3031
2025-03-03 13:30:00,80.52,27.986666666666668,38.5,62.2,82.64,70.0,0.0,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0,3032
2025-03-03 13:45:00,81.93333333333334,32.026666666666664,39.333333333333336,62.51666666666667,84.76,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,3033
2025-03-03 14:00:00,86.87333333333333,37.35,40.16666666666666,62.93,88.99000000000001,70.0,0.0,70.0,70.0,70.0,70.34666666666668,67.0,69.0,75.0,55.0,3034
2025-03-03 14:15:00,89.69666666666667,43.23666666666667,41.0,63.35333333333333,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.43333333333334,67.0,69.0,75.0,55.0,3035
2025-03-03 14:30:00,94.64333333333332,50.42666666666667,42.0,63.82666666666668,96.76333333333332,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0,3036
2025-03-03 14:45:00,98.88333333333333,58.60333333333333,43.0,64.25666666666667,101.71,70.0,0.0,70.0,70.0,70.0,70.63666666666667,67.0,69.0,75.0,55.0,3037
2025-03-03 15:00:00,99.59,54.14666666666667,41.833333333333336,64.71666666666667,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.39999999999999,67.0,69.0,75.0,55.0,3038
2025-03-03 15:15:00,104.53333333333336,65.2,43.16666666666666,65.00666666666666,106.65,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0,3039
2025-03-03 15:30:00,116.54,83.46666666666667,46.16666666666666,65.37666666666667,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.98,67.0,69.0,75.0,55.0,3040
2025-03-03 15:45:00,119.36666666666667,90.6,47.16666666666666,65.67666666666666,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.97666666666667,67.0,69.0,75.0,55.0,3041
