time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 00:30:00,126.42333333333332,99.67,45.16666666666666,64.88,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0,3364
2025-03-07 00:45:00,122.89666666666666,95.09333333333332,45.833333333333336,64.71666666666667,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0,3365
2025-03-07 01:00:00,120.78000000000002,92.07333333333334,46.16666666666666,64.58666666666666,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0,3366
2025-03-07 01:15:00,119.36666666666667,86.11333333333334,46.5,64.44666666666666,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.67333333333333,67.0,69.0,75.0,55.0,3367
2025-03-07 01:30:00,117.95333333333332,81.11333333333333,45.66666666666666,64.33333333333333,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0,3368
2025-03-07 01:45:00,114.42,77.26666666666667,44.5,64.21,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.58333333333333,67.0,69.0,75.0,55.0,3369
2025-03-07 02:00:00,112.3,73.47666666666667,44.5,64.06333333333333,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0,3370
2025-03-07 02:15:00,108.06,69.74666666666667,44.5,63.906666666666666,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0,3371
2025-03-07 02:30:00,107.35333333333334,67.8,45.0,63.88666666666666,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.58333333333333,67.0,69.0,75.0,55.0,3372
2025-03-07 02:45:00,113.00666666666666,79.08666666666666,47.5,63.72666666666667,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3373
2025-03-07 03:00:00,119.36666666666667,88.75999999999999,49.0,63.626666666666665,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.22000000000001,67.0,69.0,75.0,55.0,3374
2025-03-07 03:15:00,114.42,74.30333333333333,47.16666666666666,63.620000000000005,112.3,70.0,0.0,70.0,70.0,70.0,69.78666666666668,67.0,69.0,75.0,55.0,3375
2025-03-07 03:30:00,109.47333333333334,73.02,46.0,63.89333333333334,110.18,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,3376
2025-03-07 03:45:00,118.66,89.66000000000001,49.5,63.91666666666666,121.48333333333336,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0,3377
2025-03-07 04:00:00,122.19333333333334,94.68666666666668,50.5,63.75666666666666,125.01,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0,3378
2025-03-07 04:15:00,125.71666666666664,94.03000000000002,51.0,63.75666666666667,125.01,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,3379
2025-03-07 04:30:00,126.42333333333332,94.82666666666668,50.66666666666666,63.923333333333325,125.01,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,3380
2025-03-07 04:45:00,124.31,92.51666666666668,50.0,64.04,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0,3381
2025-03-07 05:00:00,125.01,93.08,49.0,63.89666666666667,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,3382
2025-03-07 05:15:00,124.30666666666669,93.78000000000002,49.0,63.82666666666666,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,3383
2025-03-07 05:30:00,124.30666666666669,92.53,48.833333333333336,63.56333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,3384
2025-03-07 05:45:00,122.19333333333334,90.51333333333334,48.5,63.47666666666667,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3385
2025-03-07 06:00:00,122.19333333333334,89.96333333333332,48.5,63.370000000000005,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,3386
2025-03-07 06:15:00,122.89666666666666,89.32000000000001,48.16666666666666,63.35,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0,3387
2025-03-07 06:30:00,121.48666666666668,87.96666666666665,48.0,63.446666666666665,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0,3388
2025-03-07 06:45:00,121.48333333333332,86.20333333333333,47.5,63.46333333333333,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0,3389
2025-03-07 07:00:00,118.66,83.93666666666667,47.0,63.51333333333334,118.66,70.0,0.0,70.0,70.0,70.0,69.85666666666667,67.0,69.0,75.0,55.0,3390
2025-03-07 07:15:00,118.66,83.79666666666667,47.0,63.5,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,3391
2025-03-07 07:30:00,117.24666666666668,81.73333333333333,46.66666666666666,63.50333333333333,116.54,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3392
2025-03-07 07:45:00,116.54,80.65333333333334,46.333333333333336,63.446666666666665,116.54,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3393
2025-03-07 08:00:00,115.83333333333331,79.58,46.0,63.5,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3394
2025-03-07 08:15:00,116.54,78.55,45.66666666666666,63.54333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3395
2025-03-07 08:30:00,113.71333333333332,77.52333333333333,45.5,63.6,114.42,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,3396
2025-03-07 08:45:00,114.42,77.06,45.5,63.59333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0,3397
2025-03-07 09:00:00,115.12666666666668,77.24000000000001,45.5,63.64333333333334,114.42,70.0,0.0,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0,3398
2025-03-07 09:15:00,115.12666666666668,77.71333333333332,44.66666666666666,63.68666666666667,114.42,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0,3399
2025-03-07 09:30:00,110.88666666666668,76.20666666666666,45.5,63.68,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0,3400
2025-03-07 09:45:00,111.59333333333332,74.41666666666667,46.0,63.77666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0,3401
2025-03-07 10:00:00,113.00666666666666,76.42666666666666,46.0,63.75,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,3402
2025-03-07 10:15:00,112.3,75.93,46.0,63.723333333333336,112.3,70.0,0.0,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,3403
2025-03-07 10:30:00,113.00666666666666,75.54,46.0,63.79666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,3404
2025-03-07 10:45:00,113.00666666666666,75.93333333333334,46.0,63.94,112.3,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,3405
2025-03-07 11:00:00,113.71333333333332,76.46333333333332,46.0,64.02666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3406
2025-03-07 11:15:00,113.71333333333332,76.30333333333333,46.0,64.01666666666667,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3407
2025-03-07 11:30:00,113.71333333333332,76.35666666666667,46.0,63.98,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3408
2025-03-07 11:45:00,113.71333333333332,76.29333333333334,46.0,64.0,112.3,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,3409
2025-03-07 12:00:00,113.00666666666666,76.23666666666666,46.0,64.00333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3410
2025-03-07 12:15:00,112.3,76.01666666666667,46.0,63.98,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3411
2025-03-07 12:30:00,114.42,76.07333333333332,46.0,63.99333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3412
2025-03-07 12:45:00,113.71333333333332,76.12666666666667,46.0,64.06333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3413
2025-03-07 13:00:00,112.3,76.08999999999999,46.0,64.23666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3414
2025-03-07 13:15:00,114.42,76.41333333333334,46.0,64.40666666666667,112.3,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,3415
2025-03-07 13:30:00,114.42,77.19,46.0,64.54666666666667,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,3416
2025-03-07 13:45:00,113.71333333333332,79.29666666666667,46.0,64.82,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0,3417
2025-03-07 14:00:00,114.42,80.81333333333333,46.0,64.99666666666667,116.54,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,3418
2025-03-07 14:15:00,115.12666666666668,82.77,46.0,65.39999999999999,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.12333333333333,67.0,69.0,75.0,55.0,3419
2025-03-07 14:30:00,117.95333333333332,87.82000000000001,46.833333333333336,65.89333333333333,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,3420
2025-03-07 14:45:00,120.78000000000002,91.91333333333334,47.16666666666666,66.24,122.89666666666666,70.0,0.0,70.0,70.0,70.0,70.30666666666667,67.0,69.0,75.0,55.0,3421
2025-03-07 15:00:00,123.60333333333334,97.06333333333332,47.833333333333336,66.45666666666666,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,3422
2025-03-07 15:15:00,125.01,99.58666666666666,48.333333333333336,66.57666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0,3423
2025-03-07 15:30:00,128.54333333333332,100.0,48.5,66.89666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0,3424
2025-03-07 15:45:00,128.54333333333332,100.0,48.5,67.07333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0,3425
2025-03-07 16:00:00,129.95666666666668,100.0,47.333333333333336,67.68,129.25,70.0,0.0,70.0,70.0,70.0,70.47666666666667,67.0,69.0,75.0,55.0,3426
2025-03-07 16:15:00,129.25,100.0,46.5,67.98666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.60666666666667,67.0,69.0,75.0,55.0,3427
2025-03-07 16:30:00,129.25,100.0,46.5,68.07000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,3428
2025-03-07 16:45:00,127.13,100.0,46.5,67.99666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,3429
2025-03-07 17:00:00,129.25,100.0,46.5,68.10333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,3430
2025-03-07 17:15:00,129.25,100.0,46.333333333333336,68.5,129.25,70.0,0.0,70.0,70.0,70.0,70.76,67.0,69.0,75.0,55.0,3431
2025-03-07 17:30:00,129.25,100.0,46.0,68.71333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.79666666666667,67.0,69.0,75.0,55.0,3432
2025-03-07 17:45:00,129.25,100.0,46.0,68.91333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,3433
2025-03-07 18:00:00,127.83666666666666,100.0,46.66666666666666,61.68333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.71333333333332,67.0,69.0,75.0,55.0,3434
2025-03-07 18:15:00,127.13,100.0,49.833333333333336,63.75333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0,3435
2025-03-07 18:30:00,127.13,100.0,49.5,63.04333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0,3436
2025-03-07 18:45:00,129.25,99.95,50.16666666666666,64.66666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0,3437
2025-03-07 19:00:00,127.13,99.85333333333334,48.833333333333336,62.93666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0,3438
2025-03-07 19:15:00,127.13,97.17666666666666,48.66666666666666,64.33333333333333,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.92333333333333,67.0,69.0,75.0,55.0,3439
2025-03-07 19:30:00,122.19333333333334,90.92333333333332,49.833333333333336,59.28,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0,3440
2025-03-07 19:45:00,117.24666666666668,78.31333333333333,47.5,58.98666666666667,114.42,70.0,0.0,70.0,70.0,70.0,69.46333333333332,67.0,69.0,75.0,55.0,3441
2025-03-07 20:00:00,111.59333333333336,69.19,45.833333333333336,59.080000000000005,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0,3442
2025-03-07 20:15:00,105.23666666666666,59.26666666666667,44.16666666666666,59.126666666666665,102.41333333333334,70.0,0.0,70.0,70.0,70.0,69.19333333333334,67.0,69.0,75.0,55.0,3443
2025-03-07 20:30:00,99.59,51.38666666666666,42.5,59.156666666666666,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.13666666666667,67.0,69.0,75.0,55.0,3444
2025-03-07 20:45:00,96.05666666666666,45.04333333333333,41.333333333333336,59.23333333333333,93.23,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,3445
2025-03-07 21:00:00,91.11,38.973333333333336,39.833333333333336,61.86333333333334,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,3446
2025-03-07 21:15:00,91.81666666666666,40.18333333333334,38.5,64.04,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.35333333333334,67.0,69.0,75.0,55.0,3447
2025-03-07 21:30:00,88.99000000000001,38.15,38.5,63.56,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,3448
2025-03-07 21:45:00,91.11,41.373333333333335,38.5,63.38333333333333,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.62333333333333,67.0,69.0,75.0,55.0,3449
2025-03-07 22:00:00,86.87,37.553333333333335,39.5,60.25,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0,3450
2025-03-07 22:15:00,86.87333333333333,33.36333333333334,39.16666666666666,63.71666666666667,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,3451
2025-03-07 22:30:00,89.69666666666666,38.35666666666666,38.0,63.25333333333333,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.77666666666666,67.0,69.0,75.0,55.0,3452
2025-03-07 22:45:00,87.57666666666667,35.18333333333333,38.0,60.21333333333333,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0,3453
2025-03-07 23:00:00,84.75666666666667,32.03333333333334,38.0,60.11666666666667,84.76,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,3454
2025-03-07 23:15:00,87.58,34.52333333333333,38.0,65.01666666666667,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0,3455
2025-03-07 23:30:00,87.57666666666667,37.46666666666667,38.5,60.76333333333333,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,3456
2025-03-07 23:45:00,86.16666666666667,33.51333333333333,39.5,60.22666666666667,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3457
2025-03-08 00:00:00,85.46333333333332,31.96333333333333,39.5,60.10333333333333,84.76,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3458
2025-03-08 00:15:00,84.75666666666667,30.71,39.5,63.25666666666666,84.76,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3459
2025-03-08 00:30:00,86.87333333333333,35.803333333333335,39.5,63.376666666666665,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0,3460
2025-03-08 00:45:00,84.76,33.693333333333335,39.5,61.75333333333333,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.93,67.0,69.0,75.0,55.0,3461
2025-03-08 01:00:00,88.28333333333335,36.626666666666665,39.5,65.11333333333333,88.28333333333335,70.0,0.0,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0,3462
2025-03-08 01:15:00,86.87,38.3,40.333333333333336,62.48333333333333,88.99,70.0,0.0,70.0,70.0,70.0,70.05666666666667,67.0,69.0,75.0,55.0,3463
2025-03-08 01:30:00,91.81666666666666,42.23,40.66666666666666,64.5,91.11,70.0,0.0,70.0,70.0,70.0,70.16000000000001,67.0,69.0,75.0,55.0,3464
2025-03-08 01:45:00,91.11,42.34,41.333333333333336,64.34666666666668,91.81666666666666,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0,3465
2025-03-08 02:00:00,94.64333333333332,50.64000000000001,41.833333333333336,63.34333333333333,96.76333333333332,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0,3466
2025-03-08 02:15:00,96.76333333333334,50.42333333333334,42.66666666666666,65.23666666666666,96.05666666666666,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,3467
2025-03-08 02:30:00,101.00333333333332,55.903333333333336,41.833333333333336,67.56666666666666,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.34,67.0,69.0,75.0,55.0,3468
2025-03-08 02:45:00,103.12,62.09666666666666,41.833333333333336,67.71666666666665,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.43666666666667,67.0,69.0,75.0,55.0,3469
2025-03-08 03:00:00,111.59333333333332,78.92,45.16666666666666,67.85000000000001,114.42,70.0,0.0,70.0,70.0,70.0,70.78666666666668,67.0,69.0,75.0,55.0,3470
2025-03-08 03:15:00,120.07333333333334,90.63666666666666,47.0,64.58,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.95333333333333,67.0,69.0,75.0,55.0,3471
2025-03-08 03:30:00,123.60333333333334,94.09333333333332,48.833333333333336,64.31,124.31,70.0,0.0,70.0,70.0,70.0,70.85666666666667,67.0,69.0,75.0,55.0,3472
2025-03-08 03:45:00,129.95666666666668,100.0,48.333333333333336,65.27,129.25,70.0,0.0,70.0,70.0,70.0,71.05,67.0,69.0,75.0,55.0,3473
2025-03-08 04:00:00,127.13,100.0,49.66666666666666,63.96,129.25,70.0,0.0,70.0,70.0,70.0,71.20333333333333,67.0,69.0,75.0,55.0,3474
2025-03-08 04:15:00,130.66333333333333,100.0,48.16666666666666,67.11666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.26333333333334,67.0,69.0,75.0,55.0,3475
2025-03-08 04:30:00,129.25,100.0,47.16666666666666,67.21333333333332,129.25,70.0,0.0,70.0,70.0,70.0,71.31333333333333,67.0,69.0,75.0,55.0,3476
2025-03-08 04:45:00,129.25,100.0,47.0,67.31666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.23333333333333,67.0,69.0,75.0,55.0,3477
2025-03-08 05:00:00,129.25,100.0,47.0,67.38333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.13666666666667,67.0,69.0,75.0,55.0,3478
2025-03-08 05:15:00,129.25,100.0,47.0,67.33333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.02333333333333,67.0,69.0,75.0,55.0,3479
2025-03-08 05:30:00,127.83666666666666,100.0,47.0,67.38333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.95666666666666,67.0,69.0,75.0,55.0,3480
2025-03-08 05:45:00,127.83666666666666,100.0,47.0,67.26,129.25,70.0,0.0,70.0,70.0,70.0,70.95,67.0,69.0,75.0,55.0,3481
2025-03-08 06:00:00,128.54333333333332,100.0,47.0,67.08666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.91000000000001,67.0,69.0,75.0,55.0,3482
2025-03-08 06:15:00,127.13,100.0,47.0,66.63666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,3483
2025-03-08 06:30:00,128.54333333333332,100.0,47.0,66.13,129.25,70.0,0.0,70.0,70.0,70.0,70.71666666666667,67.0,69.0,75.0,55.0,3484
2025-03-08 06:45:00,128.54333333333332,100.0,47.0,65.82333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,3485
2025-03-08 07:00:00,127.83666666666666,100.0,47.0,65.56333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,3486
2025-03-08 07:15:00,126.42333333333332,100.0,48.66666666666666,65.40333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.40333333333334,67.0,69.0,75.0,55.0,3487
2025-03-08 07:30:00,126.42333333333332,100.0,50.0,65.37,129.25,70.0,0.0,70.0,70.0,70.0,70.38333333333333,67.0,69.0,75.0,55.0,3488
2025-03-08 07:45:00,125.01,100.0,51.0,65.36666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,3489
2025-03-08 08:00:00,127.83666666666666,100.0,51.5,65.37666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,3490
2025-03-08 08:15:00,127.83666666666666,100.0,51.5,65.39666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.16666666666667,67.0,69.0,75.0,55.0,3491
2025-03-08 08:30:00,129.25,100.0,51.5,65.34666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.17666666666666,67.0,69.0,75.0,55.0,3492
2025-03-08 08:45:00,127.83666666666666,100.0,51.66666666666666,65.28,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,3493
2025-03-08 09:00:00,127.83666666666666,100.0,51.833333333333336,65.27333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,3494
2025-03-08 09:15:00,129.25,100.0,50.833333333333336,65.25333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,3495
2025-03-08 09:30:00,129.95666666666668,100.0,50.5,65.26,129.25,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,3496
2025-03-08 09:45:00,129.95666666666668,99.90666666666668,50.5,65.20333333333333,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,3497
2025-03-08 10:00:00,128.54333333333332,99.89333333333332,50.16666666666666,65.16,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3498
2025-03-08 10:15:00,127.83666666666666,99.73,50.0,65.05333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,3499
2025-03-08 10:30:00,127.13,99.63333333333333,50.0,65.0,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3500
2025-03-08 10:45:00,127.13,99.39,50.333333333333336,64.97333333333334,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3501
2025-03-08 11:00:00,127.83666666666666,98.71999999999998,50.5,64.96999999999998,127.13,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,3502
2025-03-08 11:15:00,126.42333333333332,99.04666666666668,50.5,64.88666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3503
2025-03-08 11:30:00,127.83666666666666,98.25666666666666,50.16666666666666,64.84666666666668,127.13,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,3504
2025-03-08 11:45:00,126.42333333333332,96.0,49.833333333333336,64.77333333333333,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.88666666666667,67.0,69.0,75.0,55.0,3505
2025-03-08 12:00:00,124.30666666666669,96.22666666666667,49.5,64.73,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0,3506
2025-03-08 12:15:00,125.71666666666664,96.48,49.5,64.72,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,3507
2025-03-08 12:30:00,125.71666666666664,93.54,49.16666666666666,64.63,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0,3508
2025-03-08 12:45:00,122.90000000000002,91.6,48.833333333333336,64.46,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3509
2025-03-08 13:00:00,124.30666666666669,90.71999999999998,48.5,64.53333333333333,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3510
2025-03-08 13:15:00,123.60333333333334,89.48333333333333,48.16666666666666,64.61333333333333,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3511
2025-03-08 13:30:00,121.48666666666668,88.27666666666669,48.0,64.74,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3512
2025-03-08 13:45:00,122.90000000000002,88.26666666666667,47.833333333333336,64.75666666666666,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,3513
2025-03-08 14:00:00,120.78000000000002,89.07,49.66666666666666,64.64,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.93,67.0,69.0,75.0,55.0,3514
2025-03-08 14:15:00,122.90000000000002,88.19666666666667,50.5,64.58666666666666,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0,3515
2025-03-08 14:30:00,120.78000000000002,85.64666666666666,48.66666666666666,64.85000000000001,118.66,70.0,0.0,70.0,70.0,70.0,69.85666666666667,67.0,69.0,75.0,55.0,3516
2025-03-08 14:45:00,120.78000000000002,87.58,47.833333333333336,64.86666666666667,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,3517
2025-03-08 15:00:00,120.07333333333334,87.43333333333334,47.5,64.73333333333333,120.07333333333334,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,3518
2025-03-08 15:15:00,118.66,83.7,47.0,64.89999999999999,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,3519
2025-03-08 15:30:00,117.95333333333332,83.81333333333333,46.5,65.14999999999999,117.24666666666668,70.0,0.0,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,3520
2025-03-08 15:45:00,118.66,86.44,46.5,65.48,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3521
2025-03-08 16:00:00,119.36666666666667,86.54333333333334,46.5,65.64666666666666,118.66,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3522
2025-03-08 16:15:00,120.07333333333334,86.67,46.5,65.87666666666667,120.07333333333334,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3523
2025-03-08 16:30:00,120.78000000000002,89.04,46.5,66.00666666666667,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.05333333333334,67.0,69.0,75.0,55.0,3524
2025-03-08 16:45:00,121.48666666666668,91.59666666666668,46.5,66.12333333333333,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,3525
2025-03-08 17:00:00,121.48666666666668,93.16666666666669,47.333333333333336,66.26666666666667,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,3526
2025-03-08 17:15:00,123.6,96.45,48.333333333333336,66.54333333333334,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.17999999999999,67.0,69.0,75.0,55.0,3527
2025-03-08 17:30:00,126.42333333333332,99.35333333333334,49.0,66.77666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,3528
2025-03-08 17:45:00,128.54333333333332,100.0,49.0,66.98,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,3529
2025-03-08 18:00:00,129.25,100.0,49.0,67.14666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.30666666666667,67.0,69.0,75.0,55.0,3530
2025-03-08 18:15:00,129.25,100.0,49.0,67.39999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0,3531
2025-03-08 18:30:00,129.95666666666668,100.0,48.333333333333336,67.67666666666668,129.25,70.0,0.0,70.0,70.0,70.0,70.42333333333333,67.0,69.0,75.0,55.0,3532
2025-03-08 18:45:00,130.66333333333333,100.0,47.0,67.83333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.52666666666667,67.0,69.0,75.0,55.0,3533
2025-03-08 19:00:00,129.95666666666668,100.0,46.5,68.10666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,3534
2025-03-08 19:15:00,129.95666666666668,100.0,45.66666666666666,68.17666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.57666666666667,67.0,69.0,75.0,55.0,3535
2025-03-08 19:30:00,130.66333333333333,100.0,45.0,68.07333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,3536
2025-03-08 19:45:00,131.37,100.0,44.16666666666666,68.2,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0,3537
2025-03-08 20:00:00,130.66333333333333,100.0,43.333333333333336,68.15333333333332,129.25,70.0,0.0,70.0,70.0,70.0,70.74,67.0,69.0,75.0,55.0,3538
2025-03-08 20:15:00,129.25,100.0,43.0,68.33333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.77333333333333,67.0,69.0,75.0,55.0,3539
2025-03-08 20:30:00,128.54333333333332,100.0,43.0,68.20333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.83333333333333,67.0,69.0,75.0,55.0,3540
2025-03-08 20:45:00,128.54333333333332,100.0,43.0,68.08999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.94333333333334,67.0,69.0,75.0,55.0,3541
2025-03-08 21:00:00,127.13,100.0,43.0,68.16000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.95,67.0,69.0,75.0,55.0,3542
2025-03-08 21:15:00,125.71666666666664,100.0,43.66666666666666,68.17,129.25,70.0,0.0,70.0,70.0,70.0,71.06666666666666,67.0,69.0,75.0,55.0,3543
2025-03-08 21:30:00,127.13,100.0,45.0,68.21666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.14333333333333,67.0,69.0,75.0,55.0,3544
2025-03-08 21:45:00,127.13,100.0,45.0,68.08666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.23333333333333,67.0,69.0,75.0,55.0,3545
2025-03-08 22:00:00,127.13,100.0,45.5,67.98333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.3,67.0,69.0,75.0,55.0,3546
2025-03-08 22:15:00,127.83666666666666,100.0,45.5,67.90333333333332,129.25,70.0,0.0,70.0,70.0,70.0,71.36333333333333,67.0,69.0,75.0,55.0,3547
2025-03-08 22:30:00,127.13,100.0,45.5,67.89,129.25,70.0,0.0,70.0,70.0,70.0,71.38,67.0,69.0,75.0,55.0,3548
2025-03-08 22:45:00,127.13,100.0,45.5,67.87333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.42666666666666,67.0,69.0,75.0,55.0,3549
2025-03-08 23:00:00,127.13,100.0,45.5,67.73666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.39333333333333,67.0,69.0,75.0,55.0,3550
2025-03-08 23:15:00,128.54333333333332,100.0,45.5,67.52,129.25,70.0,0.0,70.0,70.0,70.0,71.34333333333333,67.0,69.0,75.0,55.0,3551
2025-03-08 23:30:00,128.54333333333332,100.0,45.5,67.3,129.25,70.0,0.0,70.0,70.0,70.0,71.27,67.0,69.0,75.0,55.0,3552
2025-03-08 23:45:00,126.42333333333332,100.0,45.5,67.06,129.25,70.0,0.0,70.0,70.0,70.0,71.12666666666667,67.0,69.0,75.0,55.0,3553
2025-03-09 00:00:00,128.54333333333332,100.0,45.5,66.85666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.94,67.0,69.0,75.0,55.0,3554
2025-03-09 00:15:00,129.95666666666668,100.0,45.5,66.64333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.80333333333333,67.0,69.0,75.0,55.0,3555
2025-03-09 00:30:00,129.25,100.0,45.0,66.49,129.25,70.0,0.0,70.0,70.0,70.0,70.67,67.0,69.0,75.0,55.0,3556
2025-03-09 00:45:00,127.83666666666666,100.0,45.0,66.41000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0,3557
2025-03-09 01:00:00,125.01,100.0,45.66666666666666,66.25333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.39999999999999,67.0,69.0,75.0,55.0,3558
2025-03-09 01:15:00,125.71666666666664,100.0,46.833333333333336,65.64999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,3559
2025-03-09 01:30:00,127.13,100.0,47.5,65.47666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,3560
2025-03-09 01:45:00,126.42333333333332,100.0,47.66666666666666,65.34666666666668,129.25,70.0,0.0,70.0,70.0,70.0,70.14333333333333,67.0,69.0,75.0,55.0,3561
2025-03-09 02:00:00,127.13,99.66333333333334,48.0,65.09,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.99,67.0,69.0,75.0,55.0,3562
2025-03-09 02:15:00,127.13,99.36,48.0,65.18666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3563
2025-03-09 02:30:00,126.42333333333332,99.73666666666666,48.333333333333336,65.30333333333333,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,3564
2025-03-09 02:45:00,126.42333333333332,98.39666666666666,49.0,65.34666666666668,127.13,70.0,0.0,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,3565
2025-03-09 03:00:00,125.71666666666664,97.63333333333333,49.16666666666666,65.15666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,3566
2025-03-09 03:15:00,125.01,98.53000000000002,49.833333333333336,64.89666666666666,127.13,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,3567
2025-03-09 03:30:00,127.13,96.96,50.0,64.69333333333333,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.90666666666667,67.0,69.0,75.0,55.0,3568
2025-03-09 03:45:00,125.71666666666664,93.49,48.5,64.89999999999999,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,3569
2025-03-09 04:00:00,122.19333333333334,94.47333333333331,48.5,64.73,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0,3570
2025-03-09 04:15:00,123.60333333333334,94.18,48.833333333333336,64.47666666666667,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,3571
2025-03-09 04:30:00,122.19333333333334,91.19,49.0,64.13666666666667,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3572
2025-03-09 04:45:00,122.90000000000002,89.81333333333333,49.0,63.84333333333333,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3573
2025-03-09 05:00:00,122.19333333333334,88.84666666666665,49.0,63.74666666666667,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3574
2025-03-09 05:15:00,122.19333333333334,87.64999999999999,48.66666666666666,63.64333333333334,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3575
2025-03-09 05:30:00,120.07333333333334,86.25999999999999,48.16666666666666,63.51333333333333,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3576
2025-03-09 05:45:00,118.66,84.98333333333333,48.0,63.51,118.66,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3577
2025-03-09 06:00:00,120.07333333333334,84.10333333333334,48.0,63.35666666666666,118.66,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3578
2025-03-09 06:15:00,117.95333333333332,83.01666666666667,47.66666666666666,63.38333333333333,117.24666666666668,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3579
2025-03-09 06:30:00,117.95333333333332,81.36333333333333,47.16666666666666,63.333333333333336,116.54,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3580
2025-03-09 06:45:00,115.12666666666668,80.47,47.0,63.18333333333333,116.54,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3581
2025-03-09 07:00:00,117.24666666666668,79.51666666666667,47.0,63.306666666666665,114.42,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3582
2025-03-09 07:15:00,115.83333333333331,78.55,47.0,63.25333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3583
2025-03-09 07:30:00,113.71333333333332,77.37,47.0,63.26666666666667,114.42,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3584
2025-03-09 07:45:00,114.42,76.38,46.66666666666666,63.23333333333333,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3585
2025-03-09 08:00:00,115.12666666666668,75.33999999999999,46.5,63.09333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,3586
2025-03-09 08:15:00,112.3,74.26666666666667,46.5,62.94,112.3,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3587
2025-03-09 08:30:00,110.88666666666668,73.02666666666666,46.5,62.906666666666666,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3588
2025-03-09 08:45:00,112.3,71.85000000000001,46.0,62.84333333333333,110.18,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3589
2025-03-09 09:00:00,111.59333333333332,70.98333333333333,45.66666666666666,62.82,110.18,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3590
2025-03-09 09:15:00,110.88666666666668,69.58,45.5,62.723333333333336,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3591
2025-03-09 09:30:00,110.18,68.44333333333333,45.16666666666666,62.623333333333335,108.06,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0,3592
2025-03-09 09:45:00,108.76666666666668,66.86333333333333,45.0,62.580000000000005,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,3593
2025-03-09 10:00:00,105.94,65.71666666666667,45.0,62.50333333333333,105.94,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3594
2025-03-09 10:15:00,107.35333333333334,64.8,44.66666666666666,62.43666666666667,105.94,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3595
2025-03-09 10:30:00,106.64666666666666,63.70666666666667,44.0,62.52666666666666,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3596
2025-03-09 10:45:00,105.94,62.82333333333333,44.0,62.45333333333334,103.83,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3597
2025-03-09 11:00:00,103.82666666666668,62.156666666666666,44.0,62.50333333333333,103.83,70.0,0.0,70.0,70.0,70.0,69.85333333333334,67.0,69.0,75.0,55.0,3598
2025-03-09 11:15:00,104.53333333333336,61.35999999999999,43.833333333333336,62.49333333333334,103.83,70.0,0.0,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0,3599
2025-03-09 11:30:00,103.83,59.93333333333334,43.16666666666666,62.41666666666666,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,3600
2025-03-09 11:45:00,103.83,60.70000000000001,43.0,62.376666666666665,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,3601
2025-03-09 12:00:00,103.83,59.78,43.0,62.35333333333333,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,3602
2025-03-09 12:15:00,103.12333333333332,57.48333333333333,42.66666666666666,62.31333333333333,101.71,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3603
2025-03-09 12:30:00,101.71,56.32333333333333,42.5,62.35999999999999,100.29666666666668,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0,3604
2025-03-09 12:45:00,101.00333333333332,55.31,42.5,62.45,99.59,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3605
2025-03-09 13:00:00,101.00333333333332,54.59,42.5,62.68,99.59,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0,3606
2025-03-09 13:15:00,102.41666666666669,57.156666666666666,42.5,63.17,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,3607
2025-03-09 13:30:00,101.00333333333332,57.583333333333336,42.5,63.583333333333336,101.71,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3608
2025-03-09 13:45:00,103.12333333333332,59.39666666666667,42.16666666666666,64.08,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,3609
2025-03-09 14:00:00,103.12333333333332,62.7,42.0,64.49000000000001,104.53333333333336,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,3610
2025-03-09 14:15:00,103.12333333333332,64.26333333333334,42.0,64.84333333333332,105.94,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,3611
2025-03-09 14:30:00,105.94,68.94,43.333333333333336,65.14999999999999,108.06,70.0,0.0,70.0,70.0,70.0,70.22000000000001,67.0,69.0,75.0,55.0,3612
2025-03-09 14:45:00,108.76666666666668,72.16333333333334,44.5,65.93666666666667,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,3613
2025-03-09 15:00:00,113.00666666666666,78.75666666666666,45.16666666666666,66.64999999999999,114.42,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,3614
2025-03-09 15:15:00,115.83333333333331,83.0,45.66666666666666,67.17333333333333,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.42333333333333,67.0,69.0,75.0,55.0,3615
2025-03-09 15:30:00,119.36666666666667,89.90333333333335,46.66666666666666,67.53666666666668,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.52666666666667,67.0,69.0,75.0,55.0,3616
2025-03-09 15:45:00,125.01333333333332,96.90666666666668,47.5,68.04,126.42666666666666,70.0,0.0,70.0,70.0,70.0,70.61666666666667,67.0,69.0,75.0,55.0,3617
2025-03-09 16:00:00,126.42333333333332,100.0,48.0,68.15333333333332,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0,3618
2025-03-09 16:15:00,126.42333333333332,100.0,48.0,68.33666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,3619
2025-03-09 16:30:00,128.54333333333332,100.0,48.0,68.58333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.78,67.0,69.0,75.0,55.0,3620
2025-03-09 16:45:00,129.95666666666668,100.0,48.0,68.71333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.81,67.0,69.0,75.0,55.0,3621
2025-03-09 17:00:00,130.66333333333333,100.0,46.66666666666666,68.87,129.25,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0,3622
2025-03-09 17:15:00,129.25,100.0,46.0,69.05666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,3623
2025-03-09 17:30:00,129.25,100.0,46.0,69.22,129.25,70.0,0.0,70.0,70.0,70.0,70.83,67.0,69.0,75.0,55.0,3624
2025-03-09 17:45:00,129.25,100.0,46.0,66.94,129.25,70.0,0.0,70.0,70.0,70.0,70.86,67.0,69.0,75.0,55.0,3625
2025-03-09 18:00:00,125.71666666666664,100.0,47.833333333333336,60.68333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0,3626
2025-03-09 18:15:00,125.71666666666664,99.90333333333332,51.5,60.196666666666665,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,3627
2025-03-09 18:30:00,128.54333333333332,95.68,52.66666666666666,60.13333333333333,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0,3628
2025-03-09 18:45:00,122.19,86.48333333333333,49.66666666666666,60.15,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.65666666666665,67.0,69.0,75.0,55.0,3629
2025-03-09 19:00:00,115.83333333333331,77.67,47.66666666666666,60.32,114.42,70.0,0.0,70.0,70.0,70.0,69.48666666666666,67.0,69.0,75.0,55.0,3630
2025-03-09 19:15:00,111.59333333333332,70.52,45.16666666666666,60.66,110.18,70.0,0.0,70.0,70.0,70.0,69.38333333333334,67.0,69.0,75.0,55.0,3631
2025-03-09 19:30:00,108.06,63.126666666666665,43.333333333333336,60.66,105.24,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0,3632
2025-03-09 19:45:00,103.12333333333332,57.61000000000001,41.333333333333336,61.0,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.30333333333333,67.0,69.0,75.0,55.0,3633
2025-03-09 20:00:00,100.29666666666668,52.06,40.0,61.01666666666667,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,3634
2025-03-09 20:15:00,96.76333333333332,46.836666666666666,38.833333333333336,61.29333333333333,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0,3635
2025-03-09 20:30:00,94.64333333333332,42.45,37.66666666666666,61.0,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0,3636
2025-03-09 20:45:00,93.93666666666668,40.50666666666667,36.333333333333336,61.153333333333336,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0,3637
2025-03-09 21:00:00,90.40333333333332,36.85,35.166666666666664,61.31333333333333,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,3638
2025-03-09 21:15:00,87.57666666666667,32.67,34.333333333333336,61.046666666666674,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,3639
2025-03-09 21:30:00,85.46,28.536666666666665,33.666666666666664,60.85,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,3640
2025-03-09 21:45:00,82.64,26.36,33.5,60.78,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.49666666666667,67.0,69.0,75.0,55.0,3641
2025-03-09 22:00:00,82.64,25.41,33.333333333333336,60.56333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0,3642
2025-03-09 22:15:00,79.10666666666667,21.936666666666667,33.0,60.53666666666667,78.4,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0,3643
2025-03-09 22:30:00,79.10666666666667,19.1,32.5,60.403333333333336,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0,3644
2025-03-09 22:45:00,76.98666666666666,16.116666666666667,32.166666666666664,60.09,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0,3645
2025-03-09 23:00:00,74.16000000000001,12.546666666666669,31.5,60.04666666666666,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0,3646
2025-03-09 23:15:00,70.62666666666667,6.493333333333333,31.0,60.080000000000005,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.47666666666667,67.0,69.0,75.0,55.0,3647
2025-03-09 23:30:00,68.50666666666666,3.486666666666667,30.5,64.08333333333333,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.51666666666667,67.0,69.0,75.0,55.0,3648
2025-03-09 23:45:00,67.80333333333333,4.996666666666667,30.5,61.89666666666667,67.80333333333333,70.0,0.0,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0,3649
2025-03-10 00:00:00,67.09666666666666,2.5700000000000003,30.5,64.59333333333333,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.64,67.0,69.0,75.0,55.0,3650
2025-03-10 00:15:00,65.68666666666667,1.403333333333333,30.5,64.16666666666667,65.69,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,3651
2025-03-10 00:30:00,64.98333333333333,2.643333333333333,31.0,63.51666666666667,66.39333333333333,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0,3652
2025-03-10 00:45:00,64.27666666666666,1.6766666666666663,32.5,66.41666666666667,65.69,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0,3653
2025-03-10 01:00:00,66.39333333333333,5.486666666666667,32.833333333333336,65.83333333333333,68.51,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,3654
2025-03-10 01:15:00,66.39333333333333,5.6433333333333335,33.333333333333336,63.556666666666665,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,3655
2025-03-10 01:30:00,67.8,7.080000000000001,33.666666666666664,66.76333333333334,68.50666666666666,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,3656
2025-03-10 01:45:00,69.92,12.17,34.166666666666664,66.78333333333335,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,3657
2025-03-10 02:00:00,72.74666666666667,16.950000000000003,35.166666666666664,66.58,75.57333333333334,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,3658
2025-03-10 02:15:00,75.57333333333334,21.07,35.833333333333336,66.51333333333334,77.69333333333333,70.0,0.0,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0,3659
2025-03-10 02:30:00,79.81333333333333,25.846666666666664,36.833333333333336,66.25,80.52,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0,3660
2025-03-10 02:45:00,79.10666666666667,25.75,37.0,65.81,80.52,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,3661
2025-03-10 03:00:00,78.4,27.093333333333334,37.0,65.73333333333333,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,3662
2025-03-10 03:15:00,80.52,29.01333333333333,37.333333333333336,65.58333333333333,82.64,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,3663
2025-03-10 03:30:00,81.93333333333334,30.973333333333333,37.66666666666666,65.44,84.76,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,3664
2025-03-10 03:45:00,82.64,32.60333333333333,38.333333333333336,65.31,84.76,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,3665
2025-03-10 04:00:00,84.05333333333334,34.11666666666667,38.66666666666666,65.10666666666667,86.87,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,3666
2025-03-10 04:15:00,84.76,35.71666666666667,39.333333333333336,64.99666666666667,86.87,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0,3667
2025-03-10 04:30:00,85.46333333333332,37.10666666666666,40.0,64.92333333333333,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0,3668
2025-03-10 04:45:00,86.87,36.6,40.0,64.84666666666668,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.15666666666667,67.0,69.0,75.0,55.0,3669
2025-03-10 05:00:00,86.87,36.52,40.0,64.68333333333334,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,3670
2025-03-10 05:15:00,87.57666666666667,37.38,40.0,64.58,88.99,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,3671
2025-03-10 05:30:00,86.87,38.09333333333333,40.333333333333336,64.47000000000001,88.99,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,3672
2025-03-10 05:45:00,88.28333333333335,38.24666666666667,40.5,64.30333333333333,88.99,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,3673
2025-03-10 06:00:00,87.57666666666667,38.81,40.66666666666666,64.17333333333333,88.99,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,3674
2025-03-10 06:15:00,88.28333333333335,39.336666666666666,41.0,64.11666666666666,88.99,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,3675
2025-03-10 06:30:00,88.99,39.5,41.0,64.01666666666667,88.99,70.0,0.0,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0,3676
2025-03-10 06:45:00,88.99000000000001,38.1,41.0,63.85333333333333,89.69666666666666,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,3677
2025-03-10 07:00:00,88.99,36.97,41.0,63.755,88.99,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3678
2025-03-10 07:15:00,88.99,37.04666666666667,41.0,63.68,88.99,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3679
2025-03-10 07:30:00,88.99,37.04,41.0,63.64333333333334,88.99,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3680
2025-03-10 07:45:00,87.57666666666667,36.86,41.0,63.48,88.99,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3681
2025-03-10 08:00:00,87.57666666666667,36.85,40.0,63.03,88.99,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3682
2025-03-10 08:15:00,89.69666666666666,36.626666666666665,37.66666666666666,62.946666666666665,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3683
2025-03-10 08:30:00,88.28333333333335,35.096666666666664,37.5,63.120000000000005,86.87,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,3684
2025-03-10 08:45:00,85.46333333333332,30.86,37.0,63.10333333333333,84.05333333333334,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0,3685
2025-03-10 09:00:00,83.34666666666668,25.46333333333333,36.16666666666666,62.84,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0,3686
2025-03-10 09:15:00,80.52,21.403333333333336,35.666666666666664,62.76666666666667,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.65333333333332,67.0,69.0,75.0,55.0,3687
2025-03-10 09:30:00,76.98666666666666,14.593333333333334,34.833333333333336,62.77333333333333,74.16000000000001,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0,3688
