time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 09:45:00,72.74666666666667,8.39,34.333333333333336,62.76666666666667,69.92,70.0,0.0,70.0,70.0,70.0,69.46333333333332,67.0,69.0,75.0,55.0,3689
2025-03-10 10:00:00,67.80333333333333,2.62,33.333333333333336,62.79,66.39333333333333,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0,3690
2025-03-10 10:15:00,66.39333333333333,0.0,33.0,62.77333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.38666666666667,67.0,69.0,75.0,55.0,3691
2025-03-10 10:30:00,65.69,0.0,33.0,62.70666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.37,67.0,69.0,75.0,55.0,3692
2025-03-10 10:45:00,65.69,0.0,33.0,62.81,63.57,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0,3693
2025-03-10 11:00:00,65.69,0.0,33.0,62.75666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,3694
2025-03-10 11:15:00,64.27666666666666,0.0,33.0,62.76,63.57,70.0,0.0,70.0,70.0,70.0,69.29666666666667,67.0,69.0,75.0,55.0,3695
2025-03-10 11:30:00,64.98333333333333,0.0,33.0,62.76,63.57,70.0,0.0,70.0,70.0,70.0,69.35000000000001,67.0,69.0,75.0,55.0,3696
2025-03-10 11:45:00,63.57,0.0,33.0,62.75333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0,3697
2025-03-10 12:00:00,63.57,0.0,33.0,62.77333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,3698
2025-03-10 12:15:00,63.57,0.0,33.0,62.76666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.35000000000001,67.0,69.0,75.0,55.0,3699
2025-03-10 12:30:00,63.57,0.0,33.0,62.85666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0,3700
2025-03-10 12:45:00,62.86333333333334,0.0,33.0,63.09,63.57,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0,3701
2025-03-10 13:00:00,63.57,0.0,33.0,63.52333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,3702
2025-03-10 13:15:00,64.27666666666666,0.0,33.0,63.98333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.53666666666666,67.0,69.0,75.0,55.0,3703
2025-03-10 13:30:00,63.57,0.0,33.0,64.25,63.57,70.0,0.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0,3704
2025-03-10 13:45:00,63.57,0.0,33.0,64.79666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,3705
2025-03-10 14:00:00,65.69,0.0,33.0,65.37333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0,3706
2025-03-10 14:15:00,64.27666666666666,0.0,33.0,65.71666666666665,63.57,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3707
2025-03-10 14:30:00,63.57,3.1766666666666663,33.166666666666664,66.27,67.09666666666666,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,3708
2025-03-10 14:45:00,67.09666666666666,7.649999999999999,34.833333333333336,66.94666666666667,69.92,70.0,0.0,70.0,70.0,70.0,70.17,67.0,69.0,75.0,55.0,3709
2025-03-10 15:00:00,72.04,15.093333333333334,36.0,67.65333333333334,74.16000000000001,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0,3710
2025-03-10 15:15:00,76.98666666666666,24.67,37.5,68.34333333333333,80.52,70.0,0.0,70.0,70.0,70.0,70.53,67.0,69.0,75.0,55.0,3711
2025-03-10 15:30:00,84.05333333333334,34.13666666666666,39.0,68.90666666666667,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,3712
2025-03-10 15:45:00,88.28333333333335,40.9,40.333333333333336,63.68000000000001,91.11,70.0,0.0,70.0,70.0,70.0,70.71333333333334,67.0,69.0,75.0,55.0,3713
2025-03-10 16:00:00,88.99,37.88333333333333,40.5,61.25,88.28333333333335,70.0,0.0,70.0,70.0,70.0,70.47666666666667,67.0,69.0,75.0,55.0,3714
2025-03-10 16:15:00,89.69666666666666,36.016666666666666,40.16666666666666,61.43,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0,3715
2025-03-10 16:30:00,87.57666666666667,34.190000000000005,38.333333333333336,61.626666666666665,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.21333333333332,67.0,69.0,75.0,55.0,3716
2025-03-10 16:45:00,87.57666666666667,32.26,38.0,61.73666666666667,84.76,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,3717
2025-03-10 17:00:00,86.16666666666667,30.25333333333333,37.66666666666666,61.78333333333333,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.03666666666668,67.0,69.0,75.0,55.0,3718
2025-03-10 17:15:00,84.76,28.703333333333333,37.333333333333336,62.09333333333333,82.64,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,3719
2025-03-10 17:30:00,84.05333333333334,28.68,37.0,62.24333333333333,82.64,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3720
2025-03-10 17:45:00,84.76,28.756666666666664,37.0,62.35999999999999,82.64,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3721
2025-03-10 18:00:00,85.46333333333332,29.933333333333334,37.0,62.77333333333333,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.03333333333335,67.0,69.0,75.0,55.0,3722
2025-03-10 18:15:00,86.16666666666667,31.596666666666668,37.0,62.923333333333325,84.76,70.0,0.0,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0,3723
2025-03-10 18:30:00,86.87,33.06,37.0,62.80666666666667,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,3724
2025-03-10 18:45:00,88.99,34.24666666666667,36.833333333333336,62.66666666666666,86.87,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,3725
2025-03-10 19:00:00,88.99,35.24333333333333,36.5,62.88333333333333,86.87,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,3726
2025-03-10 19:15:00,88.28333333333335,35.61666666666667,36.5,62.88666666666666,86.87,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,3727
2025-03-10 19:30:00,89.69666666666666,36.303333333333335,36.5,62.63333333333333,86.87,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,3728
2025-03-10 19:45:00,87.57666666666667,33.78666666666667,36.16666666666666,62.61333333333334,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0,3729
2025-03-10 20:00:00,87.57666666666667,32.873333333333335,35.666666666666664,62.696666666666665,84.76,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3730
2025-03-10 20:15:00,87.57666666666667,33.03,35.333333333333336,62.806666666666665,84.76,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3731
2025-03-10 20:30:00,86.87,32.6,34.833333333333336,62.85,84.76,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3732
2025-03-10 20:45:00,87.57666666666667,32.43333333333334,34.5,62.75,84.76,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3733
2025-03-10 21:00:00,86.87,32.82333333333333,34.5,62.803333333333335,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,3734
2025-03-10 21:15:00,88.28333333333335,36.35,34.5,62.82666666666666,88.28333333333335,70.0,0.0,70.0,70.0,70.0,70.08,67.0,69.0,75.0,55.0,3735
2025-03-10 21:30:00,87.58,38.95666666666667,35.666666666666664,62.63999999999999,89.69666666666666,70.0,0.0,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0,3736
2025-03-10 21:45:00,90.40333333333332,41.91333333333333,36.66666666666666,62.75,91.81666666666666,70.0,0.0,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0,3737
2025-03-10 22:00:00,91.11,45.23666666666667,37.0,62.60666666666666,93.23,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,3738
2025-03-10 22:15:00,93.23,47.85,37.16666666666666,62.47666666666667,95.34999999999998,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,3739
2025-03-10 22:30:00,95.34999999999998,49.86333333333334,37.5,62.41,96.05666666666666,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,3740
2025-03-10 22:45:00,97.46999999999998,51.803333333333335,38.0,62.18,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,3741
2025-03-10 23:00:00,96.76333333333332,53.653333333333336,38.0,62.0,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,3742
2025-03-10 23:15:00,99.59,53.696666666666665,38.0,61.72666666666667,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0,3743
2025-03-10 23:30:00,98.88333333333333,50.553333333333335,37.333333333333336,61.45333333333334,96.76333333333332,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,3744
2025-03-10 23:45:00,95.35,45.96,35.833333333333336,61.080000000000005,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,3745
2025-03-11 00:00:00,91.81666666666666,40.36666666666667,35.166666666666664,60.8,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0,3746
2025-03-11 00:15:00,88.28333333333335,33.35,34.833333333333336,60.74666666666667,85.46,70.0,0.0,70.0,70.0,70.0,69.64,67.0,69.0,75.0,55.0,3747
2025-03-11 00:30:00,84.75666666666667,25.53,34.333333333333336,60.696666666666665,80.52,70.0,0.0,70.0,70.0,70.0,69.50666666666666,67.0,69.0,75.0,55.0,3748
2025-03-11 00:45:00,78.39999999999999,19.08,34.0,60.6,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,3749
2025-03-11 01:00:00,74.86666666666666,14.55,34.0,60.59666666666666,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0,3750
2025-03-11 01:15:00,72.04,7.873333333333332,33.5,60.656666666666666,69.92,70.0,0.0,70.0,70.0,70.0,69.36,67.0,69.0,75.0,55.0,3751
2025-03-11 01:30:00,67.80333333333333,1.3333333333333333,32.666666666666664,60.70333333333334,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,3752
2025-03-11 01:45:00,64.27666666666666,0.0,32.5,60.63333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.36333333333333,67.0,69.0,75.0,55.0,3753
2025-03-11 02:00:00,63.57,0.0,32.5,60.56333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.39,67.0,69.0,75.0,55.0,3754
2025-03-11 02:15:00,63.57,0.0,32.5,60.48333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.38333333333334,67.0,69.0,75.0,55.0,3755
2025-03-11 02:30:00,62.86333333333334,0.0,32.5,60.53333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0,3756
2025-03-11 02:45:00,62.86333333333334,0.0,32.5,60.54,63.57,70.0,0.0,70.0,70.0,70.0,69.40333333333334,67.0,69.0,75.0,55.0,3757
2025-03-11 03:00:00,62.156666666666666,0.0,32.5,60.60999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0,3758
2025-03-11 03:15:00,63.57,0.0,32.5,60.32,63.57,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0,3759
2025-03-11 03:30:00,62.86333333333334,0.0,32.5,64.58999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.54,67.0,69.0,75.0,55.0,3760
2025-03-11 03:45:00,64.98333333333333,0.0,32.5,62.25666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.74666666666667,67.0,69.0,75.0,55.0,3761
2025-03-11 04:00:00,62.156666666666666,0.0,32.5,60.47,63.57,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,3762
2025-03-11 04:15:00,62.86333333333334,0.0,33.833333333333336,63.67333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0,3763
2025-03-11 04:30:00,65.68666666666667,0.0,34.5,63.27333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,3764
2025-03-11 04:45:00,65.68666666666667,0.0,34.5,65.43,63.57,70.0,0.0,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,3765
2025-03-11 05:00:00,66.39333333333333,2.35,34.5,66.44666666666667,65.68666666666667,70.0,0.0,70.0,70.0,70.0,70.05,67.0,69.0,75.0,55.0,3766
2025-03-11 05:15:00,67.80333333333333,8.206666666666665,34.833333333333336,66.55,69.92,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,3767
2025-03-11 05:30:00,71.33333333333333,14.556666666666668,35.666666666666664,67.24333333333334,74.16000000000001,70.0,0.0,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0,3768
2025-03-11 05:45:00,74.86666666666666,20.243333333333336,36.833333333333336,65.57000000000001,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0,3769
2025-03-11 06:00:00,75.57333333333334,19.56,37.833333333333336,64.35666666666667,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0,3770
2025-03-11 06:15:00,77.69333333333334,20.99,37.16666666666666,62.873333333333335,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.28,67.0,69.0,75.0,55.0,3771
2025-03-11 06:30:00,79.10666666666667,20.83666666666667,37.833333333333336,65.15666666666667,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.22666666666667,67.0,69.0,75.0,55.0,3772
2025-03-11 06:45:00,77.69333333333334,21.46333333333333,38.0,62.39000000000001,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0,3773
2025-03-11 07:00:00,79.10666666666667,21.343333333333334,37.333333333333336,64.40666666666667,78.39999999999999,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,3774
2025-03-11 07:15:00,77.69333333333333,21.133333333333336,38.333333333333336,64.28333333333335,78.4,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,3775
2025-03-11 07:30:00,80.52,23.73333333333333,39.0,62.91333333333333,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.15666666666668,67.0,69.0,75.0,55.0,3776
2025-03-11 07:45:00,80.52,22.916666666666668,39.333333333333336,65.82666666666667,79.10666666666667,70.0,0.0,70.0,70.0,70.0,70.09666666666666,67.0,69.0,75.0,55.0,3777
2025-03-11 08:00:00,80.52,24.06,39.5,63.35,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,3778
2025-03-11 08:15:00,81.22666666666667,24.46333333333333,39.16666666666666,65.11333333333333,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,3779
2025-03-11 08:30:00,81.22666666666667,25.703333333333333,39.833333333333336,63.98666666666666,80.52,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,3780
2025-03-11 08:45:00,82.64,27.34,39.333333333333336,63.48666666666667,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,3781
2025-03-11 09:00:00,82.64,27.05666666666667,38.66666666666666,65.27,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,3782
2025-03-11 09:15:00,83.34333333333333,30.05,38.833333333333336,63.14666666666667,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,3783
2025-03-11 09:30:00,84.75666666666667,29.886666666666667,38.833333333333336,65.19333333333333,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,3784
2025-03-11 09:45:00,84.75666666666667,29.99,39.833333333333336,62.946666666666665,84.05333333333334,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,3785
2025-03-11 10:00:00,86.16666666666667,31.39,38.66666666666666,66.54666666666667,84.05333333333334,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0,3786
2025-03-11 10:15:00,87.57666666666667,37.303333333333335,38.5,66.51333333333334,88.28333333333335,70.0,0.0,70.0,70.0,70.0,70.24,67.0,69.0,75.0,55.0,3787
2025-03-11 10:30:00,88.99,40.193333333333335,38.5,66.49000000000001,90.40333333333332,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,3788
2025-03-11 10:45:00,91.11,45.47,40.5,67.38666666666667,93.23,70.0,0.0,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0,3789
2025-03-11 11:00:00,92.52333333333333,48.13666666666666,42.16666666666666,63.126666666666665,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0,3790
2025-03-11 11:15:00,95.35,45.92666666666667,41.833333333333336,66.30333333333333,93.93666666666668,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,3791
2025-03-11 11:30:00,94.64333333333332,47.38333333333333,41.833333333333336,63.05,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.21333333333332,67.0,69.0,75.0,55.0,3792
2025-03-11 11:45:00,96.76333333333332,45.77333333333333,42.16666666666666,65.67333333333333,93.23,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,3793
2025-03-11 12:00:00,96.76333333333332,52.81,42.0,66.12,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0,3794
2025-03-11 12:15:00,99.59,59.126666666666665,43.5,66.31333333333333,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,3795
2025-03-11 12:30:00,102.41666666666669,62.1,43.5,66.40333333333334,103.83,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0,3796
2025-03-11 12:45:00,103.12333333333332,59.95666666666667,43.5,67.32333333333334,101.71,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,3797
2025-03-11 13:00:00,104.53333333333336,63.13,45.66666666666666,62.86000000000001,104.53333333333336,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0,3798
2025-03-11 13:15:00,108.06,63.18666666666667,45.333333333333336,65.87,104.53333333333336,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,3799
2025-03-11 13:30:00,105.24,64.39999999999999,45.66666666666666,62.446666666666665,105.94333333333331,70.0,0.0,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0,3800
2025-03-11 13:45:00,105.94333333333331,64.64,44.833333333333336,64.62333333333333,105.23666666666666,70.0,0.0,70.0,70.0,70.0,70.17333333333333,67.0,69.0,75.0,55.0,3801
2025-03-11 14:00:00,96.05666666666666,44.52333333333333,42.5,60.66,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.59666666666668,67.0,69.0,75.0,55.0,3802
2025-03-11 14:15:00,88.99,34.47666666666667,41.16666666666666,60.74,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0,3803
2025-03-11 14:30:00,85.46333333333332,30.040000000000003,40.16666666666666,61.083333333333336,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.39333333333333,67.0,69.0,75.0,55.0,3804
2025-03-11 14:45:00,83.34666666666668,26.046666666666667,39.5,61.14000000000001,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,3805
2025-03-11 15:00:00,83.34666666666668,30.25333333333333,39.0,61.580000000000005,84.05,70.0,0.0,70.0,70.0,70.0,69.65333333333332,67.0,69.0,75.0,55.0,3806
2025-03-11 15:15:00,84.75666666666666,33.82,39.5,62.10333333333333,86.17,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0,3807
2025-03-11 15:30:00,97.46999999999998,55.22,43.16666666666666,62.38666666666666,100.29333333333334,70.0,0.0,70.0,70.0,70.0,70.43333333333334,67.0,69.0,75.0,55.0,3808
2025-03-11 15:45:00,106.65,67.58999999999999,44.66666666666666,62.69,107.35333333333334,70.0,0.0,70.0,70.0,70.0,70.67,67.0,69.0,75.0,55.0,3809
2025-03-11 16:00:00,107.35333333333334,66.11333333333333,43.833333333333336,63.04,106.65333333333332,70.0,0.0,70.0,70.0,70.0,70.50666666666667,67.0,69.0,75.0,55.0,3810
2025-03-11 16:15:00,114.42,80.33,46.0,62.45,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0,3811
2025-03-11 16:30:00,117.24666666666668,86.71999999999998,46.833333333333336,62.75,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.78333333333335,67.0,69.0,75.0,55.0,3812
2025-03-11 16:45:00,113.71333333333332,71.19666666666667,44.66666666666666,63.10999999999999,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,3813
2025-03-11 17:00:00,108.06,66.59333333333333,42.66666666666666,63.5,107.35333333333334,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0,3814
2025-03-11 17:15:00,116.54,86.29666666666667,45.66666666666666,63.76333333333334,119.36333333333334,70.0,0.0,70.0,70.0,70.0,70.57333333333332,67.0,69.0,75.0,55.0,3815
2025-03-11 17:30:00,126.42333333333332,99.14,47.833333333333336,63.72666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,71.03333333333333,67.0,69.0,75.0,55.0,3816
2025-03-11 17:45:00,126.42333333333332,100.0,48.16666666666666,63.830000000000005,129.25,70.0,0.0,70.0,70.0,70.0,70.88666666666666,67.0,69.0,75.0,55.0,3817
2025-03-11 18:00:00,130.66333333333333,100.0,48.5,64.08666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0,3818
2025-03-11 18:15:00,129.95666666666668,100.0,47.333333333333336,64.01,129.25,70.0,0.0,70.0,70.0,70.0,71.02,67.0,69.0,75.0,55.0,3819
2025-03-11 18:30:00,129.25,100.0,46.16666666666666,64.24,129.25,70.0,0.0,70.0,70.0,70.0,70.72333333333334,67.0,69.0,75.0,55.0,3820
2025-03-11 18:45:00,129.25,100.0,45.5,64.47333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0,3821
2025-03-11 19:00:00,129.95666666666668,100.0,45.5,64.48,129.25,70.0,0.0,70.0,70.0,70.0,71.17999999999999,67.0,69.0,75.0,55.0,3822
2025-03-11 19:15:00,129.25,100.0,45.333333333333336,64.67333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.36666666666666,67.0,69.0,75.0,55.0,3823
2025-03-11 19:30:00,130.66333333333333,100.0,44.333333333333336,64.75,129.25,70.0,0.0,70.0,70.0,70.0,71.61666666666667,67.0,69.0,75.0,55.0,3824
2025-03-11 19:45:00,129.25,100.0,43.66666666666666,64.66333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.58333333333333,67.0,69.0,75.0,55.0,3825
2025-03-11 20:00:00,129.95666666666668,100.0,43.5,64.74,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0,3826
2025-03-11 20:15:00,129.25,100.0,43.5,64.82333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.72666666666667,67.0,69.0,75.0,55.0,3827
2025-03-11 20:30:00,127.13,100.0,43.5,64.88,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,3828
2025-03-11 20:45:00,126.42333333333332,100.0,45.16666666666666,64.92,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0,3829
2025-03-11 21:00:00,125.71666666666664,100.0,45.66666666666666,64.93333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.16666666666667,67.0,69.0,75.0,55.0,3830
2025-03-11 21:15:00,127.13,100.0,46.16666666666666,64.94,129.25,70.0,0.0,70.0,70.0,70.0,71.38666666666667,67.0,69.0,75.0,55.0,3831
2025-03-11 21:30:00,126.42333333333332,100.0,46.5,64.94,129.25,70.0,0.0,70.0,70.0,70.0,71.42,67.0,69.0,75.0,55.0,3832
2025-03-11 21:45:00,126.42333333333332,100.0,46.833333333333336,64.97666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0,3833
2025-03-11 22:00:00,126.42333333333332,100.0,47.16666666666666,64.95333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.37,67.0,69.0,75.0,55.0,3834
2025-03-11 22:15:00,125.71666666666664,100.0,47.66666666666666,64.88666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0,3835
2025-03-11 22:30:00,126.42333333333332,100.0,48.0,64.70333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0,3836
2025-03-11 22:45:00,127.13,100.0,48.333333333333336,64.58,129.25,70.0,0.0,70.0,70.0,70.0,71.27,67.0,69.0,75.0,55.0,3837
2025-03-11 23:00:00,126.42333333333332,100.0,48.5,64.36666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.14999999999999,67.0,69.0,75.0,55.0,3838
2025-03-11 23:15:00,127.13,100.0,48.5,64.11666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.1,67.0,69.0,75.0,55.0,3839
2025-03-11 23:30:00,129.25,100.0,48.5,63.82333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.98666666666666,67.0,69.0,75.0,55.0,3840
2025-03-11 23:45:00,129.25,100.0,48.5,63.2,129.25,70.0,0.0,70.0,70.0,70.0,70.78333333333335,67.0,69.0,75.0,55.0,3841
2025-03-12 00:00:00,129.25,100.0,47.833333333333336,62.8,129.25,70.0,0.0,70.0,70.0,70.0,70.57000000000001,67.0,69.0,75.0,55.0,3842
2025-03-12 00:15:00,130.66333333333333,100.0,46.16666666666666,62.23333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0,3843
2025-03-12 00:30:00,129.95666666666668,100.0,45.5,61.370000000000005,129.25,70.0,0.0,70.0,70.0,70.0,70.18,67.0,69.0,75.0,55.0,3844
2025-03-12 00:45:00,127.83666666666666,96.94333333333331,44.5,61.04333333333333,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.90333333333332,67.0,69.0,75.0,55.0,3845
2025-03-12 01:00:00,123.6,88.49666666666667,43.5,60.883333333333326,121.48333333333332,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,3846
2025-03-12 01:15:00,116.54,79.43333333333334,42.833333333333336,60.85999999999999,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0,3847
2025-03-12 01:30:00,110.18,70.04,42.333333333333336,61.39333333333334,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.35000000000001,67.0,69.0,75.0,55.0,3848
2025-03-12 01:45:00,105.94333333333331,62.49666666666667,41.5,61.330000000000005,104.53333333333336,70.0,0.0,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0,3849
2025-03-12 02:00:00,102.41666666666669,55.46,41.0,61.14666666666667,99.59,70.0,0.0,70.0,70.0,70.0,69.23,67.0,69.0,75.0,55.0,3850
2025-03-12 02:15:00,97.46999999999998,47.27,39.66666666666666,61.04666666666666,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.17,67.0,69.0,75.0,55.0,3851
2025-03-12 02:30:00,91.81666666666666,40.376666666666665,39.0,60.75666666666666,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,3852
2025-03-12 02:45:00,88.99000000000001,34.06666666666667,38.16666666666666,60.69333333333333,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,3853
2025-03-12 03:00:00,84.75666666666667,27.93,37.833333333333336,60.620000000000005,82.64,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,3854
2025-03-12 03:15:00,81.22666666666667,21.71666666666667,37.0,60.56333333333333,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0,3855
2025-03-12 03:30:00,78.4,18.66333333333333,36.333333333333336,60.48,76.28,70.0,0.0,70.0,70.0,70.0,69.23666666666666,67.0,69.0,75.0,55.0,3856
2025-03-12 03:45:00,76.28,13.946666666666667,35.833333333333336,60.49666666666667,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.26666666666667,67.0,69.0,75.0,55.0,3857
2025-03-12 04:00:00,72.74666666666667,8.576666666666666,35.166666666666664,61.306666666666665,69.92,70.0,0.0,70.0,70.0,70.0,69.26666666666667,67.0,69.0,75.0,55.0,3858
2025-03-12 04:15:00,71.33333333333333,8.556666666666667,34.5,64.53333333333335,69.92,70.0,0.0,70.0,70.0,70.0,69.41666666666667,67.0,69.0,75.0,55.0,3859
2025-03-12 04:30:00,69.21333333333332,9.113333333333332,34.666666666666664,60.66,69.92,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0,3860
2025-03-12 04:45:00,67.09666666666666,3.99,35.0,64.53666666666666,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0,3861
2025-03-12 05:00:00,67.80333333333333,7.016666666666667,34.333333333333336,62.01666666666667,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0,3862
2025-03-12 05:15:00,68.51,6.916666666666667,35.5,65.13333333333334,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0,3863
2025-03-12 05:30:00,67.80333333333333,7.823333333333333,35.5,61.50666666666667,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.80666666666667,67.0,69.0,75.0,55.0,3864
2025-03-12 05:45:00,69.21333333333332,7.163333333333334,35.5,65.08,69.92,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0,3865
2025-03-12 06:00:00,67.8,7.876666666666666,35.833333333333336,62.453333333333326,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,3866
2025-03-12 06:15:00,70.62666666666667,8.9,36.0,63.70666666666667,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0,3867
2025-03-12 06:30:00,67.80333333333333,7.52,36.0,63.98,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.90666666666667,67.0,69.0,75.0,55.0,3868
2025-03-12 06:45:00,70.62666666666667,10.033333333333331,36.0,62.92666666666667,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,3869
2025-03-12 07:00:00,69.92,10.293333333333337,36.0,65.96666666666667,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0,3870
2025-03-12 07:15:00,71.33333333333333,12.966666666666669,36.16666666666666,63.126666666666665,73.45333333333333,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0,3871
2025-03-12 07:30:00,74.16000000000001,13.446666666666667,36.5,65.28666666666668,73.45333333333333,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,3872
2025-03-12 07:45:00,72.04,13.736666666666666,36.5,63.02,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,3873
2025-03-12 08:00:00,75.57333333333334,15.666666666666666,36.5,65.30666666666667,74.16000000000001,70.0,0.0,70.0,70.0,70.0,70.09333333333335,67.0,69.0,75.0,55.0,3874
2025-03-12 08:15:00,74.16000000000001,16.916666666666668,36.833333333333336,63.943333333333335,75.57333333333334,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,3875
2025-03-12 08:30:00,76.98666666666666,20.58,37.0,64.52,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.17999999999999,67.0,69.0,75.0,55.0,3876
2025-03-12 08:45:00,75.57333333333334,19.266666666666666,37.333333333333336,64.31,76.28,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,3877
2025-03-12 09:00:00,76.98666666666666,21.72666666666667,37.5,63.34,79.10666666666667,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0,3878
2025-03-12 09:15:00,78.39999999999999,21.3,38.0,66.74333333333334,78.4,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,3879
2025-03-12 09:30:00,79.81333333333333,25.036666666666665,38.0,63.28666666666667,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0,3880
2025-03-12 09:45:00,79.81333333333333,25.223333333333333,38.0,67.01666666666667,80.52,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0,3881
2025-03-12 10:00:00,81.22666666666667,28.41,38.16666666666666,63.080000000000005,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0,3882
2025-03-12 10:15:00,81.22666666666667,26.78,38.5,66.32666666666667,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,3883
2025-03-12 10:30:00,82.64,28.78333333333333,38.5,62.330000000000005,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,3884
2025-03-12 10:45:00,84.05333333333334,30.19666666666667,38.5,65.85000000000001,84.05,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0,3885
2025-03-12 11:00:00,81.93333333333334,31.296666666666667,38.833333333333336,62.883333333333326,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,3886
2025-03-12 11:15:00,86.16666666666667,31.94,39.0,65.18333333333334,85.46333333333332,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,3887
2025-03-12 11:30:00,84.75666666666667,32.06333333333333,39.333333333333336,64.16333333333334,84.76,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0,3888
2025-03-12 11:45:00,87.57666666666667,35.00333333333334,39.5,63.65,86.87333333333333,70.0,0.0,70.0,70.0,70.0,70.16333333333334,67.0,69.0,75.0,55.0,3889
2025-03-12 12:00:00,86.17,32.913333333333334,39.5,64.06333333333333,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,3890
2025-03-12 12:15:00,86.17,33.553333333333335,39.5,61.03,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0,3891
2025-03-12 12:30:00,84.76,27.863333333333333,38.333333333333336,60.31999999999999,82.64,70.0,0.0,70.0,70.0,70.0,69.90333333333332,67.0,69.0,75.0,55.0,3892
2025-03-12 12:45:00,81.93333333333334,24.77333333333333,37.5,60.50333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3893
2025-03-12 13:00:00,80.52,20.936666666666667,36.66666666666666,60.48666666666667,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0,3894
2025-03-12 13:15:00,77.69333333333334,17.333333333333332,36.0,60.66666666666666,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,3895
2025-03-12 13:30:00,76.28,16.106666666666666,35.666666666666664,61.07666666666668,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.73333333333333,67.0,69.0,75.0,55.0,3896
2025-03-12 13:45:00,75.57333333333334,13.583333333333334,35.333333333333336,61.50666666666666,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.72666666666667,67.0,69.0,75.0,55.0,3897
2025-03-12 14:00:00,74.86666666666666,11.093333333333334,35.0,61.97,72.04,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,3898
2025-03-12 14:15:00,74.16,12.126666666666663,35.0,62.34333333333333,72.04,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0,3899
2025-03-12 14:30:00,74.16,11.673333333333334,35.0,62.35666666666666,72.04,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,3900
2025-03-12 14:45:00,74.16,11.18,35.0,62.68333333333334,72.04,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0,3901
2025-03-12 15:00:00,72.74666666666667,10.326666666666666,35.0,63.0,71.33333333333333,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,3902
2025-03-12 15:15:00,73.45333333333333,13.293333333333331,35.0,63.49666666666667,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0,3903
2025-03-12 15:30:00,74.16000000000001,14.123333333333331,35.0,63.870000000000005,74.16,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,3904
2025-03-12 15:45:00,74.86666666666666,17.30666666666667,35.5,63.973333333333336,75.57333333333334,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,3905
2025-03-12 16:00:00,78.39999999999999,25.433333333333334,36.833333333333336,64.28666666666668,80.52,70.0,0.0,70.0,70.0,70.0,70.26666666666667,67.0,69.0,75.0,55.0,3906
2025-03-12 16:15:00,88.28666666666668,40.82666666666666,38.833333333333336,64.61333333333334,90.40333333333332,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0,3907
2025-03-12 16:30:00,98.17666666666666,55.28333333333333,41.0,64.71666666666667,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.89,67.0,69.0,75.0,55.0,3908
2025-03-12 16:45:00,98.88333333333333,53.75333333333333,41.16666666666666,64.70333333333333,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0,3909
2025-03-12 17:00:00,104.53333333333336,65.36333333333333,42.333333333333336,64.27333333333333,105.94333333333331,70.0,0.0,70.0,70.0,70.0,70.86,67.0,69.0,75.0,55.0,3910
2025-03-12 17:15:00,115.83333333333331,85.38999999999999,45.333333333333336,64.53666666666668,118.66,70.0,0.0,70.0,70.0,70.0,71.21,67.0,69.0,75.0,55.0,3911
2025-03-12 17:30:00,120.07333333333334,90.31333333333332,45.5,64.79,122.19333333333334,70.0,0.0,70.0,70.0,70.0,71.08999999999999,67.0,69.0,75.0,55.0,3912
2025-03-12 17:45:00,124.30666666666669,93.05,45.5,64.98333333333333,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.94333333333333,67.0,69.0,75.0,55.0,3913
2025-03-12 18:00:00,125.71666666666664,95.40666666666668,45.5,64.92666666666666,125.71666666666664,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0,3914
2025-03-12 18:15:00,125.01,97.62666666666668,45.5,64.90333333333332,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.71,67.0,69.0,75.0,55.0,3915
2025-03-12 18:30:00,127.13,98.81666666666666,45.5,60.89000000000001,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.60333333333334,67.0,69.0,75.0,55.0,3916
2025-03-12 18:45:00,122.19,87.84333333333332,44.833333333333336,57.32,120.77666666666669,70.0,0.0,70.0,70.0,70.0,70.17333333333333,67.0,69.0,75.0,55.0,3917
2025-03-12 19:00:00,115.12666666666668,73.55666666666667,42.66666666666666,56.88333333333333,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.76666666666667,67.0,69.0,75.0,55.0,3918
2025-03-12 19:15:00,105.94666666666669,61.34333333333333,40.66666666666666,56.53333333333333,103.82666666666668,70.0,0.0,70.0,70.0,70.0,69.46666666666665,67.0,69.0,75.0,55.0,3919
2025-03-12 19:30:00,98.88333333333333,49.06666666666666,39.0,56.38,96.76333333333334,70.0,0.0,70.0,70.0,70.0,69.25666666666666,67.0,69.0,75.0,55.0,3920
2025-03-12 19:45:00,91.81666666666666,38.91333333333333,37.5,56.47,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.12,67.0,69.0,75.0,55.0,3921
2025-03-12 20:00:00,85.46333333333332,28.813333333333333,36.0,56.49666666666667,82.64,70.0,0.0,70.0,70.0,70.0,69.02333333333333,67.0,69.0,75.0,55.0,3922
2025-03-12 20:15:00,80.52,21.063333333333333,34.5,56.64333333333334,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0,3923
2025-03-12 20:30:00,76.28,14.24,33.5,56.653333333333336,74.16000000000001,70.0,0.0,70.0,70.0,70.0,69.02333333333333,67.0,69.0,75.0,55.0,3924
2025-03-12 20:45:00,72.04,7.686666666666666,32.5,59.18333333333334,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.04666666666667,67.0,69.0,75.0,55.0,3925
2025-03-12 21:00:00,72.74666666666667,9.586666666666668,32.0,63.906666666666666,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.29,67.0,69.0,75.0,55.0,3926
2025-03-12 21:15:00,74.16,17.446666666666665,32.5,64.35666666666667,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.63666666666667,67.0,69.0,75.0,55.0,3927
2025-03-12 21:30:00,76.98666666666666,23.813333333333333,34.333333333333336,64.51333333333334,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.88,67.0,69.0,75.0,55.0,3928
2025-03-12 21:45:00,81.22666666666667,31.383333333333336,35.5,64.62,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0,3929
2025-03-12 22:00:00,86.87333333333333,39.333333333333336,36.833333333333336,64.52,89.69666666666666,70.0,0.0,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0,3930
2025-03-12 22:15:00,91.81666666666666,46.94,38.0,64.39333333333333,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.44,67.0,69.0,75.0,55.0,3931
2025-03-12 22:30:00,96.05666666666666,53.66333333333333,38.833333333333336,64.27333333333333,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0,3932
2025-03-12 22:45:00,100.29666666666668,61.086666666666666,40.0,64.11666666666666,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.62333333333333,67.0,69.0,75.0,55.0,3933
2025-03-12 23:00:00,105.23666666666666,67.83666666666666,40.833333333333336,63.973333333333336,108.06,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,3934
2025-03-12 23:15:00,108.06,73.06666666666666,41.5,63.583333333333336,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0,3935
2025-03-12 23:30:00,110.18,75.17,42.0,63.23666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.58999999999999,67.0,69.0,75.0,55.0,3936
2025-03-12 23:45:00,112.3,75.47,42.0,62.91333333333333,112.3,70.0,0.0,70.0,70.0,70.0,70.47666666666667,67.0,69.0,75.0,55.0,3937
2025-03-13 00:00:00,112.3,75.22333333333334,42.0,62.55,112.3,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0,3938
2025-03-13 00:15:00,112.3,72.29666666666667,40.66666666666666,61.88666666666666,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0,3939
2025-03-13 00:30:00,109.47333333333334,67.36333333333333,39.333333333333336,61.29666666666666,108.06,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0,3940
2025-03-13 00:45:00,104.53333333333336,58.74,38.66666666666666,60.84666666666666,101.71,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,3941
2025-03-13 01:00:00,98.17666666666666,51.0,37.833333333333336,60.85,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.62666666666667,67.0,69.0,75.0,55.0,3942
2025-03-13 01:15:00,93.23,42.36666666666667,37.333333333333336,60.51666666666667,91.11,70.0,0.0,70.0,70.0,70.0,69.45666666666666,67.0,69.0,75.0,55.0,3943
2025-03-13 01:30:00,88.99000000000001,34.63666666666666,36.833333333333336,60.19,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.37,67.0,69.0,75.0,55.0,3944
2025-03-13 01:45:00,84.05,26.816666666666663,35.833333333333336,60.620000000000005,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.27333333333333,67.0,69.0,75.0,55.0,3945
2025-03-13 02:00:00,79.10666666666667,20.293333333333333,35.333333333333336,60.66,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.25333333333333,67.0,69.0,75.0,55.0,3946
2025-03-13 02:15:00,76.28,16.44,35.0,60.61666666666667,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0,3947
2025-03-13 02:30:00,74.16,19.063333333333333,36.16666666666666,60.60666666666666,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0,3948
2025-03-13 02:45:00,74.16000000000001,10.126666666666669,35.833333333333336,60.72,71.33333333333333,70.0,0.0,70.0,70.0,70.0,69.36666666666667,67.0,69.0,75.0,55.0,3949
2025-03-13 03:00:00,70.62666666666667,4.976666666666667,34.5,60.77666666666667,67.8,70.0,0.0,70.0,70.0,70.0,69.34333333333332,67.0,69.0,75.0,55.0,3950
2025-03-13 03:15:00,67.09666666666666,1.2633333333333334,34.166666666666664,60.65,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.36333333333333,67.0,69.0,75.0,55.0,3951
2025-03-13 03:30:00,67.09666666666666,0.0,33.666666666666664,60.52666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.38666666666667,67.0,69.0,75.0,55.0,3952
2025-03-13 03:45:00,66.39333333333333,0.0,33.5,60.63333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0,3953
2025-03-13 04:00:00,67.09666666666666,0.0,33.5,60.373333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,3954
2025-03-13 04:15:00,66.39333333333333,0.0,33.5,60.26,63.57,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0,3955
2025-03-13 04:30:00,66.39333333333333,0.0,33.5,60.18666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0,3956
2025-03-13 04:45:00,67.09666666666666,0.0,33.5,60.1,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,3957
2025-03-13 05:00:00,65.69,0.0,33.5,60.086666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0,3958
2025-03-13 05:15:00,66.39333333333333,0.0,33.5,59.99333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.44666666666666,67.0,69.0,75.0,55.0,3959
2025-03-13 05:30:00,65.69,0.0,33.5,61.67666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0,3960
2025-03-13 05:45:00,66.39333333333333,0.0,33.166666666666664,63.79333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.7,67.0,69.0,75.0,55.0,3961
2025-03-13 06:00:00,63.57,0.0,33.0,60.553333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.72666666666667,67.0,69.0,75.0,55.0,3962
2025-03-13 06:15:00,64.27333333333333,0.0,33.0,64.74666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.76666666666667,67.0,69.0,75.0,55.0,3963
2025-03-13 06:30:00,64.27666666666666,0.0,33.0,61.91,63.57,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0,3964
2025-03-13 06:45:00,64.98333333333333,0.0,33.0,64.22333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0,3965
2025-03-13 07:00:00,62.86333333333334,0.0,33.333333333333336,62.45333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.89999999999999,67.0,69.0,75.0,55.0,3966
2025-03-13 07:15:00,64.27666666666666,0.0,34.0,63.39000000000001,63.57,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,3967
2025-03-13 07:30:00,62.86333333333334,0.0,34.166666666666664,60.803333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0,3968
2025-03-13 07:45:00,64.98,0.8633333333333333,34.5,64.83333333333333,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0,3969
2025-03-13 08:00:00,65.68666666666667,1.14,34.5,62.27666666666666,64.98333333333333,70.0,0.0,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0,3970
2025-03-13 08:15:00,64.98,0.2933333333333333,34.5,63.48333333333333,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,3971
2025-03-13 08:30:00,64.27666666666666,0.0,34.5,64.33333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0,3972
2025-03-13 08:45:00,64.98,1.94,34.5,62.8,65.69,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,3973
2025-03-13 09:00:00,64.27666666666666,1.5833333333333333,34.5,64.94333333333333,66.39333333333333,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,3974
2025-03-13 09:15:00,64.98333333333333,2.083333333333333,34.833333333333336,63.76333333333334,66.39333333333333,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,3975
2025-03-13 09:30:00,67.80333333333333,4.773333333333333,35.0,63.25666666666666,67.09666666666666,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,3976
2025-03-13 09:45:00,67.80333333333333,4.553333333333334,35.5,64.47333333333334,67.09666666666666,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0,3977
2025-03-13 10:00:00,67.80333333333333,5.026666666666666,35.5,62.09666666666666,67.80333333333333,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0,3978
2025-03-13 10:15:00,68.51,5.153333333333333,35.5,64.60333333333334,67.80333333333333,70.0,0.0,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0,3979
2025-03-13 10:30:00,66.39333333333333,4.92,35.5,62.61333333333332,68.50666666666666,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0,3980
2025-03-13 10:45:00,68.50666666666666,7.033333333333334,35.5,63.79,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.08,67.0,69.0,75.0,55.0,3981
2025-03-13 11:00:00,67.09666666666666,6.013333333333333,35.5,64.2,68.50666666666666,70.0,0.0,70.0,70.0,70.0,70.03666666666668,67.0,69.0,75.0,55.0,3982
2025-03-13 11:15:00,67.8,8.58,35.666666666666664,62.373333333333335,69.92,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,3983
2025-03-13 11:30:00,67.8,4.823333333333333,36.0,60.553333333333335,67.8,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0,3984
2025-03-13 11:45:00,67.10000000000001,1.2166666666666666,34.666666666666664,61.57,64.98,70.0,0.0,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0,3985
2025-03-13 12:00:00,69.21333333333332,2.43,34.0,64.17333333333333,66.39,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0,3986
2025-03-13 12:15:00,67.09666666666666,3.5,34.0,63.99,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3987
2025-03-13 12:30:00,68.50666666666666,6.956666666666667,34.166666666666664,63.10333333333333,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0,3988
2025-03-13 12:45:00,67.80333333333333,7.436666666666666,35.5,65.36333333333333,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0,3989
2025-03-13 13:00:00,69.21333333333332,8.803333333333333,35.5,61.18666666666667,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.08,67.0,69.0,75.0,55.0,3990
2025-03-13 13:15:00,68.50666666666666,5.886666666666667,35.5,64.42666666666666,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,3991
2025-03-13 13:30:00,70.62666666666667,8.713333333333333,35.5,62.376666666666665,70.62666666666667,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0,3992
2025-03-13 13:45:00,69.21333333333332,6.266666666666667,35.5,60.93666666666667,67.8,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,3993
2025-03-13 14:00:00,69.92,5.32,35.5,61.24333333333333,67.8,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,3994
2025-03-13 14:15:00,69.21333333333332,3.033333333333333,35.0,61.67666666666667,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,3995
2025-03-13 14:30:00,67.8,0.7333333333333334,33.833333333333336,62.09333333333333,65.69,70.0,0.0,70.0,70.0,70.0,69.85666666666667,67.0,69.0,75.0,55.0,3996
2025-03-13 14:45:00,67.09666666666666,1.17,33.5,62.21,65.69,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,3997
2025-03-13 15:00:00,67.09666666666666,0.7366666666666667,33.5,62.71333333333333,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,3998
2025-03-13 15:15:00,67.09666666666666,1.7833333333333332,33.5,63.19,65.69,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0,3999
2025-03-13 15:30:00,69.21333333333332,2.6166666666666667,33.5,63.406666666666666,65.69,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4000
2025-03-13 15:45:00,68.50666666666666,3.12,33.5,63.54333333333333,65.69,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,4001
2025-03-13 16:00:00,69.21333333333332,4.140000000000001,33.5,63.41666666666666,67.8,70.0,0.0,70.0,70.0,70.0,70.01333333333334,67.0,69.0,75.0,55.0,4002
2025-03-13 16:15:00,68.50666666666666,7.013333333333333,33.5,63.20333333333334,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0,4003
2025-03-13 16:30:00,69.92,8.910000000000002,33.5,63.59333333333333,69.92,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0,4004
2025-03-13 16:45:00,69.92,13.96,34.833333333333336,63.8,73.45333333333333,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,4005
2025-03-13 17:00:00,72.04,16.150000000000002,35.5,64.15333333333334,74.86666666666666,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,4006
2025-03-13 17:15:00,74.86666666666666,19.80666666666667,36.0,64.45333333333333,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0,4007
2025-03-13 17:30:00,79.10666666666667,25.736666666666668,36.66666666666666,64.65,81.22666666666667,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0,4008
2025-03-13 17:45:00,82.64,32.20666666666667,37.333333333333336,64.70333333333333,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0,4009
2025-03-13 18:00:00,86.16666666666667,36.34,38.0,64.82666666666667,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0,4010
2025-03-13 18:15:00,89.69666666666667,41.63999999999999,38.66666666666666,65.00999999999999,91.11,70.0,0.0,70.0,70.0,70.0,70.53,67.0,69.0,75.0,55.0,4011
