time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 18:30:00,99.58666666666666,60.49333333333333,41.0,65.14999999999999,103.12,70.0,0.0,70.0,70.0,70.0,70.95333333333333,67.0,69.0,75.0,55.0,4012
2025-03-13 18:45:00,115.12666666666668,82.84,43.66666666666666,65.28666666666668,117.95333333333332,70.0,0.0,70.0,70.0,70.0,71.33,67.0,69.0,75.0,55.0,4013
2025-03-13 19:00:00,121.48666666666668,92.87333333333332,44.5,65.57666666666667,123.6,70.0,0.0,70.0,70.0,70.0,71.33666666666666,67.0,69.0,75.0,55.0,4014
2025-03-13 19:15:00,125.71666666666664,98.15333333333336,45.16666666666666,65.11333333333333,127.13,70.0,0.0,70.0,70.0,70.0,71.19666666666666,67.0,69.0,75.0,55.0,4015
2025-03-13 19:30:00,127.83666666666666,100.0,45.5,64.74,129.25,70.0,0.0,70.0,70.0,70.0,71.08666666666666,67.0,69.0,75.0,55.0,4016
2025-03-13 19:45:00,127.13,100.0,45.5,64.79333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.02,67.0,69.0,75.0,55.0,4017
2025-03-13 20:00:00,128.54333333333332,100.0,45.5,64.73666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.99333333333333,67.0,69.0,75.0,55.0,4018
2025-03-13 20:15:00,127.13,100.0,45.5,64.76666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.89999999999999,67.0,69.0,75.0,55.0,4019
2025-03-13 20:30:00,127.13,100.0,45.5,64.54666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0,4020
2025-03-13 20:45:00,127.83666666666666,100.0,45.5,63.84,129.25,70.0,0.0,70.0,70.0,70.0,70.80333333333333,67.0,69.0,75.0,55.0,4021
2025-03-13 21:00:00,129.95666666666668,100.0,45.5,62.85333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0,4022
2025-03-13 21:15:00,129.25,100.0,45.0,61.86333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0,4023
2025-03-13 21:30:00,129.25,100.0,43.66666666666666,61.81333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0,4024
2025-03-13 21:45:00,128.54333333333332,100.0,43.5,61.123333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.26666666666667,67.0,69.0,75.0,55.0,4025
2025-03-13 22:00:00,124.30666666666669,97.73333333333332,44.333333333333336,56.57666666666668,126.42666666666666,70.0,0.0,70.0,70.0,70.0,69.97333333333333,67.0,69.0,75.0,55.0,4026
2025-03-13 22:15:00,117.95333333333332,83.59333333333333,44.833333333333336,56.446666666666665,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.56666666666666,67.0,69.0,75.0,55.0,4027
2025-03-13 22:30:00,112.3,71.94666666666667,43.0,56.73333333333333,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0,4028
2025-03-13 22:45:00,105.94333333333331,61.19,41.16666666666666,56.70666666666667,103.82666666666668,70.0,0.0,70.0,70.0,70.0,69.17333333333333,67.0,69.0,75.0,55.0,4029
2025-03-13 23:00:00,98.17666666666666,50.02333333333333,39.66666666666666,56.48666666666667,96.05666666666669,70.0,0.0,70.0,70.0,70.0,69.05333333333334,67.0,69.0,75.0,55.0,4030
2025-03-13 23:15:00,76.98333333333333,41.02,34.333333333333336,60.553333333333335,73.45666666666666,70.0,15.96,70.0,70.0,70.0,68.99666666666667,67.0,69.0,75.0,55.0,4031
2025-03-13 23:30:00,66.39333333333333,38.56,32.0,64.59333333333333,63.57,70.0,26.7,70.0,70.0,70.0,69.12666666666667,67.0,69.0,75.0,55.0,4032
2025-03-13 23:45:00,64.98333333333333,36.92,32.0,67.36333333333333,63.57,70.0,30.05333333333333,70.0,70.0,70.0,69.25666666666666,67.0,69.0,75.0,55.0,4033
2025-03-14 00:00:00,66.39333333333333,41.28666666666667,32.0,70.12666666666667,63.57,70.0,29.320000000000004,70.0,70.0,70.0,69.53,67.0,69.0,75.0,55.0,4034
2025-03-14 00:15:00,65.69,47.7875,32.0,68.92,63.57,70.0,26.4775,70.0,70.0,70.0,69.805,67.0,69.0,75.0,55.0,4035
2025-03-14 00:30:00,65.69,51.94,32.0,68.10666666666667,63.57,70.0,24.346666666666664,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0,4036
2025-03-14 00:45:00,65.69,54.78666666666667,32.0,67.52,63.57,70.0,22.653333333333336,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,4037
2025-03-14 01:00:00,65.69,58.26333333333333,32.0,66.48,63.57,70.0,20.26,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,4038
2025-03-14 01:15:00,63.57,59.48333333333333,32.0,65.88666666666667,63.57,70.0,19.14,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,4039
2025-03-14 01:30:00,63.57,60.99666666666667,32.0,65.31,63.57,70.0,17.80333333333333,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,4040
2025-03-14 01:45:00,63.57,61.59333333333333,32.0,64.86,63.57,70.0,17.006666666666664,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,4041
2025-03-14 02:00:00,63.57,62.373333333333335,32.0,64.50333333333333,63.57,70.0,16.12666666666667,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,4042
2025-03-14 02:15:00,62.86333333333334,63.13333333333333,32.0,64.10000000000001,63.57,70.0,15.303333333333333,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0,4043
2025-03-14 02:30:00,62.86333333333334,63.870000000000005,32.0,63.52333333333333,63.57,70.0,14.496666666666668,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,4044
2025-03-14 02:45:00,62.156666666666666,63.42666666666667,32.0,62.93,63.57,70.0,14.43,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,4045
2025-03-14 03:00:00,61.45000000000001,61.06,32.0,63.60333333333333,63.57,70.0,15.756666666666666,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4046
2025-03-14 03:15:00,63.57,60.88,32.0,63.583333333333336,63.57,70.0,15.86,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4047
2025-03-14 03:30:00,62.86333333333334,60.91333333333333,32.5,63.553333333333335,63.57,70.0,15.839999999999998,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4048
2025-03-14 03:45:00,62.86333333333334,60.73666666666667,32.833333333333336,63.63333333333333,63.57,70.0,15.963333333333331,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4049
2025-03-14 04:00:00,63.57,60.21,34.0,63.91666666666666,63.57,70.0,16.30333333333333,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,4050
2025-03-14 04:15:00,62.86333333333334,60.29666666666666,34.0,63.99,63.57,70.0,16.3,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,4051
2025-03-14 04:30:00,63.57,59.51,34.0,64.16,63.57,70.0,16.83666666666667,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4052
2025-03-14 04:45:00,63.57,59.13666666666666,34.0,64.14666666666666,63.57,70.0,17.13,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,4053
2025-03-14 05:00:00,62.86333333333334,58.18666666666667,34.0,64.47666666666667,63.57,70.0,17.863333333333333,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,4054
2025-03-14 05:15:00,62.86333333333334,58.45,34.0,64.55333333333333,63.57,70.0,17.836666666666666,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4055
2025-03-14 05:30:00,63.57,58.406666666666666,34.0,64.57333333333334,63.57,70.0,17.963333333333335,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4056
2025-03-14 05:45:00,63.57,57.47,34.0,64.77666666666667,63.57,70.0,18.64,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,4057
2025-03-14 06:00:00,63.57,58.03666666666667,34.0,64.83,63.57,70.0,18.416666666666668,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,4058
2025-03-14 06:15:00,63.57,58.46333333333333,34.0,64.87,63.57,70.0,18.2,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4059
2025-03-14 06:30:00,63.57,58.45666666666667,34.0,64.78,63.57,70.0,18.23,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4060
2025-03-14 06:45:00,63.57,58.49333333333334,34.0,64.66333333333334,63.57,70.0,18.21333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4061
2025-03-14 07:00:00,63.57,58.43666666666667,34.0,64.41000000000001,63.57,70.0,18.26,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4062
2025-03-14 07:15:00,64.27333333333333,59.99333333333333,34.0,69.17,63.57,70.0,17.333333333333332,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,4063
2025-03-14 07:30:00,64.27666666666666,65.44333333333333,34.0,62.43333333333334,63.57,70.0,13.64,70.0,70.0,70.0,70.16333333333334,67.0,69.0,75.0,55.0,4064
2025-03-14 07:45:00,62.86333333333334,62.696666666666665,34.0,67.74333333333334,63.57,70.0,15.01,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,4065
2025-03-14 08:00:00,64.98333333333333,67.55666666666667,34.0,62.61333333333334,63.57,70.0,11.73,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0,4066
2025-03-14 08:15:00,63.57,68.19666666666667,34.0,66.93666666666667,63.57,70.0,10.78,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0,4067
2025-03-14 08:30:00,63.57,70.57,34.166666666666664,61.06,63.57,70.0,8.716666666666667,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0,4068
2025-03-14 08:45:00,66.39,70.69333333333334,34.5,65.14,63.57,70.0,8.213333333333333,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0,4069
2025-03-14 09:00:00,64.63,72.96000000000001,34.5,62.99,63.57,70.0,6.265000000000001,70.0,70.0,70.0,70.16499999999999,67.0,69.0,75.0,55.0,4070
2025-03-14 09:15:00,67.09666666666666,75.44333333333333,34.166666666666664,63.97666666666667,63.57,70.0,4.283333333333333,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0,4071
2025-03-14 09:30:00,64.27666666666666,74.64,33.5,64.40333333333332,63.57,70.0,4.16,70.0,70.0,70.0,70.14333333333333,67.0,69.0,75.0,55.0,4072
2025-03-14 09:45:00,67.09666666666666,78.92999999999999,33.5,62.35333333333333,63.57,70.0,1.0166666666666666,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,4073
2025-03-14 10:00:00,64.27666666666666,77.57333333333334,33.5,66.55,63.57,70.0,1.2733333333333332,70.0,70.0,70.0,70.14333333333333,67.0,69.0,75.0,55.0,4074
2025-03-14 10:15:00,64.98,81.82333333333334,33.0,61.70666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.23333333333333,67.0,69.0,75.0,55.0,4075
2025-03-14 10:30:00,64.98333333333333,82.42333333333333,33.0,67.16666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0,4076
2025-03-14 10:45:00,64.98,84.29666666666667,33.0,62.29333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,4077
2025-03-14 11:00:00,66.39333333333333,86.84333333333332,33.0,66.44,63.57,70.0,0.0,70.0,70.0,70.0,70.23333333333333,67.0,69.0,75.0,55.0,4078
2025-03-14 11:15:00,63.57,86.81333333333333,33.0,63.32333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.17666666666666,67.0,69.0,75.0,55.0,4079
2025-03-14 11:30:00,66.39,90.62,33.0,65.00333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,4080
2025-03-14 11:45:00,62.86333333333334,90.84,33.0,64.27999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,4081
2025-03-14 12:00:00,66.39333333333333,95.44333333333331,33.0,67.01666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,4082
2025-03-14 12:15:00,63.57,95.37,33.5,61.77666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0,4083
2025-03-14 12:30:00,65.69,98.16333333333334,34.5,62.35333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,4084
2025-03-14 12:45:00,63.57,93.59666666666668,34.5,59.54,63.57,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,4085
2025-03-14 13:00:00,64.27666666666666,89.04333333333334,34.5,59.54,63.57,70.0,1.31,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,4086
2025-03-14 13:15:00,64.27666666666666,84.73333333333333,34.5,59.77333333333333,63.57,70.0,4.26,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,4087
2025-03-14 13:30:00,65.69,82.24666666666667,34.5,59.85999999999999,63.57,70.0,6.286666666666666,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,4088
2025-03-14 13:45:00,64.98333333333333,81.08333333333333,34.5,60.42,63.57,70.0,7.566666666666666,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,4089
2025-03-14 14:00:00,65.69,79.05,34.5,60.95,63.57,70.0,9.333333333333334,70.0,70.0,70.0,69.78,67.0,69.0,75.0,55.0,4090
2025-03-14 14:15:00,65.69,77.14666666666666,34.5,61.59666666666666,63.57,70.0,11.066666666666668,70.0,70.0,70.0,69.78,67.0,69.0,75.0,55.0,4091
2025-03-14 14:30:00,65.69,77.47,34.5,62.13666666666666,63.57,70.0,11.473333333333334,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0,4092
2025-03-14 14:45:00,65.69,77.29,34.5,62.94333333333333,63.57,70.0,12.053333333333333,70.0,70.0,70.0,69.85333333333334,67.0,69.0,75.0,55.0,4093
2025-03-14 15:00:00,65.69,80.24333333333334,34.5,62.76666666666667,63.57,70.0,10.523333333333332,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,4094
2025-03-14 15:15:00,65.69,80.83666666666666,34.5,63.17,63.57,70.0,10.203333333333331,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4095
2025-03-14 15:30:00,65.69,83.77333333333333,34.5,61.833333333333336,63.57,70.0,8.38,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0,4096
2025-03-14 15:45:00,63.57,84.56333333333333,34.5,57.77666666666666,63.57,70.0,7.77,70.0,70.0,70.0,70.08666666666666,67.0,69.0,75.0,55.0,4097
2025-03-14 16:00:00,65.69,92.99333333333334,34.5,57.46,63.57,70.0,2.1,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,4098
2025-03-14 16:15:00,65.69,95.67333333333332,34.5,57.16333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0,4099
2025-03-14 16:30:00,66.39333333333333,88.08333333333333,34.5,57.29333333333333,63.57,70.0,3.546666666666667,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,4100
2025-03-14 16:45:00,65.69,82.88666666666667,34.5,57.69,63.57,70.0,6.763333333333333,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,4101
2025-03-14 17:00:00,65.69,78.99333333333333,34.5,57.45666666666667,63.57,70.0,9.57,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0,4102
2025-03-14 17:15:00,64.27666666666666,74.15333333333332,34.5,58.85,63.57,70.0,13.23,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,4103
2025-03-14 17:30:00,64.27666666666666,72.02,34.5,60.22666666666667,63.57,70.0,15.366666666666667,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,4104
2025-03-14 17:45:00,64.27666666666666,71.53666666666668,34.5,61.14666666666667,63.57,70.0,16.463333333333335,70.0,70.0,70.0,69.75666666666667,67.0,69.0,75.0,55.0,4105
2025-03-14 18:00:00,65.69,71.96666666666667,34.5,61.406666666666666,63.57,70.0,16.76,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0,4106
2025-03-14 18:15:00,65.69,71.89999999999999,34.5,62.03,63.57,70.0,17.290000000000003,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,4107
2025-03-14 18:30:00,65.69,74.15666666666668,34.5,61.723333333333336,63.57,70.0,16.26,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,4108
2025-03-14 18:45:00,65.69,74.72333333333334,34.5,61.42,63.57,70.0,16.033333333333335,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4109
2025-03-14 19:00:00,65.69,74.46666666666665,34.5,61.370000000000005,63.57,70.0,16.28,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4110
2025-03-14 19:15:00,66.39333333333333,74.97666666666667,34.5,61.34333333333333,63.57,70.0,16.026666666666667,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4111
2025-03-14 19:30:00,67.8,76.76333333333334,34.0,60.946666666666665,63.57,70.0,14.94,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,4112
2025-03-14 19:45:00,67.8,75.87333333333333,33.0,60.85666666666666,63.57,70.0,15.406666666666666,70.0,70.0,70.0,70.00666666666666,67.0,69.0,75.0,55.0,4113
2025-03-14 20:00:00,67.8,75.55,33.0,60.82,63.57,70.0,15.576666666666668,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4114
2025-03-14 20:15:00,66.39333333333333,78.00333333333333,32.5,60.303333333333335,63.57,70.0,14.043333333333337,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0,4115
2025-03-14 20:30:00,67.09666666666666,80.08666666666666,32.5,59.36000000000001,63.57,70.0,12.523333333333332,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,4116
2025-03-14 20:45:00,67.09666666666666,79.28333333333335,32.5,59.06666666666666,63.57,70.0,12.706666666666669,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,4117
2025-03-14 21:00:00,67.8,77.16333333333334,32.5,59.71,63.57,70.0,13.913333333333334,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4118
2025-03-14 21:15:00,67.09666666666666,78.48666666666666,32.5,59.18333333333334,63.57,70.0,13.053333333333333,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,4119
2025-03-14 21:30:00,67.09666666666666,77.49666666666667,32.5,59.27,63.57,70.0,13.636666666666663,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4120
2025-03-14 21:45:00,67.8,77.39999999999999,32.0,59.153333333333336,63.57,70.0,13.696666666666664,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4121
2025-03-14 22:00:00,67.8,77.45666666666666,32.0,58.73,63.57,70.0,13.663333333333334,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4122
2025-03-14 22:15:00,66.39333333333333,76.36666666666666,32.0,58.77666666666666,63.57,70.0,14.35,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0,4123
2025-03-14 22:30:00,67.8,71.97333333333334,32.0,59.98666666666667,63.57,70.0,17.276666666666667,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,4124
2025-03-14 22:45:00,66.39333333333333,69.80333333333333,32.0,60.7,63.57,70.0,19.036666666666665,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,4125
2025-03-14 23:00:00,65.69,64.82333333333334,32.0,62.623333333333335,63.57,70.0,22.69333333333333,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,4126
2025-03-14 23:15:00,64.98333333333333,62.38666666666666,32.0,63.870000000000005,63.57,70.0,25.006666666666664,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,4127
2025-03-14 23:30:00,65.69,60.28666666666667,32.0,64.92666666666666,63.57,70.0,27.106666666666666,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,4128
2025-03-14 23:45:00,64.98333333333333,59.32,32.0,65.44,63.57,70.0,28.486666666666668,70.0,70.0,70.0,69.74000000000001,67.0,69.0,75.0,55.0,4129
2025-03-15 00:00:00,63.57,59.93000000000001,32.0,65.76666666666667,63.57,70.0,28.790000000000003,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0,4130
2025-03-15 00:15:00,63.57,59.52666666666667,32.0,66.04,63.57,70.0,29.540000000000003,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,4131
2025-03-15 00:30:00,62.86333333333334,58.77,32.0,66.49333333333334,63.57,70.0,30.44,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0,4132
2025-03-15 00:45:00,61.45000000000001,57.973333333333336,32.0,67.27,63.57,70.0,31.356666666666666,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,4133
2025-03-15 01:00:00,61.45000000000001,57.876666666666665,32.5,67.68333333333334,63.57,70.0,31.80333333333333,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0,4134
2025-03-15 01:15:00,62.156666666666666,58.29,33.5,67.52,63.57,70.0,31.846666666666668,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,4135
2025-03-15 01:30:00,62.156666666666666,59.2,33.833333333333336,67.19,63.57,70.0,31.456666666666667,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,4136
2025-03-15 01:45:00,61.45000000000001,59.27666666666666,34.0,67.23333333333333,63.57,70.0,31.496666666666663,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,4137
2025-03-15 02:00:00,61.45000000000001,58.98666666666667,34.0,67.37666666666667,63.57,70.0,31.763333333333332,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4138
2025-03-15 02:15:00,61.45000000000001,59.22,34.0,67.27,63.57,70.0,31.706666666666667,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,4139
2025-03-15 02:30:00,61.45000000000001,59.4,34.0,67.20666666666666,63.57,70.0,31.626666666666665,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4140
2025-03-15 02:45:00,62.156666666666666,59.25666666666667,34.0,67.28333333333333,63.57,70.0,31.74333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4141
2025-03-15 03:00:00,61.45000000000001,59.26666666666667,34.0,67.21,63.57,70.0,31.766666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4142
2025-03-15 03:15:00,61.45000000000001,59.61333333333334,34.0,67.14333333333333,63.57,70.0,31.563333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4143
2025-03-15 03:30:00,61.45000000000001,59.85999999999999,34.0,67.19666666666667,63.57,70.0,31.416666666666668,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,4144
2025-03-15 03:45:00,61.45000000000001,59.81,34.0,67.04666666666667,63.57,70.0,31.406666666666663,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,4145
2025-03-15 04:00:00,61.45000000000001,59.52666666666666,34.5,67.07666666666667,63.57,70.0,31.563333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4146
2025-03-15 04:15:00,61.45000000000001,60.91,34.5,66.78,63.57,70.0,30.71666666666667,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0,4147
2025-03-15 04:30:00,62.156666666666666,61.620000000000005,34.5,66.15666666666667,63.57,70.0,30.106666666666666,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,4148
2025-03-15 04:45:00,61.45000000000001,60.19333333333333,34.5,66.84333333333335,63.57,70.0,30.92333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4149
2025-03-15 05:00:00,62.86333333333334,61.17333333333334,34.5,66.53666666666668,63.57,70.0,30.3,70.0,70.0,70.0,70.02,67.0,69.0,75.0,55.0,4150
2025-03-15 05:15:00,61.45000000000001,62.68333333333334,34.5,66.21333333333332,63.57,70.0,29.286666666666665,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0,4151
2025-03-15 05:30:00,62.156666666666666,64.27666666666666,34.5,65.34333333333333,63.57,70.0,28.08,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,4152
2025-03-15 05:45:00,62.156666666666666,62.70333333333334,35.0,65.79,63.57,70.0,28.846666666666664,70.0,70.0,70.0,70.02,67.0,69.0,75.0,55.0,4153
2025-03-15 06:00:00,61.45000000000001,63.81333333333333,35.833333333333336,65.33666666666666,63.57,70.0,28.040000000000003,70.0,70.0,70.0,70.03666666666666,67.0,69.0,75.0,55.0,4154
2025-03-15 06:15:00,61.45000000000001,63.153333333333336,36.833333333333336,65.55,63.57,70.0,28.343333333333334,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,4155
2025-03-15 06:30:00,67.8,67.79,34.666666666666664,67.78666666666668,63.57,70.0,25.326666666666668,70.0,70.0,70.0,70.13666666666667,67.0,69.0,75.0,55.0,4156
2025-03-15 06:45:00,65.69,75.64333333333333,33.666666666666664,66.35666666666667,63.57,70.0,19.85666666666667,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0,4157
2025-03-15 07:00:00,65.69,80.36333333333333,33.5,64.67666666666668,63.57,70.0,15.949999999999998,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0,4158
2025-03-15 07:15:00,66.39333333333333,82.81333333333333,33.5,63.38,63.57,70.0,13.339999999999998,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0,4159
2025-03-15 07:30:00,66.39333333333333,82.66,33.5,62.85666666666666,63.57,70.0,12.4,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,4160
2025-03-15 07:45:00,65.69,83.75,33.5,62.2,63.57,70.0,10.95,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,4161
2025-03-15 08:00:00,65.69,83.15666666666667,33.5,61.86333333333334,63.57,70.0,10.59,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0,4162
2025-03-15 08:15:00,65.69,84.26333333333334,33.5,61.6,63.57,70.0,9.353333333333332,70.0,70.0,70.0,70.18,67.0,69.0,75.0,55.0,4163
2025-03-15 08:30:00,61.45000000000001,80.43,36.833333333333336,57.21666666666667,63.57,70.0,11.233333333333334,70.0,70.0,70.0,70.03333333333335,67.0,69.0,75.0,55.0,4164
2025-03-15 08:45:00,62.86333333333334,73.52666666666666,38.0,58.28333333333333,63.57,70.0,15.553333333333333,70.0,70.0,70.0,69.82333333333334,67.0,69.0,75.0,55.0,4165
2025-03-15 09:00:00,62.156666666666666,67.38666666666666,38.0,60.57666666666668,63.57,70.0,19.95,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0,4166
2025-03-15 09:15:00,61.45000000000001,65.33999999999999,38.0,61.98333333333333,63.57,70.0,22.02333333333333,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0,4167
2025-03-15 09:30:00,61.45000000000001,63.53333333333333,38.333333333333336,63.22666666666667,63.57,70.0,23.96333333333333,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0,4168
2025-03-15 09:45:00,64.27666666666666,64.36333333333333,38.5,63.53,63.57,70.0,24.17,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0,4169
2025-03-15 10:00:00,67.09666666666666,63.74666666666667,37.0,63.57,63.57,70.0,25.093333333333334,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0,4170
2025-03-15 10:15:00,67.09666666666666,62.373333333333335,35.5,64.35333333333334,63.57,70.0,26.44333333333333,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0,4171
2025-03-15 10:30:00,66.39333333333333,62.20333333333334,35.0,64.75666666666666,63.57,70.0,27.026666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,4172
2025-03-15 10:45:00,67.09666666666666,61.64666666666667,35.0,65.35000000000001,63.57,70.0,27.793333333333333,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,4173
2025-03-15 11:00:00,66.39333333333333,63.61666666666667,35.0,64.93333333333334,63.57,70.0,26.866666666666664,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,4174
2025-03-15 11:15:00,67.09666666666666,63.55,35.0,64.94,63.57,70.0,27.05333333333333,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0,4175
2025-03-15 11:30:00,64.98333333333333,64.04333333333334,35.0,64.46666666666667,63.57,70.0,26.86,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,4176
2025-03-15 11:45:00,65.69,62.56666666666666,35.0,64.67,63.57,70.0,27.816666666666663,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,4177
2025-03-15 12:00:00,65.69,62.75,35.0,65.05,63.57,70.0,27.84,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,4178
2025-03-15 12:15:00,65.69,63.01666666666667,35.0,65.21,63.57,70.0,27.790000000000003,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0,4179
2025-03-15 12:30:00,65.69,63.27333333333333,35.0,65.29333333333334,63.57,70.0,27.686666666666667,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4180
2025-03-15 12:45:00,66.39333333333333,63.30666666666667,35.0,65.18333333333334,63.57,70.0,27.7,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4181
2025-03-15 13:00:00,65.69,63.32,35.0,65.39,63.57,70.0,27.736666666666668,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4182
2025-03-15 13:15:00,65.69,63.556666666666665,35.0,65.49,63.57,70.0,27.613333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4183
2025-03-15 13:30:00,66.39333333333333,66.89666666666666,35.0,64.72333333333334,63.57,70.0,25.47,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,4184
2025-03-15 13:45:00,66.39333333333333,67.91666666666667,35.0,64.14666666666666,63.57,70.0,24.593333333333334,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0,4185
2025-03-15 14:00:00,67.09666666666666,67.96333333333332,35.0,63.76,63.57,70.0,24.28,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0,4186
2025-03-15 14:15:00,67.8,68.92333333333333,35.0,63.68,63.57,70.0,23.47666666666667,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,4187
2025-03-15 14:30:00,67.09666666666666,69.51,35.0,63.15333333333333,63.57,70.0,22.843333333333334,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0,4188
2025-03-15 14:45:00,67.8,68.98333333333333,35.0,63.32,63.57,70.0,22.98,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,4189
2025-03-15 15:00:00,67.09666666666666,68.20333333333333,34.5,63.20333333333334,63.57,70.0,23.27,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,4190
2025-03-15 15:15:00,67.09666666666666,69.26,34.5,63.16,63.57,70.0,22.58,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,4191
2025-03-15 15:30:00,67.8,68.63666666666667,34.5,62.93,63.57,70.0,22.793333333333333,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,4192
2025-03-15 15:45:00,66.39333333333333,67.85666666666667,34.5,63.10999999999999,63.57,70.0,23.25,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4193
2025-03-15 16:00:00,67.8,67.64999999999999,34.5,63.14000000000001,63.57,70.0,23.39,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4194
2025-03-15 16:15:00,64.98333333333333,67.41666666666667,34.5,63.04333333333333,63.57,70.0,23.57333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4195
2025-03-15 16:30:00,63.57,66.60000000000001,34.5,63.26,63.57,70.0,24.12333333333333,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4196
2025-03-15 16:45:00,61.45000000000001,65.14,36.66666666666666,63.86000000000001,63.57,70.0,25.14333333333333,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0,4197
2025-03-15 17:00:00,62.86333333333334,62.61333333333334,38.0,64.54666666666667,63.57,70.0,26.93,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0,4198
2025-03-15 17:15:00,63.57,64.17999999999999,38.0,64.15666666666667,63.57,70.0,26.23,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0,4199
2025-03-15 17:30:00,63.57,62.70666666666667,38.0,64.85000000000001,63.57,70.0,27.37,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0,4200
2025-03-15 17:45:00,63.57,61.48333333333333,38.0,65.22333333333334,63.57,70.0,28.33666666666667,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,4201
2025-03-15 18:00:00,62.156666666666666,61.21,38.333333333333336,65.73333333333333,63.57,70.0,28.796666666666667,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0,4202
2025-03-15 18:15:00,67.09666666666666,63.083333333333336,37.16666666666666,67.28,63.57,70.0,27.826666666666668,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0,4203
2025-03-15 18:30:00,67.09666666666666,67.82333333333334,35.5,67.23333333333333,63.57,70.0,24.863333333333333,70.0,70.0,70.0,70.09666666666666,67.0,69.0,75.0,55.0,4204
2025-03-15 18:45:00,67.09666666666666,69.72333333333333,35.0,66.61333333333333,63.57,70.0,23.35333333333333,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0,4205
2025-03-15 19:00:00,66.39333333333333,74.27333333333333,34.5,65.41333333333334,63.57,70.0,20.016666666666666,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,4206
2025-03-15 19:15:00,67.09666666666666,77.11,34.5,64.52,63.57,70.0,17.55333333333333,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,4207
2025-03-15 19:30:00,66.39333333333333,79.45666666666666,34.5,63.406666666666666,63.57,70.0,15.323333333333332,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,4208
2025-03-15 19:45:00,66.39333333333333,80.83333333333333,34.5,62.71,63.57,70.0,13.716666666666669,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0,4209
2025-03-15 20:00:00,67.09666666666666,82.29,34.5,61.99666666666667,63.57,70.0,12.116666666666667,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0,4210
2025-03-15 20:15:00,66.39333333333333,82.37,34.5,61.403333333333336,63.57,70.0,11.336666666666666,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0,4211
2025-03-15 20:30:00,66.39333333333333,82.09666666666668,34.5,61.35999999999999,63.57,70.0,11.036666666666669,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,4212
2025-03-15 20:45:00,66.39333333333333,82.12666666666667,34.5,61.123333333333335,63.57,70.0,10.616666666666667,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,4213
2025-03-15 21:00:00,67.8,81.96666666666667,34.5,61.123333333333335,63.57,70.0,10.416666666666666,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,4214
2025-03-15 21:15:00,67.09666666666666,79.48333333333333,34.5,61.63,63.57,70.0,11.77,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4215
2025-03-15 21:30:00,67.09666666666666,79.16000000000001,34.5,61.82666666666666,63.57,70.0,11.966666666666669,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4216
2025-03-15 21:45:00,66.39333333333333,78.74333333333334,34.5,61.79,63.57,70.0,12.216666666666669,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4217
2025-03-15 22:00:00,66.39333333333333,78.14,34.5,61.89000000000001,63.57,70.0,12.65,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,4218
2025-03-15 22:15:00,65.69,77.29333333333334,34.5,62.17,63.57,70.0,13.26,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,4219
2025-03-15 22:30:00,65.69,74.58333333333333,34.5,62.95,63.57,70.0,15.11,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,4220
2025-03-15 22:45:00,65.69,73.90666666666667,34.5,63.26,63.57,70.0,15.826666666666666,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0,4221
2025-03-15 23:00:00,64.98333333333333,71.86999999999999,34.5,64.05333333333334,63.57,70.0,17.44333333333333,70.0,70.0,70.0,69.85666666666667,67.0,69.0,75.0,55.0,4222
2025-03-15 23:15:00,65.69,72.61666666666666,34.5,64.06666666666666,63.57,70.0,17.326666666666664,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0,4223
2025-03-15 23:30:00,65.69,73.71333333333334,34.5,63.75333333333333,63.57,70.0,16.826666666666668,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,4224
2025-03-15 23:45:00,64.98333333333333,74.01333333333334,34.5,63.79333333333333,63.57,70.0,16.75,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0,4225
2025-03-16 00:00:00,64.98333333333333,74.07,34.5,63.7,63.57,70.0,16.783333333333335,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,4226
2025-03-16 00:15:00,63.57,74.49,34.5,63.57666666666666,63.57,70.0,16.569999999999997,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4227
2025-03-16 00:30:00,64.27666666666666,74.21666666666667,34.5,63.620000000000005,63.57,70.0,16.756666666666664,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4228
2025-03-16 00:45:00,62.156666666666666,74.29666666666667,35.166666666666664,63.74333333333333,63.57,70.0,16.743333333333336,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4229
2025-03-16 01:00:00,61.45000000000001,74.11666666666666,37.833333333333336,63.75,63.57,70.0,16.876666666666665,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4230
2025-03-16 01:15:00,61.45,74.13499999999999,38.0,63.585,63.57,70.0,16.89,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4231
2025-03-16 01:30:00,61.45000000000001,74.2,38.333333333333336,63.6,63.57,70.0,16.87333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4232
2025-03-16 01:45:00,62.86333333333334,74.09333333333332,38.5,63.580000000000005,63.57,70.0,16.95,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4233
2025-03-16 02:00:00,61.45000000000001,74.05,38.5,63.66666666666666,63.57,70.0,16.996666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4234
2025-03-16 02:15:00,62.86333333333334,73.92333333333333,38.5,63.72666666666667,63.57,70.0,17.096666666666668,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4235
2025-03-16 02:30:00,62.86333333333334,74.12,38.5,63.73666666666666,63.57,70.0,16.99,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4236
2025-03-16 02:45:00,62.86333333333334,74.08333333333333,38.5,63.85,63.57,70.0,17.016666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4237
2025-03-16 03:00:00,62.156666666666666,74.36666666666667,38.5,63.836666666666666,63.57,70.0,16.849999999999998,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4238
2025-03-16 03:15:00,62.86333333333334,76.07666666666667,38.5,63.44333333333333,63.57,70.0,15.773333333333332,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,4239
2025-03-16 03:30:00,61.45000000000001,75.53,38.5,63.10666666666666,63.57,70.0,15.916666666666666,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,4240
2025-03-16 03:45:00,61.45000000000001,75.05333333333333,38.5,63.35999999999999,63.57,70.0,16.19,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,4241
2025-03-16 04:00:00,62.86333333333334,74.84333333333333,38.5,63.36666666666667,63.57,70.0,16.316666666666666,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4242
2025-03-16 04:15:00,62.86333333333334,74.67333333333333,38.5,63.47666666666667,63.57,70.0,16.423333333333332,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4243
2025-03-16 04:30:00,62.156666666666666,75.49000000000001,38.5,63.196666666666665,63.57,70.0,15.893333333333333,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0,4244
2025-03-16 04:45:00,61.45000000000001,74.75333333333333,38.66666666666666,63.373333333333335,63.57,70.0,16.333333333333332,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4245
2025-03-16 05:00:00,62.156666666666666,74.77333333333333,39.0,63.44,63.57,70.0,16.336666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4246
2025-03-16 05:15:00,62.86333333333334,74.64,39.0,63.51,63.57,70.0,16.42,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4247
2025-03-16 05:30:00,63.57,75.01,39.0,63.45,63.57,70.0,16.2,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0,4248
2025-03-16 05:45:00,63.57,75.77333333333333,39.0,63.39333333333334,63.57,70.0,15.7,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,4249
2025-03-16 06:00:00,63.57,76.91,39.0,63.02666666666666,63.57,70.0,14.896666666666668,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0,4250
2025-03-16 06:15:00,63.57,77.09666666666668,39.0,62.97,63.57,70.0,14.686666666666667,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,4251
2025-03-16 06:30:00,62.86333333333334,78.21,39.0,62.406666666666666,63.57,70.0,13.786666666666669,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0,4252
2025-03-16 06:45:00,63.57,77.86,39.0,62.586666666666666,63.57,70.0,13.856666666666667,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0,4253
2025-03-16 07:00:00,63.57,79.12333333333333,39.0,62.17333333333334,63.57,70.0,12.9,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0,4254
2025-03-16 07:15:00,64.98333333333333,77.21,39.0,62.80666666666667,63.57,70.0,13.96,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0,4255
2025-03-16 07:30:00,64.27666666666666,78.93,39.0,62.4,63.57,70.0,12.83,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0,4256
2025-03-16 07:45:00,64.27666666666666,78.62,39.0,62.48666666666667,63.57,70.0,12.88,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0,4257
2025-03-16 08:00:00,63.57,77.87,39.0,62.91333333333333,63.57,70.0,13.306666666666668,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4258
2025-03-16 08:15:00,64.27666666666666,79.50333333333333,39.0,62.57,63.57,70.0,12.273333333333332,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0,4259
2025-03-16 08:30:00,64.98333333333333,79.88666666666667,39.0,62.0,63.57,70.0,11.853333333333332,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0,4260
2025-03-16 08:45:00,64.98333333333333,78.31333333333333,39.0,62.38666666666666,63.57,70.0,12.773333333333332,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4261
2025-03-16 09:00:00,64.27666666666666,78.18,39.0,62.43333333333334,63.57,70.0,12.87,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4262
2025-03-16 09:15:00,64.27666666666666,77.78333333333333,39.333333333333336,62.42,63.57,70.0,13.153333333333334,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4263
2025-03-16 09:30:00,66.39333333333333,77.12666666666667,39.5,62.29333333333333,63.57,70.0,13.6,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0,4264
2025-03-16 09:45:00,67.09666666666666,75.88333333333333,39.5,62.59333333333333,63.57,70.0,14.486666666666666,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0,4265
2025-03-16 10:00:00,65.69,73.52666666666666,39.5,63.29,63.57,70.0,16.173333333333336,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0,4266
2025-03-16 10:15:00,65.69,72.89,39.5,63.79666666666666,63.57,70.0,16.91,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0,4267
2025-03-16 10:30:00,65.69,71.76,39.5,63.85,63.57,70.0,17.853333333333335,70.0,70.0,70.0,69.86999999999999,67.0,69.0,75.0,55.0,4268
2025-03-16 10:45:00,65.69,70.45333333333333,39.5,64.44,63.57,70.0,19.036666666666665,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0,4269
2025-03-16 11:00:00,64.98333333333333,68.87,39.5,64.91000000000001,63.57,70.0,20.39333333333333,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0,4270
2025-03-16 11:15:00,67.09666666666666,68.49666666666667,39.5,65.14333333333333,63.57,70.0,21.040000000000003,70.0,70.0,70.0,69.86999999999999,67.0,69.0,75.0,55.0,4271
2025-03-16 11:30:00,66.39333333333333,69.58333333333333,39.5,64.77333333333333,63.57,70.0,20.633333333333333,70.0,70.0,70.0,69.93,67.0,69.0,75.0,55.0,4272
2025-03-16 11:45:00,65.69,69.99666666666667,39.5,64.50333333333333,63.57,70.0,20.55,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0,4273
2025-03-16 12:00:00,67.09666666666666,67.37,39.5,64.77666666666666,63.57,70.0,22.33333333333333,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0,4274
2025-03-16 12:15:00,67.8,65.45333333333333,39.0,65.28666666666668,63.57,70.0,23.863333333333333,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,4275
2025-03-16 12:30:00,67.8,64.38333333333334,37.66666666666666,65.72000000000001,63.57,70.0,24.923333333333336,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0,4276
2025-03-16 12:45:00,65.69,65.69666666666666,37.5,65.79666666666667,63.57,70.0,24.48,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0,4277
2025-03-16 13:00:00,66.39333333333333,66.36333333333333,37.5,65.47333333333334,63.57,70.0,24.25,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4278
2025-03-16 13:15:00,66.39333333333333,66.39333333333333,37.5,65.56333333333333,63.57,70.0,24.33666666666667,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0,4279
2025-03-16 13:30:00,66.39333333333333,66.94,37.16666666666666,65.37333333333333,63.57,70.0,24.066666666666663,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,4280
2025-03-16 13:45:00,65.68333333333334,66.97333333333333,37.5,65.48,63.57,70.0,24.066666666666663,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4281
2025-03-16 14:00:00,67.8,68.43,38.5,65.05333333333334,63.57,70.0,23.14333333333333,70.0,70.0,70.0,70.03666666666666,67.0,69.0,75.0,55.0,4282
2025-03-16 14:15:00,66.39333333333333,67.79666666666667,36.833333333333336,65.21333333333334,63.57,70.0,23.473333333333333,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,4283
2025-03-16 14:30:00,67.09666666666666,67.60666666666667,37.16666666666666,65.14333333333333,63.57,70.0,23.56,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,4284
2025-03-16 14:45:00,67.8,69.31333333333333,37.16666666666666,65.15666666666667,63.57,70.0,22.453333333333333,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0,4285
2025-03-16 15:00:00,64.27666666666666,68.92,36.833333333333336,65.23,63.57,70.0,22.59,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0,4286
2025-03-16 15:15:00,67.09666666666666,70.51666666666667,36.333333333333336,65.2,63.57,70.0,21.516666666666666,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0,4287
2025-03-16 15:30:00,67.8,71.46666666666665,37.66666666666666,64.37666666666667,63.57,70.0,20.76,70.0,70.0,70.0,70.05,67.0,69.0,75.0,55.0,4288
2025-03-16 15:45:00,66.39333333333333,69.48,37.0,64.39999999999999,63.57,70.0,21.83333333333333,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0,4289
2025-03-16 16:00:00,67.8,68.92333333333333,36.5,64.28666666666668,63.57,70.0,22.166666666666668,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4290
2025-03-16 16:15:00,65.69,68.32666666666667,36.5,64.01333333333334,63.57,70.0,22.55,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0,4291
2025-03-16 16:30:00,64.98333333333333,67.16666666666667,36.5,64.04333333333334,63.57,70.0,23.34,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0,4292
2025-03-16 16:45:00,67.8,66.94,35.0,68.63,63.57,70.0,23.64333333333333,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0,4293
2025-03-16 17:00:00,67.8,75.93,33.666666666666664,69.39,63.57,70.0,18.013333333333335,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0,4294
2025-03-16 17:15:00,66.39333333333333,82.85333333333334,33.5,67.13666666666667,63.57,70.0,13.013333333333334,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0,4295
2025-03-16 17:30:00,65.69,82.85333333333334,33.5,66.67,63.57,70.0,11.98,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0,4296
2025-03-16 17:45:00,65.69,84.80333333333333,33.5,66.07,63.57,70.0,10.013333333333334,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,4297
2025-03-16 18:00:00,64.27666666666666,86.68333333333334,33.5,65.93666666666667,63.57,70.0,8.049999999999999,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,4298
2025-03-16 18:15:00,62.156666666666666,88.86,33.666666666666664,66.03333333333333,63.57,70.0,5.98,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0,4299
2025-03-16 18:30:00,61.45000000000001,91.38666666666666,35.333333333333336,66.09666666666666,63.57,70.0,3.583333333333333,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,4300
2025-03-16 18:45:00,62.156666666666666,93.14666666666666,36.0,66.04,63.57,70.0,1.6766666666666667,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,4301
2025-03-16 19:00:00,63.57,95.39,37.5,65.83,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,4302
2025-03-16 19:15:00,65.69,97.12,37.5,65.74,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0,4303
2025-03-16 19:30:00,66.39333333333333,99.16333333333334,37.5,65.82666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0,4304
2025-03-16 19:45:00,66.39333333333333,100.0,36.66666666666666,66.08,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,4305
2025-03-16 20:00:00,65.68666666666667,100.0,36.5,66.21333333333332,63.57,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0,4306
2025-03-16 20:15:00,67.09666666666666,100.0,36.333333333333336,66.37333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0,4307
2025-03-16 20:30:00,67.8,100.0,35.666666666666664,66.44,63.57,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0,4308
2025-03-16 20:45:00,65.69,100.0,35.5,66.25666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0,4309
2025-03-16 21:00:00,63.57,100.0,36.833333333333336,66.09,63.57,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0,4310
2025-03-16 21:15:00,67.8,100.0,36.5,65.59333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0,4311
2025-03-16 21:30:00,67.09666666666666,100.0,36.0,65.46666666666665,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,4312
2025-03-16 21:45:00,64.98,100.0,36.0,65.33,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0,4313
2025-03-16 22:00:00,64.27666666666666,100.0,36.0,65.42666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333333,67.0,69.0,75.0,55.0,4314
2025-03-16 22:15:00,64.98333333333333,100.0,36.0,65.18333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0,4315
2025-03-16 22:30:00,67.8,100.0,36.0,65.29333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0,4316
2025-03-16 22:45:00,64.27666666666666,100.0,36.0,65.28,63.57,70.0,0.0,70.0,70.0,70.0,70.21,67.0,69.0,75.0,55.0,4317
2025-03-16 23:00:00,64.98333333333333,100.0,37.0,65.31666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.21666666666665,67.0,69.0,75.0,55.0,4318
2025-03-16 23:15:00,65.69,100.0,37.5,65.37666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.21666666666665,67.0,69.0,75.0,55.0,4319
2025-03-16 23:30:00,65.68666666666667,100.0,37.5,65.09666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0,4320
2025-03-16 23:45:00,64.27666666666666,100.0,37.5,64.89,63.57,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0,4321
2025-03-17 00:00:00,65.69,100.0,37.5,64.88,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,4322
2025-03-17 00:15:00,64.98333333333333,100.0,37.5,64.97666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,4323
2025-03-17 00:30:00,65.69,100.0,37.5,64.77999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,4324
2025-03-17 00:45:00,65.68666666666667,100.0,37.5,64.96999999999998,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,4325
2025-03-17 01:00:00,66.39333333333333,100.0,37.5,64.98666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0,4326
2025-03-17 01:15:00,66.39,100.0,37.0,64.65666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0,4327
2025-03-17 01:30:00,66.39333333333333,100.0,37.0,64.40666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0,4328
2025-03-17 01:45:00,67.09666666666666,100.0,36.5,64.48333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0,4329
2025-03-17 02:00:00,67.8,100.0,36.0,64.52,63.57,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,4330
2025-03-17 02:15:00,63.56666666666666,100.0,36.66666666666666,64.61999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,4331
2025-03-17 02:30:00,67.8,100.0,36.833333333333336,64.58999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0,4332
2025-03-17 02:45:00,67.09666666666666,100.0,36.16666666666666,64.63333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0,4333
2025-03-17 03:00:00,67.09666666666666,100.0,37.5,64.31,63.57,70.0,0.0,70.0,70.0,70.0,70.03666666666666,67.0,69.0,75.0,55.0,4334
2025-03-17 03:15:00,67.09666666666666,99.88,36.5,64.08,63.57,70.0,0.0633333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4335
2025-03-17 03:30:00,67.09666666666666,99.78333333333336,36.5,63.93666666666667,63.57,70.0,0.14,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0,4336
2025-03-17 03:45:00,66.39333333333333,99.61666666666667,37.0,64.00666666666666,63.57,70.0,0.2666666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4337
2025-03-17 04:00:00,67.09666666666666,99.54,36.16666666666666,63.94,63.57,70.0,0.3433333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4338
2025-03-17 04:15:00,65.69,99.35,36.0,63.71,63.57,70.0,0.4833333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4339
2025-03-17 04:30:00,67.09666666666666,99.38,37.833333333333336,63.71,63.57,70.0,0.4966666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4340
2025-03-17 04:45:00,67.8,99.48666666666668,36.16666666666666,63.78,63.57,70.0,0.4566666666666667,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0,4341
