time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,521.245,0.0,100.0,106.25,599.64,70.0,96.45,74.0,70.0,0.0,70.11500000000001,67.0,69.0,78.0,62.0,1
2025-01-27 14:45:00,512.0633333333334,0.0,100.0,105.76,599.64,70.0,92.84666666666668,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,2
2025-01-27 15:00:00,506.41333333333336,0.0,100.0,104.77,599.64,70.0,89.57000000000001,74.0,70.0,0.0,70.3,67.0,69.0,78.0,62.0,3
2025-01-27 15:15:00,508.53,0.0,100.0,103.45333333333332,599.64,70.0,85.20666666666666,74.0,70.0,0.0,70.38333333333333,67.0,69.0,78.0,62.0,4
2025-01-27 15:30:00,507.8233333333333,0.0,100.0,102.17333333333332,599.64,70.0,81.50333333333333,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,5
2025-01-27 15:45:00,516.3000000000001,0.0,100.0,100.13,599.64,70.0,76.04333333333334,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0,6
2025-01-27 16:00:00,512.0633333333334,0.0,100.0,97.9,599.64,70.0,71.39999999999999,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0,7
2025-01-27 16:15:00,512.0633333333334,0.0,100.0,94.51666666666668,599.64,70.0,65.38,74.0,70.0,0.0,70.62333333333333,67.0,69.0,78.0,62.0,8
2025-01-27 16:30:00,509.9466666666667,0.0,100.0,90.84666666666668,599.64,70.0,59.49333333333334,74.0,70.0,0.0,70.66666666666667,67.0,69.0,78.0,62.0,9
2025-01-27 16:45:00,515.5933333333334,0.0,100.0,87.10333333333334,599.64,70.0,54.06999999999999,74.0,70.0,0.0,70.68666666666667,67.0,69.0,78.0,62.0,10
2025-01-27 17:00:00,524.07,0.0,100.0,81.96666666666667,599.64,70.0,46.38666666666666,74.0,70.0,0.0,70.78333333333335,67.0,69.0,78.0,62.0,11
2025-01-27 17:15:00,517.7133333333333,0.0,100.0,77.79333333333334,599.64,70.0,40.056666666666665,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,12
2025-01-27 17:30:00,533.9566666666666,0.0,100.0,74.08999999999999,599.64,70.0,33.663333333333334,74.0,70.0,0.0,70.81666666666666,67.0,69.0,78.0,62.0,13
2025-01-27 17:45:00,529.72,0.0,100.0,71.77,599.64,70.0,28.24,74.0,70.0,0.0,70.83,67.0,69.0,78.0,62.0,14
2025-01-27 18:30:00,523.36,0.0,100.0,65.41,599.64,70.0,4.59,74.0,70.0,0.0,70.95,67.0,69.0,78.0,62.0,15
2025-01-27 18:45:00,533.9549999999999,0.0,100.0,65.78,599.64,70.0,0.0,74.0,70.0,0.0,71.09,67.0,69.0,78.0,62.0,16
2025-01-27 19:15:00,540.31,0.0,100.0,66.0,599.64,70.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,78.0,62.0,17
2025-01-27 19:45:00,533.96,0.0,100.0,65.97,599.64,70.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,78.0,62.0,18
2025-01-27 20:15:00,523.36,0.0,100.0,66.11,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,19
2025-01-28 14:30:00,525.48,0.0,100.0,74.09,599.64,70.0,33.724999999999994,74.0,70.0,0.0,70.215,67.0,69.0,78.0,62.0,20
2025-01-28 14:45:00,527.6,0.0,100.0,72.96666666666665,599.64,70.0,31.58,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,21
2025-01-28 15:00:00,522.6566666666666,0.0,100.0,71.22000000000001,599.64,70.0,27.18,74.0,70.0,0.0,70.36333333333333,67.0,69.0,78.0,62.0,22
2025-01-28 15:15:00,527.6033333333334,0.0,100.0,69.85666666666667,599.64,70.0,23.11,74.0,70.0,0.0,70.40333333333334,67.0,69.0,78.0,62.0,23
2025-01-28 15:30:00,526.1866666666666,0.0,100.0,67.83,599.64,70.0,17.38,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,24
2025-01-28 15:45:00,531.1333333333333,0.0,100.0,66.01,599.64,70.0,10.46,74.0,70.0,0.0,70.63666666666667,67.0,69.0,78.0,62.0,25
2025-01-28 16:00:00,536.7833333333333,0.0,100.0,65.85333333333334,599.64,70.0,8.25,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,26
2025-01-28 16:15:00,527.6,0.0,100.0,66.17999999999999,599.64,70.0,5.6000000000000005,74.0,70.0,0.0,70.46333333333332,67.0,69.0,78.0,62.0,27
2025-01-28 16:30:00,532.5466666666667,0.0,100.0,66.44333333333333,599.64,70.0,3.6833333333333336,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,28
2025-01-28 16:45:00,531.1333333333333,0.0,100.0,66.71,599.64,70.0,1.1133333333333333,74.0,70.0,0.0,70.37666666666667,67.0,69.0,78.0,62.0,29
2025-01-28 17:00:00,538.1966666666667,0.0,100.0,66.94666666666666,599.64,70.0,0.4233333333333333,74.0,70.0,0.0,70.27999999999999,67.0,69.0,78.0,62.0,30
2025-01-28 17:15:00,524.7766666666666,0.0,100.0,67.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0,31
2025-01-28 17:30:00,526.1866666666666,0.0,100.0,67.47666666666667,599.64,70.0,0.5299999999999999,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,32
2025-01-28 17:45:00,525.4833333333333,0.0,100.0,67.79666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,33
2025-01-28 18:00:00,558.68,0.0,96.5,67.28666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,34
2025-01-28 18:15:00,602.4699999999999,0.0,64.83333333333333,65.33999999999999,599.64,70.0,1.8966666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,35
2025-01-28 18:30:00,587.6366666666667,0.0,62.16666666666666,64.90333333333334,599.64,70.0,7.903333333333333,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,36
2025-01-28 18:45:00,610.24,0.0,63.5,65.45333333333333,599.64,70.0,13.36,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,37
2025-01-28 19:00:00,602.47,0.0,61.66666666666666,66.56666666666666,599.64,70.0,16.92,74.0,70.0,0.0,69.54333333333334,67.0,69.0,78.0,62.0,38
2025-01-28 19:15:00,600.35,0.0,59.5,67.39999999999999,599.64,70.0,20.526666666666667,74.0,70.0,0.0,69.52333333333333,67.0,69.0,78.0,62.0,39
2025-01-28 19:30:00,598.23,0.0,58.0,68.06,599.64,70.0,22.94333333333333,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,40
2025-01-28 19:45:00,603.88,0.0,57.66666666666666,68.16,599.64,70.0,23.51,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,41
2025-01-28 20:00:00,601.0533333333333,0.0,56.5,68.52666666666667,599.64,70.0,24.3,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,42
2025-01-28 20:15:00,605.29,0.0,53.16666666666666,68.10333333333334,599.64,70.0,22.7,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,43
2025-01-28 20:30:00,594.6966666666666,0.0,51.333333333333336,67.28333333333333,599.64,70.0,21.066666666666663,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,44
2025-01-28 20:45:00,601.7633333333333,0.0,49.66666666666666,66.66000000000001,599.64,70.0,18.28333333333333,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,45
2025-01-28 21:00:00,593.9966666666666,0.0,50.66666666666666,65.96666666666667,599.64,70.0,15.589999999999998,74.0,70.0,0.0,70.18666666666667,67.0,69.0,78.0,62.0,46
2025-01-28 21:15:00,593.2866666666666,0.0,48.333333333333336,65.09,599.64,70.0,12.32,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,47
2025-01-28 21:30:00,592.5799999999999,0.0,48.0,64.60000000000001,599.64,70.0,10.223333333333334,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,48
2025-01-28 21:45:00,603.88,0.0,48.16666666666666,64.47666666666667,599.64,70.0,8.126666666666667,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,49
2025-01-28 22:00:00,587.6366666666667,0.0,47.833333333333336,64.49333333333334,599.64,70.0,6.173333333333333,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,50
2025-01-28 22:15:00,598.2266666666666,0.0,47.66666666666666,64.34333333333333,599.64,70.0,4.446666666666666,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,51
2025-01-28 22:30:00,605.2966666666666,0.0,47.833333333333336,64.19666666666667,599.64,70.0,4.983333333333333,74.0,70.0,0.0,70.13666666666667,67.0,69.0,78.0,62.0,52
2025-01-28 22:45:00,597.5233333333333,0.0,48.0,63.91,599.64,70.0,8.556666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,53
2025-01-28 23:00:00,598.23,0.0,49.5,64.63,599.64,70.0,14.866666666666667,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0,54
2025-01-28 23:15:00,601.0566666666667,0.0,51.66666666666666,66.50666666666667,599.64,70.0,22.813333333333333,74.0,70.0,0.0,69.44666666666667,67.0,69.0,78.0,62.0,55
2025-01-28 23:30:00,605.2966666666666,0.0,53.0,68.76,599.64,70.0,31.066666666666663,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,56
2025-01-28 23:45:00,610.2366666666667,0.0,54.66666666666666,70.54333333333334,599.64,70.0,36.11666666666667,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,57
2025-01-29 00:00:00,603.1766666666666,0.0,54.16666666666666,72.03333333333333,599.64,70.0,40.406666666666666,74.0,70.0,0.0,69.32666666666667,67.0,69.0,78.0,62.0,58
2025-01-29 00:15:00,591.8766666666667,0.0,54.833333333333336,73.63666666666667,599.64,70.0,43.76,74.0,70.0,0.0,69.39333333333333,67.0,69.0,78.0,62.0,59
2025-01-29 00:30:00,612.3566666666667,0.0,55.0,74.74666666666667,599.64,70.0,46.02666666666666,74.0,70.0,0.0,69.49,67.0,69.0,78.0,62.0,60
2025-01-29 00:45:00,596.82,0.0,54.833333333333336,74.54,599.64,70.0,45.89333333333334,74.0,70.0,0.0,69.65333333333332,67.0,69.0,78.0,62.0,61
2025-01-29 01:00:00,608.8266666666667,0.0,55.0,73.92333333333333,599.64,70.0,44.7,74.0,70.0,0.0,69.81,67.0,69.0,78.0,62.0,62
2025-01-29 01:15:00,596.8166666666666,0.0,54.833333333333336,72.12333333333333,599.64,70.0,41.17666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,63
2025-01-29 01:30:00,597.5266666666666,0.0,54.833333333333336,70.76666666666667,599.64,70.0,38.37,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,64
2025-01-29 01:45:00,591.8733333333333,0.0,54.833333333333336,70.19666666666667,599.64,70.0,37.16,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,65
2025-01-29 02:00:00,608.12,0.0,56.333333333333336,69.66666666666667,599.64,70.0,35.88,74.0,70.0,0.0,70.14,67.0,69.0,78.0,62.0,66
2025-01-29 02:15:00,589.7566666666667,0.0,57.0,69.46333333333332,599.64,70.0,35.163333333333334,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,67
2025-01-29 02:30:00,603.1766666666666,0.0,56.5,69.10666666666667,599.64,70.0,34.09,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,68
2025-01-29 02:45:00,609.5300000000001,0.0,56.5,68.62333333333333,599.64,70.0,32.803333333333335,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0,69
2025-01-29 03:00:00,601.7633333333333,0.0,56.333333333333336,68.20333333333333,599.64,70.0,31.82333333333333,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,70
2025-01-29 03:15:00,605.2966666666666,0.0,56.5,67.96333333333332,599.64,70.0,30.89333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,71
2025-01-29 03:30:00,607.4133333333333,0.0,57.0,67.81,599.64,70.0,30.013333333333332,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,72
2025-01-29 03:45:00,601.7633333333333,0.0,57.333333333333336,67.53666666666668,599.64,70.0,29.116666666666664,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,73
2025-01-29 04:00:00,595.4033333333333,0.0,57.333333333333336,67.33666666666666,599.64,70.0,28.26333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,74
2025-01-29 04:15:00,603.1766666666666,0.0,57.0,66.94333333333333,599.64,70.0,27.156666666666663,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,75
2025-01-29 04:30:00,603.8833333333333,0.0,57.333333333333336,66.64333333333333,599.64,70.0,26.493333333333336,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,76
2025-01-29 04:45:00,595.4066666666666,0.0,57.5,66.71,599.64,70.0,26.723333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0,77
2025-01-29 05:00:00,601.0533333333333,0.0,57.833333333333336,66.88333333333333,599.64,70.0,27.016666666666666,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,78
2025-01-29 05:15:00,602.4666666666667,0.0,59.833333333333336,67.24666666666667,599.64,70.0,27.72666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,79
2025-01-29 05:30:00,595.4066666666666,0.0,60.0,67.35333333333334,599.64,70.0,27.73,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,80
2025-01-29 05:45:00,608.8233333333334,0.0,60.66666666666666,67.31666666666666,599.64,70.0,27.776666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,81
2025-01-29 06:00:00,589.7566666666667,0.0,61.16666666666666,67.30666666666666,599.64,70.0,27.77,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,82
2025-01-29 06:15:00,591.8733333333333,0.0,65.83333333333333,67.63000000000001,599.64,70.0,27.89333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,83
2025-01-29 06:30:00,598.9399999999999,0.0,65.33333333333333,67.77,599.64,70.0,27.18,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,84
2025-01-29 06:45:00,584.1066666666667,0.0,66.5,67.19,599.64,70.0,25.37,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,85
2025-01-29 07:00:00,608.8233333333334,0.0,64.83333333333333,66.86,599.64,70.0,24.24,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,86
2025-01-29 07:15:00,604.5866666666667,0.0,66.0,66.65666666666667,599.64,70.0,23.656666666666663,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,87
2025-01-29 07:30:00,595.4066666666666,0.0,66.0,66.45666666666666,599.64,70.0,23.093333333333334,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,88
2025-01-29 07:45:00,597.5266666666666,0.0,64.16666666666667,66.41333333333334,599.64,70.0,22.886666666666667,74.0,70.0,0.0,70.05,67.0,69.0,78.0,62.0,89
2025-01-29 08:00:00,587.6366666666667,0.0,65.83333333333333,66.60333333333334,599.64,70.0,23.406666666666663,74.0,70.0,0.0,70.01333333333334,67.0,69.0,78.0,62.0,90
2025-01-29 08:15:00,598.9333333333333,0.0,66.0,66.65333333333334,599.64,70.0,23.76333333333333,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,91
2025-01-29 08:30:00,591.8733333333333,0.0,66.0,66.69,599.64,70.0,24.026666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,92
2025-01-29 08:45:00,599.6433333333333,0.0,66.0,66.66333333333334,599.64,70.0,23.956666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,93
2025-01-29 09:00:00,609.5333333333333,0.0,65.5,66.66333333333334,599.64,70.0,24.03333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,94
2025-01-29 09:15:00,589.0500000000001,0.0,65.66666666666667,66.78666666666668,599.64,70.0,24.086666666666662,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,95
2025-01-29 09:30:00,603.1766666666666,0.0,68.33333333333333,66.74,599.64,70.0,24.10333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,96
2025-01-29 09:45:00,605.2933333333334,0.0,66.16666666666667,66.80333333333334,599.64,70.0,24.25333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,97
2025-01-29 10:00:00,579.16,0.0,67.66666666666667,66.68333333333334,599.64,70.0,24.19,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,98
2025-01-29 10:15:00,591.8733333333333,0.0,67.83333333333333,66.64333333333333,599.64,70.0,24.31,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,99
2025-01-29 10:30:00,603.88,0.0,68.33333333333333,66.71333333333332,599.64,70.0,24.53,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,100
2025-01-29 10:45:00,603.1733333333333,0.0,69.83333333333333,66.83666666666666,599.64,70.0,24.866666666666664,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,101
2025-01-29 11:00:00,591.1666666666666,0.0,72.5,66.87,599.64,70.0,24.96,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,102
2025-01-29 11:15:00,601.76,0.0,74.0,66.90333333333334,599.64,70.0,24.96666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,103
2025-01-29 11:30:00,588.3433333333334,0.0,75.5,66.85333333333334,599.64,70.0,25.113333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,104
2025-01-29 11:45:00,588.3433333333332,0.0,72.83333333333333,66.78333333333333,599.64,70.0,25.346666666666664,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,105
2025-01-29 12:00:00,596.11,0.0,73.33333333333333,66.94666666666667,599.64,70.0,25.856666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,106
2025-01-29 12:15:00,596.82,0.0,74.5,67.06,599.64,70.0,26.81,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,107
2025-01-29 12:30:00,601.0533333333333,0.0,76.5,67.41666666666667,599.64,70.0,27.74,74.0,70.0,0.0,69.90333333333332,67.0,69.0,78.0,62.0,108
2025-01-29 12:45:00,598.23,0.0,79.33333333333333,68.28666666666668,599.64,70.0,29.33333333333333,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,109
2025-01-29 13:00:00,596.8166666666667,0.0,79.0,68.32333333333334,599.64,70.0,29.02,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,110
2025-01-29 13:15:00,606.0,0.0,80.5,68.37,599.64,70.0,28.51,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,111
2025-01-29 13:30:00,598.2333333333332,0.0,79.0,68.41333333333334,599.64,70.0,28.256666666666664,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,112
2025-01-29 13:45:00,605.2933333333334,0.0,79.83333333333333,68.24000000000001,599.64,70.0,27.096666666666664,74.0,70.0,0.0,70.03333333333335,67.0,69.0,78.0,62.0,113
2025-01-29 14:00:00,594.6999999999999,0.0,79.33333333333333,67.80333333333334,599.64,70.0,24.83333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,114
2025-01-29 14:15:00,600.3466666666667,0.0,78.5,67.19666666666667,599.64,70.0,21.82,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,115
2025-01-29 14:30:00,589.0500000000001,0.0,79.83333333333333,65.93,599.64,70.0,16.113333333333333,74.0,70.0,0.0,70.37,67.0,69.0,78.0,62.0,116
2025-01-29 14:45:00,597.5233333333333,0.0,78.0,65.01333333333334,599.64,70.0,11.006666666666668,74.0,70.0,0.0,70.47,67.0,69.0,78.0,62.0,117
2025-01-29 15:00:00,596.8166666666666,0.0,79.0,64.91000000000001,599.64,70.0,6.916666666666667,74.0,70.0,0.0,70.48333333333333,67.0,69.0,78.0,62.0,118
2025-01-29 15:15:00,609.5333333333333,0.0,79.16666666666667,65.06666666666666,599.64,70.0,5.243333333333333,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,119
2025-01-29 15:30:00,592.5766666666667,0.0,78.33333333333333,65.32666666666667,599.64,70.0,4.726666666666667,74.0,70.0,0.0,70.28666666666668,67.0,69.0,78.0,62.0,120
2025-01-29 15:45:00,603.1766666666666,0.0,79.0,65.42666666666666,599.64,70.0,6.753333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,121
2025-01-29 16:00:00,596.1133333333333,0.0,77.83333333333333,65.66666666666667,599.64,70.0,6.006666666666667,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,122
2025-01-29 16:15:00,605.29,0.0,77.83333333333333,65.67333333333333,599.64,70.0,7.626666666666668,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,123
2025-01-29 16:30:00,600.3466666666667,0.0,73.16666666666667,65.76,599.64,70.0,9.83,74.0,70.0,0.0,69.89999999999999,67.0,69.0,78.0,62.0,124
2025-01-29 16:45:00,601.7633333333333,0.0,66.33333333333333,65.80666666666667,599.64,70.0,12.103333333333332,74.0,70.0,0.0,69.82333333333334,67.0,69.0,78.0,62.0,125
2025-01-29 17:00:00,599.6433333333333,0.0,56.66666666666666,66.56,599.64,70.0,18.683333333333334,74.0,70.0,0.0,69.60333333333334,67.0,69.0,78.0,62.0,126
2025-01-29 17:15:00,608.12,0.0,57.333333333333336,67.97666666666667,599.64,70.0,23.436666666666667,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,127
2025-01-29 17:30:00,598.23,0.0,57.16666666666666,69.43666666666667,599.64,70.0,27.78,74.0,70.0,0.0,69.48666666666666,67.0,69.0,78.0,62.0,128
2025-01-29 17:45:00,607.4133333333333,0.0,57.5,70.77,599.64,70.0,31.006666666666664,74.0,70.0,0.0,69.52333333333333,67.0,69.0,78.0,62.0,129
2025-01-29 18:00:00,603.1733333333333,0.0,56.16666666666666,71.54,599.64,70.0,33.45,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,130
2025-01-29 18:15:00,590.4633333333333,0.0,53.333333333333336,72.5,599.64,70.0,36.42,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,131
2025-01-29 18:30:00,595.4033333333333,0.0,51.66666666666666,73.52333333333333,599.64,70.0,38.93666666666667,74.0,70.0,0.0,69.60666666666667,67.0,69.0,78.0,62.0,132
2025-01-29 18:45:00,598.9366666666666,0.0,51.16666666666666,73.14666666666666,599.64,70.0,37.873333333333335,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,133
2025-01-29 19:00:00,591.8766666666667,0.0,49.0,72.79666666666667,599.64,70.0,37.41,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,134
2025-01-29 19:15:00,603.88,0.0,48.833333333333336,71.89333333333333,599.64,70.0,35.26666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,135
2025-01-29 19:30:00,599.6433333333333,0.0,47.833333333333336,71.81666666666666,599.64,70.0,35.233333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,136
2025-01-29 19:45:00,604.5866666666667,0.0,47.16666666666666,71.67333333333333,599.64,70.0,34.556666666666665,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,137
2025-01-29 20:00:00,605.2933333333334,0.0,46.16666666666666,70.69333333333333,599.64,70.0,32.03,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,138
2025-01-29 20:15:00,591.8733333333333,0.0,46.16666666666666,70.07,599.64,70.0,29.62,74.0,70.0,0.0,70.17666666666666,67.0,69.0,78.0,62.0,139
2025-01-29 20:30:00,597.5266666666666,0.0,45.0,68.97666666666667,599.64,70.0,26.23,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,140
2025-01-29 20:45:00,590.4633333333333,0.0,43.5,67.83666666666666,599.64,70.0,22.516666666666666,74.0,70.0,0.0,70.33,67.0,69.0,78.0,62.0,141
2025-01-29 21:00:00,593.2866666666666,0.0,43.0,66.58333333333333,599.64,70.0,18.98,74.0,70.0,0.0,70.38333333333333,67.0,69.0,78.0,62.0,142
2025-01-29 21:15:00,587.6366666666667,0.0,42.66666666666666,65.71666666666668,599.64,70.0,15.73,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,143
2025-01-29 21:30:00,603.1733333333333,0.0,42.0,64.46,599.64,70.0,11.043333333333331,74.0,70.0,0.0,70.46333333333332,67.0,69.0,78.0,62.0,144
2025-01-29 21:45:00,601.0566666666667,0.0,41.66666666666666,63.81333333333333,599.64,70.0,6.95,74.0,70.0,0.0,70.47333333333334,67.0,69.0,78.0,62.0,145
2025-01-29 22:00:00,613.0600000000001,0.0,41.5,63.48,599.64,70.0,4.523333333333333,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,146
2025-01-29 22:15:00,601.7633333333333,0.0,41.333333333333336,63.01333333333333,599.64,70.0,3.313333333333334,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0,147
2025-01-29 22:30:00,601.0533333333333,0.0,41.16666666666666,62.620000000000005,599.64,70.0,4.6466666666666665,74.0,70.0,0.0,70.17333333333333,67.0,69.0,78.0,62.0,148
2025-01-29 22:45:00,590.4633333333333,0.0,41.16666666666666,62.24666666666667,599.64,70.0,10.053333333333333,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,149
2025-01-29 23:00:00,603.1733333333333,0.0,43.333333333333336,63.95,599.64,70.0,18.87,74.0,70.0,0.0,69.54333333333334,67.0,69.0,78.0,62.0,150
2025-01-29 23:15:00,593.2866666666666,0.0,47.833333333333336,67.86666666666666,599.64,70.0,32.37,74.0,70.0,0.0,69.12666666666667,67.0,69.0,78.0,62.0,151
2025-01-29 23:30:00,611.65,0.0,51.66666666666666,70.61,599.64,70.0,38.69,74.0,70.0,0.0,69.13666666666667,67.0,69.0,78.0,62.0,152
2025-01-29 23:45:00,599.6466666666666,0.0,53.333333333333336,73.33333333333333,599.64,70.0,44.61000000000001,74.0,70.0,0.0,69.15,67.0,69.0,78.0,62.0,153
2025-01-30 00:00:00,596.8166666666666,0.0,54.833333333333336,76.22,599.64,70.0,49.803333333333335,74.0,70.0,0.0,69.2,67.0,69.0,78.0,62.0,154
2025-01-30 00:15:00,600.35,0.0,57.0,77.77,599.64,70.0,52.18333333333334,74.0,70.0,0.0,69.35000000000001,67.0,69.0,78.0,62.0,155
2025-01-30 00:30:00,586.2233333333334,0.0,58.0,78.03333333333335,599.64,70.0,52.876666666666665,74.0,70.0,0.0,69.53666666666666,67.0,69.0,78.0,62.0,156
2025-01-30 00:45:00,599.6433333333333,0.0,59.833333333333336,77.83333333333333,599.64,70.0,51.43333333333334,74.0,70.0,0.0,69.73333333333333,67.0,69.0,78.0,62.0,157
2025-01-30 01:00:00,603.1733333333333,0.0,63.833333333333336,77.36666666666666,599.64,70.0,49.553333333333335,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0,158
2025-01-30 01:15:00,596.8166666666667,0.0,64.33333333333333,75.14666666666666,599.64,70.0,44.623333333333335,74.0,70.0,0.0,70.13,67.0,69.0,78.0,62.0,159
2025-01-30 01:30:00,591.8766666666667,0.0,68.0,72.99,599.64,70.0,41.03,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,160
2025-01-30 01:45:00,596.1133333333333,0.0,67.66666666666667,71.61,599.64,70.0,38.47666666666667,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,161
2025-01-30 02:00:00,586.93,0.0,75.33333333333333,71.04666666666667,599.64,70.0,36.54,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,162
2025-01-30 02:15:00,567.1533333333333,0.0,100.0,72.89,599.64,70.0,34.53333333333333,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,163
2025-01-30 02:30:00,572.8033333333334,0.0,100.0,71.85000000000001,599.64,70.0,32.25333333333334,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0,164
2025-01-30 02:45:00,572.0966666666667,0.0,100.0,70.37666666666667,599.64,70.0,28.953333333333333,74.0,70.0,0.0,70.32,67.0,69.0,78.0,62.0,165
2025-01-30 03:00:00,557.9733333333334,0.0,100.0,69.58333333333333,599.64,70.0,27.93,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,166
2025-01-30 03:15:00,574.2166666666667,0.0,100.0,68.97333333333333,599.64,70.0,26.10333333333333,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,167
2025-01-30 03:30:00,573.51,0.0,100.0,68.46,599.64,70.0,25.2,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,168
2025-01-30 03:45:00,550.2033333333333,0.0,100.0,68.93,599.64,70.0,25.636666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,169
2025-01-30 04:00:00,550.91,0.0,100.0,69.03666666666668,599.64,70.0,24.87333333333333,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,170
2025-01-30 04:15:00,547.3766666666667,0.0,100.0,68.55666666666667,599.64,70.0,24.05666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,171
2025-01-30 04:30:00,548.79,0.0,100.0,68.53333333333333,599.64,70.0,24.346666666666668,74.0,70.0,0.0,70.04666666666667,67.0,69.0,78.0,62.0,172
2025-01-30 04:45:00,553.7333333333333,0.0,100.0,68.87666666666667,599.64,70.0,25.633333333333336,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,173
2025-01-30 05:00:00,550.2033333333334,0.0,100.0,69.05333333333334,599.64,70.0,26.61,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,174
2025-01-30 05:15:00,548.0833333333334,0.0,100.0,69.98,599.64,70.0,29.16,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,175
2025-01-30 05:30:00,545.9666666666667,0.0,100.0,70.62666666666667,599.64,70.0,30.55,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,176
2025-01-30 05:45:00,540.3166666666667,0.0,100.0,71.40666666666667,599.64,70.0,32.160000000000004,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,177
2025-01-30 06:00:00,538.9033333333333,0.0,100.0,72.75999999999999,599.64,70.0,35.406666666666666,74.0,70.0,0.0,69.73333333333333,67.0,69.0,78.0,62.0,178
2025-01-30 06:15:00,543.8433333333334,0.0,100.0,74.39,599.64,70.0,37.93333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,179
2025-01-30 06:30:00,541.0233333333334,0.0,100.0,75.89666666666666,599.64,70.0,40.29666666666667,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,180
2025-01-30 06:45:00,545.26,0.0,100.0,77.83666666666666,599.64,70.0,43.06999999999999,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,181
2025-01-30 07:00:00,540.3133333333334,0.0,100.0,79.28333333333333,599.64,70.0,45.09666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,182
2025-01-30 07:15:00,551.6133333333333,0.0,100.0,80.86666666666666,599.64,70.0,47.68666666666667,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,183
2025-01-30 07:30:00,543.8466666666667,0.0,100.0,82.75333333333333,599.64,70.0,51.00666666666667,74.0,70.0,0.0,69.63333333333333,67.0,69.0,78.0,62.0,184
2025-01-30 07:45:00,540.3133333333334,0.0,100.0,85.08999999999999,599.64,70.0,53.82666666666668,74.0,70.0,0.0,69.63333333333334,67.0,69.0,78.0,62.0,185
2025-01-30 08:00:00,538.1966666666667,0.0,100.0,86.97333333333334,599.64,70.0,56.59,74.0,70.0,0.0,69.64333333333333,67.0,69.0,78.0,62.0,186
2025-01-30 08:15:00,536.78,0.0,100.0,87.75666666666666,599.64,70.0,57.73666666666666,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,187
2025-01-30 08:30:00,527.6033333333334,0.0,100.0,89.18333333333334,599.64,70.0,59.61666666666667,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,188
2025-01-30 08:45:00,533.96,0.0,100.0,90.42666666666666,599.64,70.0,61.873333333333335,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,189
2025-01-30 09:00:00,540.3133333333334,0.0,100.0,93.10333333333334,599.64,70.0,66.42666666666666,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,190
2025-01-30 09:15:00,532.5433333333334,0.0,100.0,101.98333333333332,599.64,70.0,83.66333333333334,74.0,70.0,0.0,69.00333333333333,67.0,69.0,78.0,62.0,191
2025-01-30 09:30:00,533.96,0.0,100.0,106.87,599.64,70.0,97.03333333333336,74.0,70.0,0.0,68.74666666666667,67.0,69.0,78.0,62.0,192
2025-01-30 09:45:00,526.1866666666666,0.0,100.0,107.17666666666666,599.64,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,78.0,62.0,193
2025-01-30 10:00:00,530.4266666666666,0.0,100.0,107.09333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,78.0,62.0,194
2025-01-30 10:15:00,521.2466666666668,0.0,100.0,107.46333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,78.0,62.0,195
2025-01-30 10:30:00,509.9433333333333,0.0,100.0,107.42666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,78.0,62.0,196
2025-01-30 10:45:00,514.8866666666667,0.0,100.0,107.76666666666668,599.64,70.0,99.51333333333332,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,197
2025-01-30 11:00:00,500.0533333333333,0.0,100.0,107.55333333333331,599.64,70.0,96.58,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,198
2025-01-30 11:15:00,516.3000000000001,0.0,100.0,107.22666666666667,599.64,70.0,94.96,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,199
2025-01-30 11:30:00,513.4766666666666,0.0,100.0,105.53,599.64,70.0,91.56333333333332,74.0,70.0,0.0,70.21333333333332,67.0,69.0,78.0,62.0,200
2025-01-30 11:45:00,507.82666666666665,0.0,100.0,104.92,599.64,70.0,89.91666666666667,74.0,70.0,0.0,70.21,67.0,69.0,78.0,62.0,201
2025-01-30 12:00:00,515.5933333333334,0.0,100.0,103.83666666666666,599.64,70.0,88.26333333333332,74.0,70.0,0.0,70.22000000000001,67.0,69.0,78.0,62.0,202
2025-01-30 12:15:00,507.11666666666673,0.0,100.0,103.44,599.64,70.0,86.25,74.0,70.0,0.0,70.21666666666665,67.0,69.0,78.0,62.0,203
2025-01-30 12:30:00,516.2966666666667,0.0,100.0,103.07333333333334,599.64,70.0,85.17333333333333,74.0,70.0,0.0,70.20333333333333,67.0,69.0,78.0,62.0,204
2025-01-30 12:45:00,511.3566666666666,0.0,100.0,102.49333333333334,599.64,70.0,83.21333333333332,74.0,70.0,0.0,70.21666666666665,67.0,69.0,78.0,62.0,205
2025-01-30 13:00:00,516.3033333333333,0.0,100.0,101.67333333333332,599.64,70.0,81.28333333333333,74.0,70.0,0.0,70.21666666666665,67.0,69.0,78.0,62.0,206
2025-01-30 13:15:00,523.3633333333333,0.0,100.0,100.58666666666666,599.64,70.0,78.64333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,207
2025-01-30 13:30:00,509.24,0.0,100.0,99.89,599.64,70.0,76.53,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,208
2025-01-30 13:45:00,516.3000000000001,0.0,100.0,98.09666666666668,599.64,70.0,72.58,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0,209
2025-01-30 14:00:00,512.0633333333334,0.0,100.0,95.88333333333333,599.64,70.0,68.54666666666667,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,210
2025-01-30 14:15:00,499.35,0.0,100.0,93.15666666666668,599.64,70.0,63.76666666666667,74.0,70.0,0.0,70.47000000000001,67.0,69.0,78.0,62.0,211
2025-01-30 14:30:00,522.6566666666666,0.0,100.0,89.34333333333332,599.64,70.0,57.65,74.0,70.0,0.0,70.58,67.0,69.0,78.0,62.0,212
2025-01-30 14:45:00,514.8866666666667,0.0,100.0,84.65666666666667,599.64,70.0,50.82333333333333,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,213
2025-01-30 15:00:00,529.72,0.0,100.0,79.55,599.64,70.0,42.223333333333336,74.0,70.0,0.0,70.81666666666666,67.0,69.0,78.0,62.0,214
2025-01-30 15:15:00,521.2466666666667,0.0,100.0,74.48333333333333,599.64,70.0,33.60333333333333,74.0,70.0,0.0,70.94,67.0,69.0,78.0,62.0,215
2025-01-30 15:30:00,531.8366666666667,0.0,100.0,70.51,599.64,70.0,23.83333333333333,74.0,70.0,0.0,71.05,67.0,69.0,78.0,62.0,216
2025-01-30 15:45:00,533.25,0.0,100.0,67.74,599.64,70.0,15.733333333333334,74.0,70.0,0.0,71.03666666666668,67.0,69.0,78.0,62.0,217
2025-01-30 16:00:00,521.9499999999999,0.0,100.0,66.80666666666667,599.64,70.0,12.633333333333333,74.0,70.0,0.0,70.83333333333333,67.0,69.0,78.0,62.0,218
2025-01-30 16:15:00,560.7966666666666,0.0,100.0,66.07000000000001,599.64,70.0,11.78,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,219
2025-01-30 16:30:00,564.3266666666667,0.0,100.0,66.90333333333332,599.64,70.0,14.85,74.0,70.0,0.0,70.29333333333334,67.0,69.0,78.0,62.0,220
2025-01-30 16:45:00,558.6766666666666,0.0,100.0,67.85666666666667,599.64,70.0,18.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,221
2025-01-30 17:00:00,572.8033333333334,0.0,100.0,68.66666666666667,599.64,70.0,20.97,74.0,70.0,0.0,69.90666666666667,67.0,69.0,78.0,62.0,222
2025-01-30 17:15:00,574.2166666666667,0.0,100.0,70.31,599.64,70.0,25.453333333333333,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0,223
2025-01-30 17:30:00,568.5666666666667,0.0,100.0,71.69333333333333,599.64,70.0,28.07333333333333,74.0,70.0,0.0,69.71333333333332,67.0,69.0,78.0,62.0,224
2025-01-30 17:45:00,600.35,0.0,99.33333333333331,71.74333333333333,599.64,70.0,28.78333333333333,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,225
2025-01-30 18:00:00,608.1166666666667,0.0,73.33333333333333,70.56333333333333,599.64,70.0,31.05,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,226
2025-01-30 18:15:00,597.5233333333333,0.0,73.33333333333333,71.42666666666666,599.64,70.0,33.10666666666666,74.0,70.0,0.0,69.72666666666667,67.0,69.0,78.0,62.0,227
2025-01-30 18:30:00,596.1133333333333,0.0,70.16666666666667,72.83333333333333,599.64,70.0,35.96,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,228
2025-01-30 18:45:00,597.5266666666666,0.0,61.833333333333336,73.12333333333333,599.64,70.0,39.03666666666666,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0,229
2025-01-30 19:00:00,602.4699999999999,0.0,61.333333333333336,74.9,599.64,70.0,43.97,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0,230
2025-01-30 19:15:00,596.1133333333333,0.0,61.16666666666666,76.30666666666666,599.64,70.0,46.836666666666666,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,231
2025-01-30 19:30:00,594.6999999999999,0.0,60.0,76.61,599.64,70.0,48.15,74.0,70.0,0.0,69.65666666666667,67.0,69.0,78.0,62.0,232
2025-01-30 19:45:00,606.7033333333334,0.0,61.16666666666666,76.53666666666668,599.64,70.0,49.36000000000001,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,233
2025-01-30 20:00:00,594.6999999999999,0.0,65.5,77.18666666666667,599.64,70.0,50.27333333333333,74.0,70.0,0.0,69.75,67.0,69.0,78.0,62.0,234
2025-01-30 20:15:00,601.0566666666667,0.0,70.5,76.94666666666667,599.64,70.0,49.19,74.0,70.0,0.0,69.87,67.0,69.0,78.0,62.0,235
2025-01-30 20:30:00,598.23,0.0,71.0,76.15333333333334,599.64,70.0,47.43333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,236
2025-01-30 20:45:00,595.4066666666666,0.0,72.16666666666667,75.19333333333334,599.64,70.0,45.52333333333333,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,237
2025-01-30 21:00:00,589.7566666666667,0.0,72.83333333333333,74.17,599.64,70.0,43.85,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,238
2025-01-30 21:15:00,591.17,0.0,74.16666666666667,73.29,599.64,70.0,42.72666666666667,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,239
2025-01-30 21:30:00,599.64,0.0,73.5,72.77,599.64,70.0,41.626666666666665,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,240
2025-01-30 21:45:00,592.5799999999999,0.0,72.83333333333333,71.86,599.64,70.0,39.32,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0,241
2025-01-30 22:00:00,603.88,0.0,73.16666666666667,70.47333333333334,599.64,70.0,36.22666666666667,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,242
2025-01-30 22:15:00,595.4033333333333,0.0,72.83333333333333,69.84,599.64,70.0,34.03,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,243
2025-01-30 22:30:00,604.5866666666667,0.0,71.66666666666667,69.31666666666666,599.64,70.0,31.94,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,244
2025-01-30 22:45:00,601.76,0.0,73.0,68.42666666666668,599.64,70.0,29.16,74.0,70.0,0.0,70.28666666666666,67.0,69.0,78.0,62.0,245
2025-01-30 23:00:00,600.35,0.0,72.16666666666667,67.96333333333332,599.64,70.0,27.24,74.0,70.0,0.0,70.27999999999999,67.0,69.0,78.0,62.0,246
2025-01-30 23:15:00,591.8733333333333,0.0,72.16666666666667,67.57333333333332,599.64,70.0,26.21666666666667,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0,247
2025-01-30 23:30:00,591.8733333333333,0.0,72.0,67.7,599.64,70.0,26.896666666666665,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,248
2025-01-30 23:45:00,601.0566666666667,0.0,71.33333333333333,67.44,599.64,70.0,26.07333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,249
2025-01-31 00:00:00,595.4066666666666,0.0,71.5,67.29666666666667,599.64,70.0,25.52,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,250
2025-01-31 00:15:00,593.99,0.0,72.0,67.11333333333333,599.64,70.0,24.53,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,251
2025-01-31 00:30:00,602.4699999999999,0.0,71.83333333333333,66.97333333333333,599.64,70.0,23.96666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,252
2025-01-31 00:45:00,596.82,0.0,71.66666666666667,66.87666666666667,599.64,70.0,23.276666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,253
2025-01-31 01:00:00,598.23,0.0,71.83333333333333,66.58,599.64,70.0,22.536666666666665,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,254
2025-01-31 01:15:00,605.2933333333334,0.0,70.16666666666667,66.52,599.64,70.0,22.336666666666662,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,255
2025-01-31 01:30:00,609.5333333333333,0.0,72.66666666666667,66.43666666666667,599.64,70.0,22.16333333333333,74.0,70.0,0.0,70.04666666666667,67.0,69.0,78.0,62.0,256
2025-01-31 01:45:00,593.99,0.0,71.33333333333333,66.38,599.64,70.0,21.88,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,257
2025-01-31 02:00:00,602.4699999999999,0.0,71.33333333333333,66.39333333333333,599.64,70.0,21.723333333333333,74.0,70.0,0.0,70.03666666666668,67.0,69.0,78.0,62.0,258
2025-01-31 02:15:00,602.4666666666667,0.0,72.0,66.5,599.64,70.0,22.036666666666665,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,259
2025-01-31 02:30:00,604.59,0.0,72.0,66.63333333333334,599.64,70.0,22.363333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,260
2025-01-31 02:45:00,594.6966666666667,0.0,73.0,66.76,599.64,70.0,22.62333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,261
2025-01-31 03:00:00,593.9933333333333,0.0,71.66666666666667,66.81666666666666,599.64,70.0,22.55666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,262
2025-01-31 03:15:00,593.29,0.0,70.5,67.28666666666668,599.64,70.0,22.74,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,263
2025-01-31 03:30:00,596.1133333333333,0.0,73.16666666666667,67.41000000000001,599.64,70.0,22.75333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,264
2025-01-31 03:45:00,601.0566666666667,0.0,71.66666666666667,67.45,599.64,70.0,22.736666666666668,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,265
2025-01-31 04:00:00,611.65,0.0,72.0,67.45333333333333,599.64,70.0,22.69333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,266
2025-01-31 04:15:00,594.6999999999999,0.0,72.83333333333333,67.51333333333334,599.64,70.0,23.036666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,267
2025-01-31 04:30:00,596.8166666666666,0.0,72.83333333333333,67.76333333333334,599.64,70.0,24.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,268
2025-01-31 04:45:00,601.0566666666667,0.0,73.5,67.97,599.64,70.0,25.016666666666666,74.0,70.0,0.0,69.89999999999999,67.0,69.0,78.0,62.0,269
2025-01-31 05:00:00,598.9366666666666,0.0,73.66666666666667,68.39666666666666,599.64,70.0,27.00333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,270
2025-01-31 05:15:00,597.5233333333333,0.0,72.83333333333333,68.83,599.64,70.0,28.363333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,271
2025-01-31 05:30:00,593.99,0.0,74.66666666666667,69.02,599.64,70.0,29.45,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,272
2025-01-31 05:45:00,601.0533333333333,0.0,74.16666666666667,69.32666666666667,599.64,70.0,30.9,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,273
2025-01-31 06:00:00,597.5233333333334,0.0,75.16666666666667,69.77666666666666,599.64,70.0,31.83666666666667,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,274
2025-01-31 06:15:00,596.8166666666666,0.0,74.5,70.18666666666667,599.64,70.0,32.99333333333333,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,275
2025-01-31 06:30:00,611.65,0.0,74.83333333333333,70.68666666666667,599.64,70.0,33.763333333333335,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,276
2025-01-31 06:45:00,594.6999999999999,0.0,74.66666666666667,70.96,599.64,70.0,32.35666666666666,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,277
2025-01-31 07:00:00,608.12,0.0,75.66666666666667,70.97333333333334,599.64,70.0,32.50333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,278
2025-01-31 07:15:00,598.23,0.0,77.0,71.45,599.64,70.0,32.26333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,279
2025-01-31 07:30:00,606.0,0.0,67.0,71.43333333333334,599.64,70.0,32.126666666666665,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,280
2025-01-31 07:45:00,601.0566666666667,0.0,62.833333333333336,71.27,599.64,70.0,32.51,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,281
2025-01-31 08:00:00,592.5799999999999,0.0,62.66666666666666,71.46333333333332,599.64,70.0,34.333333333333336,74.0,70.0,0.0,69.90666666666667,67.0,69.0,78.0,62.0,282
2025-01-31 08:15:00,600.35,0.0,63.0,72.14666666666666,599.64,70.0,36.336666666666666,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,283
2025-01-31 08:30:00,611.65,0.0,64.66666666666667,72.83666666666666,599.64,70.0,37.34333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,284
2025-01-31 08:45:00,592.58,0.0,63.66666666666666,73.06,599.64,70.0,38.306666666666665,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,285
2025-01-31 09:00:00,597.52,0.0,60.66666666666666,73.88000000000001,599.64,70.0,41.38,74.0,70.0,0.0,69.75666666666666,67.0,69.0,78.0,62.0,286
2025-01-31 09:15:00,597.5233333333334,0.0,58.333333333333336,80.03,599.64,70.0,54.49333333333333,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,287
2025-01-31 09:30:00,597.5266666666666,0.0,57.66666666666666,83.79333333333334,599.64,70.0,62.370000000000005,74.0,70.0,0.0,69.17,67.0,69.0,78.0,62.0,288
2025-01-31 09:45:00,610.9433333333333,0.0,59.66666666666666,86.51666666666667,599.64,70.0,67.82,74.0,70.0,0.0,69.21333333333332,67.0,69.0,78.0,62.0,289
2025-01-31 10:00:00,598.9366666666666,0.0,60.5,88.27333333333333,599.64,70.0,72.19333333333334,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,290
2025-01-31 10:15:00,596.82,0.0,61.16666666666666,90.12,599.64,70.0,76.92333333333333,74.0,70.0,0.0,69.29666666666667,67.0,69.0,78.0,62.0,291
2025-01-31 10:30:00,599.6433333333333,0.0,60.833333333333336,90.46999999999998,599.64,70.0,79.50333333333333,74.0,70.0,0.0,69.4,67.0,69.0,78.0,62.0,292
2025-01-31 10:45:00,589.7566666666667,0.0,61.0,91.62,599.64,70.0,83.21333333333332,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,293
2025-01-31 11:00:00,603.1766666666666,0.0,60.333333333333336,92.03333333333336,599.64,70.0,84.43666666666667,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,294
2025-01-31 11:15:00,598.94,0.0,61.333333333333336,92.37666666666668,599.64,70.0,86.39999999999999,74.0,70.0,0.0,69.61333333333333,67.0,69.0,78.0,62.0,295
2025-01-31 11:30:00,581.9866666666667,0.0,61.833333333333336,92.73,599.64,70.0,87.75333333333333,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0,296
2025-01-31 11:45:00,596.8166666666666,0.0,61.16666666666666,92.86333333333334,599.64,70.0,89.33666666666666,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,297
2025-01-31 12:00:00,600.3533333333334,0.0,61.0,93.33333333333331,599.64,70.0,90.28333333333336,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,298
2025-01-31 12:15:00,598.23,0.0,61.833333333333336,93.82333333333334,599.64,70.0,90.04333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,299
2025-01-31 12:30:00,607.4133333333333,0.0,63.0,94.28666666666668,599.64,70.0,88.63,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,300
2025-01-31 12:45:00,596.11,0.0,56.16666666666666,93.29,599.64,70.0,86.84333333333332,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,301
2025-01-31 13:00:00,593.2866666666666,0.0,51.5,92.05,599.64,70.0,82.60333333333334,74.0,70.0,0.0,70.19666666666667,67.0,69.0,78.0,62.0,302
2025-01-31 13:15:00,593.9933333333333,0.0,48.0,90.97666666666667,599.64,70.0,79.79333333333334,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,303
2025-01-31 13:30:00,593.2866666666666,0.0,47.333333333333336,91.15333333333336,599.64,70.0,80.88,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,304
2025-01-31 13:45:00,603.88,0.0,46.5,91.29666666666668,599.64,70.0,81.35333333333334,74.0,70.0,0.0,70.07333333333334,67.0,69.0,78.0,62.0,305
2025-01-31 14:00:00,602.4699999999999,0.0,44.5,91.02,599.64,70.0,79.71333333333332,74.0,70.0,0.0,70.09333333333333,67.0,69.0,78.0,62.0,306
2025-01-31 14:15:00,598.23,0.0,42.5,90.87666666666668,599.64,70.0,77.65666666666668,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0,307
2025-01-31 14:30:00,598.9366666666666,0.0,39.833333333333336,89.81666666666666,599.64,70.0,72.89,74.0,70.0,0.0,70.31,67.0,69.0,78.0,62.0,308
2025-01-31 14:45:00,608.12,0.0,38.333333333333336,88.32,599.64,70.0,68.11333333333333,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,309
2025-01-31 15:00:00,606.0,0.0,37.16666666666666,87.26666666666667,599.64,70.0,65.40333333333334,74.0,70.0,0.0,70.38333333333333,67.0,69.0,78.0,62.0,310
2025-01-31 15:15:00,606.0,0.0,36.66666666666666,85.58333333333333,599.64,70.0,61.56666666666666,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,311
2025-01-31 15:30:00,593.2866666666667,0.0,36.0,83.21666666666667,599.64,70.0,57.23666666666666,74.0,70.0,0.0,70.46666666666667,67.0,69.0,78.0,62.0,312
2025-01-31 15:45:00,591.8733333333333,0.0,37.16666666666666,81.93666666666667,599.64,70.0,55.21,74.0,70.0,0.0,70.39999999999999,67.0,69.0,78.0,62.0,313
2025-01-31 16:00:00,596.82,0.0,39.333333333333336,81.02,599.64,70.0,54.28666666666667,74.0,70.0,0.0,70.3,67.0,69.0,78.0,62.0,314
2025-01-31 16:15:00,588.3433333333334,0.0,39.333333333333336,80.85333333333334,599.64,70.0,54.54666666666666,74.0,70.0,0.0,70.18666666666667,67.0,69.0,78.0,62.0,315
2025-01-31 16:30:00,604.5866666666667,0.0,40.16666666666666,81.05333333333334,599.64,70.0,55.25666666666667,74.0,70.0,0.0,70.10000000000001,67.0,69.0,78.0,62.0,316
2025-01-31 16:45:00,601.0533333333333,0.0,39.833333333333336,81.79,599.64,70.0,57.21,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,317
2025-01-31 17:00:00,608.1166666666667,0.0,40.0,82.59666666666668,599.64,70.0,59.88999999999999,74.0,70.0,0.0,69.87,67.0,69.0,78.0,62.0,318
2025-01-31 17:15:00,589.7566666666667,0.0,39.66666666666666,83.55666666666667,599.64,70.0,61.72,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,319
2025-01-31 17:30:00,602.4699999999999,0.0,38.66666666666666,84.41666666666667,599.64,70.0,62.64666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,320
2025-01-31 17:45:00,595.4066666666666,0.0,40.0,85.17,599.64,70.0,63.923333333333325,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,321
2025-01-31 18:00:00,598.9366666666666,0.0,39.16666666666666,86.23333333333333,599.64,70.0,65.22333333333334,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,322
2025-01-31 18:15:00,606.7066666666666,0.0,38.333333333333336,86.82,599.64,70.0,64.78333333333335,74.0,70.0,0.0,69.91666666666667,67.0,69.0,78.0,62.0,323
2025-01-31 18:30:00,613.0633333333334,0.0,39.0,86.64666666666666,599.64,70.0,64.13333333333334,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,324
2025-01-31 18:45:00,597.5233333333334,0.0,39.66666666666666,87.01666666666667,599.64,70.0,64.29666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,325
2025-01-31 19:00:00,598.2333333333332,0.0,39.5,86.77333333333333,599.64,70.0,63.34,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,326
2025-01-31 19:15:00,595.41,0.0,40.16666666666666,85.27999999999999,599.64,70.0,59.71666666666667,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0,327
2025-01-31 19:30:00,608.12,0.0,40.0,83.22333333333334,599.64,70.0,55.876666666666665,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,328
2025-01-31 19:45:00,602.4666666666667,0.0,39.66666666666666,81.01,599.64,70.0,51.3,74.0,70.0,0.0,70.37,67.0,69.0,78.0,62.0,329
2025-01-31 20:00:00,591.1666666666666,0.0,38.66666666666666,78.96666666666665,599.64,70.0,46.126666666666665,74.0,70.0,0.0,70.45666666666666,67.0,69.0,78.0,62.0,330
2025-01-31 20:15:00,600.35,0.0,38.66666666666666,75.59,599.64,70.0,39.56,74.0,70.0,0.0,70.58999999999999,67.0,69.0,78.0,62.0,331
2025-01-31 20:30:00,589.7533333333333,0.0,38.5,71.55333333333333,599.64,70.0,30.90333333333333,74.0,70.0,0.0,70.76,67.0,69.0,78.0,62.0,332
2025-01-31 20:45:00,583.4,0.0,38.0,68.50333333333333,599.64,70.0,23.403333333333336,74.0,70.0,0.0,70.83999999999999,67.0,69.0,78.0,62.0,333
2025-01-31 21:00:00,587.6366666666667,0.0,38.0,66.58666666666666,599.64,70.0,17.206666666666667,74.0,70.0,0.0,70.83999999999999,67.0,69.0,78.0,62.0,334
2025-01-31 21:15:00,593.9933333333333,0.0,38.0,65.01666666666667,599.64,70.0,11.089999999999998,74.0,70.0,0.0,70.83,67.0,69.0,78.0,62.0,335
