time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 21:30:00,596.11,0.0,37.833333333333336,64.50333333333333,599.64,70.0,4.8133333333333335,74.0,70.0,0.0,70.81666666666666,67.0,69.0,78.0,62.0,336
2025-01-31 21:45:00,603.1766666666666,0.0,37.66666666666666,64.22666666666667,599.64,70.0,0.0266666666666666,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,337
2025-01-31 22:00:00,599.6433333333333,0.0,37.66666666666666,63.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.75333333333334,67.0,69.0,78.0,62.0,338
2025-01-31 22:15:00,602.4699999999999,0.0,37.0,62.75,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0,339
2025-01-31 22:30:00,597.5233333333333,0.0,37.66666666666666,62.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,340
2025-01-31 22:45:00,589.0500000000001,0.0,38.333333333333336,61.98,599.64,70.0,3.126666666666667,74.0,70.0,0.0,69.83999999999999,67.0,69.0,78.0,62.0,341
2025-01-31 23:00:00,592.58,0.0,39.16666666666666,62.00333333333333,599.64,70.0,11.953333333333331,74.0,70.0,0.0,69.51,67.0,69.0,78.0,62.0,342
2025-01-31 23:15:00,602.4699999999999,0.0,40.16666666666666,63.86000000000001,599.64,70.0,20.16333333333333,74.0,70.0,0.0,69.32000000000001,67.0,69.0,78.0,62.0,343
2025-01-31 23:30:00,601.7633333333333,0.0,40.16666666666666,65.70666666666666,599.64,70.0,26.723333333333333,74.0,70.0,0.0,69.24666666666667,67.0,69.0,78.0,62.0,344
2025-01-31 23:45:00,603.1766666666666,0.0,39.5,68.15333333333332,599.64,70.0,33.803333333333335,74.0,70.0,0.0,69.18333333333334,67.0,69.0,78.0,62.0,345
2025-02-01 00:00:00,606.0,0.0,39.16666666666666,70.31,599.64,70.0,38.2,74.0,70.0,0.0,69.26666666666667,67.0,69.0,78.0,62.0,346
2025-02-01 00:15:00,598.9399999999999,0.0,39.333333333333336,72.04333333333334,599.64,70.0,41.74333333333333,74.0,70.0,0.0,69.34333333333333,67.0,69.0,78.0,62.0,347
2025-02-01 00:30:00,606.0,0.0,39.66666666666666,72.83,599.64,70.0,43.70333333333334,74.0,70.0,0.0,69.46333333333332,67.0,69.0,78.0,62.0,348
2025-02-01 00:45:00,589.7566666666667,0.0,41.0,73.02666666666667,599.64,70.0,44.14000000000001,74.0,70.0,0.0,69.61,67.0,69.0,78.0,62.0,349
2025-02-01 01:00:00,601.0566666666667,0.0,43.0,71.91000000000001,599.64,70.0,41.03333333333333,74.0,70.0,0.0,69.86666666666666,67.0,69.0,78.0,62.0,350
2025-02-01 01:15:00,603.1766666666666,0.0,44.5,70.35333333333334,599.64,70.0,37.84333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,351
2025-02-01 01:30:00,596.11,0.0,46.5,69.28666666666668,599.64,70.0,35.78666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,352
2025-02-01 01:45:00,602.4666666666667,0.0,48.0,68.90333333333332,599.64,70.0,34.50333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,353
2025-02-01 02:00:00,605.2933333333333,0.0,49.0,68.58,599.64,70.0,33.53666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,354
2025-02-01 02:15:00,598.9366666666666,0.0,49.5,68.18666666666667,599.64,70.0,32.403333333333336,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,355
2025-02-01 02:30:00,598.9366666666666,0.0,50.0,67.97,599.64,70.0,31.46,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,356
2025-02-01 02:45:00,593.9933333333333,0.0,52.16666666666666,67.75333333333333,599.64,70.0,30.73,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,357
2025-02-01 03:00:00,590.46,0.0,53.333333333333336,67.66333333333334,599.64,70.0,30.3,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,358
2025-02-01 03:15:00,602.4666666666667,0.0,53.333333333333336,67.99333333333334,599.64,70.0,31.78,74.0,70.0,0.0,70.00666666666666,67.0,69.0,78.0,62.0,359
2025-02-01 03:30:00,596.11,0.0,55.0,68.26,599.64,70.0,32.04,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,360
2025-02-01 03:45:00,594.6966666666666,0.0,55.833333333333336,68.24333333333334,599.64,70.0,32.086666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,361
2025-02-01 04:00:00,607.4133333333333,0.0,56.66666666666666,68.35333333333334,599.64,70.0,32.15,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,362
2025-02-01 04:15:00,608.8233333333334,0.0,58.0,68.54666666666667,599.64,70.0,32.346666666666664,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,363
2025-02-01 04:30:00,580.57,0.0,58.5,68.76,599.64,70.0,32.24,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,364
2025-02-01 04:45:00,603.1733333333333,0.0,57.66666666666666,68.55666666666667,599.64,70.0,31.25333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,365
2025-02-01 05:00:00,600.35,0.0,58.333333333333336,68.21,599.64,70.0,30.26,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,366
2025-02-01 05:15:00,597.5266666666666,0.0,57.66666666666666,67.82666666666667,599.64,70.0,28.776666666666667,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,367
2025-02-01 05:30:00,599.6433333333333,0.0,57.5,67.61666666666666,599.64,70.0,27.843333333333334,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,368
2025-02-01 05:45:00,606.0,0.0,57.5,67.34333333333333,599.64,70.0,26.616666666666664,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,369
2025-02-01 06:00:00,592.5799999999999,0.0,58.0,66.96666666666667,599.64,70.0,25.540000000000003,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,370
2025-02-01 06:15:00,601.0566666666667,0.0,57.66666666666666,66.56666666666666,599.64,70.0,24.59,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,371
2025-02-01 06:30:00,596.11,0.0,66.66666666666667,66.03333333333335,599.64,70.0,23.886666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,372
2025-02-01 06:45:00,598.23,0.0,81.5,66.89,599.64,70.0,22.933333333333334,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,373
2025-02-01 07:00:00,607.41,0.0,78.33333333333333,66.15666666666667,599.64,70.0,19.996666666666663,74.0,70.0,0.0,70.19666666666667,67.0,69.0,78.0,62.0,374
2025-02-03 21:15:00,577.395,0.0,100.0,64.41,599.64,70.0,19.41,74.0,70.0,0.0,70.11500000000001,67.0,69.0,78.0,62.0,375
2025-02-03 21:30:00,575.63,0.0,100.0,63.91333333333333,599.64,70.0,18.58333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,376
2025-02-03 21:45:00,560.7966666666666,0.0,100.0,63.97666666666667,599.64,70.0,20.05333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0,377
2025-02-03 22:00:00,558.6766666666666,0.0,100.0,66.39,599.64,70.0,27.38,74.0,70.0,0.0,69.69333333333333,67.0,69.0,78.0,62.0,378
2025-02-03 22:15:00,548.79,0.0,100.0,70.19666666666667,599.64,70.0,36.36333333333334,74.0,70.0,0.0,69.41000000000001,67.0,69.0,78.0,62.0,379
2025-02-03 22:30:00,557.9733333333334,0.0,100.0,75.08333333333333,599.64,70.0,43.68,74.0,70.0,0.0,69.30333333333333,67.0,69.0,78.0,62.0,380
2025-02-03 22:45:00,561.5033333333333,0.0,100.0,77.50333333333333,599.64,70.0,47.31666666666666,74.0,70.0,0.0,69.35000000000001,67.0,69.0,78.0,62.0,381
2025-02-03 23:00:00,542.4333333333333,0.0,100.0,81.47,599.64,70.0,53.68666666666667,74.0,70.0,0.0,69.3,67.0,69.0,78.0,62.0,382
2025-02-03 23:15:00,541.0233333333334,0.0,100.0,83.08333333333333,599.64,70.0,55.66666666666666,74.0,70.0,0.0,69.43333333333334,67.0,69.0,78.0,62.0,383
2025-02-03 23:30:00,542.43,0.0,100.0,85.50999999999999,599.64,70.0,59.876666666666665,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,384
2025-02-03 23:45:00,539.6066666666667,0.0,100.0,87.17,599.64,70.0,61.330000000000005,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,385
2025-02-04 00:00:00,536.0733333333333,0.0,100.0,85.82666666666667,599.64,70.0,60.11333333333334,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0,386
2025-02-04 00:15:00,553.7333333333332,0.0,100.0,85.25,599.64,70.0,59.63333333333333,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,387
2025-02-04 00:30:00,534.6633333333333,0.0,100.0,85.11666666666666,599.64,70.0,59.17333333333334,74.0,70.0,0.0,69.90666666666667,67.0,69.0,78.0,62.0,388
2025-02-04 00:45:00,550.9066666666666,0.0,100.0,83.78,599.64,70.0,58.05666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,389
2025-02-04 01:00:00,531.1333333333333,0.0,100.0,82.89666666666666,599.64,70.0,56.43666666666667,74.0,70.0,0.0,70.06,67.0,69.0,78.0,62.0,390
2025-02-04 01:15:00,538.9,0.0,100.0,82.06333333333333,599.64,70.0,54.74,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,391
2025-02-04 01:30:00,530.4266666666667,0.0,100.0,80.94333333333333,599.64,70.0,53.32333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,392
2025-02-04 01:45:00,531.1333333333333,0.0,100.0,79.61666666666666,599.64,70.0,50.73666666666667,74.0,70.0,0.0,70.19333333333333,67.0,69.0,78.0,62.0,393
2025-02-04 02:00:00,538.9,0.0,100.0,75.80666666666667,599.64,70.0,45.20333333333334,74.0,70.0,0.0,70.36,67.0,69.0,78.0,62.0,394
2025-02-04 02:15:00,543.14,0.0,100.0,72.46333333333334,599.64,70.0,40.75,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,395
2025-02-04 02:30:00,543.14,0.0,100.0,69.43333333333334,599.64,70.0,36.24666666666667,74.0,70.0,0.0,70.48333333333333,67.0,69.0,78.0,62.0,396
2025-02-04 02:45:00,545.9666666666667,0.0,100.0,67.76666666666667,599.64,70.0,32.82666666666667,74.0,70.0,0.0,70.46666666666667,67.0,69.0,78.0,62.0,397
2025-02-04 03:00:00,544.5533333333333,0.0,100.0,66.33333333333333,599.64,70.0,29.35,74.0,70.0,0.0,70.45333333333333,67.0,69.0,78.0,62.0,398
2025-02-04 03:15:00,537.49,0.0,100.0,65.17333333333333,599.64,70.0,26.57333333333333,74.0,70.0,0.0,70.42999999999999,67.0,69.0,78.0,62.0,399
2025-02-04 03:30:00,545.9633333333333,0.0,100.0,64.11333333333333,599.64,70.0,23.88,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,400
2025-02-04 03:45:00,531.1333333333333,0.0,100.0,62.67666666666667,599.64,70.0,20.88,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,401
2025-02-04 04:00:00,540.3166666666667,0.0,100.0,66.2,599.64,70.0,12.933333333333335,74.0,70.0,0.0,70.62,67.0,69.0,78.0,62.0,402
2025-02-04 04:15:00,541.02,0.0,100.0,58.7,599.64,70.0,6.873333333333334,74.0,70.0,0.0,70.65333333333332,67.0,69.0,78.0,62.0,403
2025-02-04 04:30:00,553.0300000000001,0.0,100.0,63.21666666666667,599.64,70.0,2.063333333333333,74.0,70.0,0.0,70.75,67.0,69.0,78.0,62.0,404
2025-02-04 04:45:00,553.0266666666666,0.0,100.0,59.07666666666666,599.64,70.0,0.4000000000000001,74.0,70.0,0.0,70.50666666666667,67.0,69.0,78.0,62.0,405
2025-02-04 05:00:00,577.75,0.0,63.5,58.223333333333336,599.64,70.0,0.96,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0,406
2025-02-04 05:15:00,594.6999999999999,0.0,46.0,64.44666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53,67.0,69.0,78.0,62.0,407
2025-02-04 05:30:00,598.9366666666666,0.0,44.833333333333336,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,78.0,62.0,408
2025-02-04 05:45:00,599.6433333333333,0.0,45.16666666666666,64.12333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,78.0,62.0,409
2025-02-04 06:00:00,608.12,0.0,44.833333333333336,63.53,599.64,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,78.0,62.0,410
2025-02-04 06:15:00,587.64,0.0,45.5,63.34666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,411
2025-02-04 06:30:00,603.8833333333333,0.0,45.333333333333336,63.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,412
2025-02-04 06:45:00,601.76,0.0,45.66666666666666,62.44,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,78.0,62.0,413
2025-02-04 07:00:00,597.5266666666666,0.0,46.0,62.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,414
2025-02-04 07:15:00,593.9966666666666,0.0,46.333333333333336,61.873333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0,415
2025-02-04 07:30:00,576.3366666666667,0.0,45.833333333333336,62.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,416
2025-02-04 07:45:00,601.76,0.0,45.5,62.35666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,417
2025-02-04 08:00:00,596.11,0.0,45.833333333333336,62.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,418
2025-02-04 08:15:00,598.9399999999999,0.0,46.333333333333336,61.95666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,419
2025-02-04 08:30:00,607.4133333333333,0.0,45.833333333333336,61.833333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0,420
2025-02-04 08:45:00,611.65,0.0,45.66666666666666,61.78,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,421
2025-02-04 09:00:00,593.2833333333333,0.0,45.66666666666666,61.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,78.0,62.0,422
2025-02-04 09:15:00,602.4666666666667,0.0,46.0,61.50333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,78.0,62.0,423
2025-02-04 09:30:00,608.8266666666667,0.0,45.833333333333336,61.34666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0,424
2025-02-04 09:45:00,591.8766666666667,0.0,45.66666666666666,60.906666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,78.0,62.0,425
2025-02-04 10:00:00,598.2333333333332,0.0,45.5,58.836666666666666,599.64,70.0,0.1733333333333333,74.0,70.0,0.0,70.08,67.0,69.0,78.0,62.0,426
2025-02-04 10:15:00,598.9399999999999,0.0,46.0,59.04666666666666,599.64,70.0,9.683333333333332,74.0,70.0,0.0,69.56666666666666,67.0,69.0,78.0,62.0,427
2025-02-04 10:30:00,597.5266666666666,0.0,55.833333333333336,64.21,599.64,70.0,20.19,74.0,70.0,0.0,69.27333333333333,67.0,69.0,78.0,62.0,428
2025-02-04 10:45:00,601.0533333333333,0.0,57.66666666666666,65.45333333333333,599.64,70.0,22.953333333333333,74.0,70.0,0.0,69.38333333333334,67.0,69.0,78.0,62.0,429
2025-02-04 11:00:00,603.1766666666666,0.0,59.0,65.99666666666667,599.64,70.0,24.953333333333333,74.0,70.0,0.0,69.49333333333334,67.0,69.0,78.0,62.0,430
2025-02-04 11:15:00,608.1166666666667,0.0,61.0,66.61333333333333,599.64,70.0,26.953333333333333,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,431
2025-02-04 11:30:00,613.77,0.0,63.0,67.26333333333334,599.64,70.0,27.563333333333333,74.0,70.0,0.0,69.67999999999999,67.0,69.0,78.0,62.0,432
2025-02-04 11:45:00,590.4633333333333,0.0,65.83333333333333,67.62666666666667,599.64,70.0,27.75333333333333,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,433
2025-02-04 12:00:00,605.2933333333334,0.0,67.33333333333333,67.44333333333333,599.64,70.0,27.626666666666665,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,434
2025-02-04 12:15:00,606.0033333333333,0.0,70.83333333333333,67.96333333333332,599.64,70.0,28.19666666666667,74.0,70.0,0.0,69.86,67.0,69.0,78.0,62.0,435
2025-02-04 12:30:00,587.6366666666667,0.0,70.83333333333333,67.50333333333333,599.64,70.0,27.15,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,436
2025-02-04 12:45:00,597.5266666666666,0.0,73.0,67.64,599.64,70.0,27.413333333333338,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,437
2025-02-04 13:00:00,598.9333333333333,0.0,72.16666666666667,67.59666666666666,599.64,70.0,27.313333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,438
2025-02-04 13:15:00,612.3566666666667,0.0,71.83333333333333,67.62333333333333,599.64,70.0,27.376666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,439
2025-02-04 13:30:00,598.9333333333333,0.0,75.33333333333333,67.60333333333334,599.64,70.0,27.316666666666663,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,440
2025-02-04 13:45:00,593.99,0.0,78.5,67.61666666666666,599.64,70.0,27.64333333333333,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,441
2025-02-04 14:00:00,599.64,0.0,81.5,67.71333333333334,599.64,70.0,27.436666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,442
2025-02-04 14:15:00,600.35,0.0,78.33333333333333,67.45666666666666,599.64,70.0,27.11,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,443
2025-02-04 14:30:00,596.8166666666667,0.0,80.16666666666667,66.93666666666667,599.64,70.0,25.376666666666665,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,444
2025-02-04 14:45:00,605.2933333333334,0.0,81.33333333333333,66.84666666666668,599.64,70.0,25.183333333333334,74.0,70.0,0.0,70.04333333333334,67.0,69.0,78.0,62.0,445
2025-02-04 15:00:00,578.4533333333334,0.0,97.0,67.99666666666667,599.64,70.0,24.58,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,446
2025-02-04 15:15:00,575.6266666666667,0.0,100.0,67.74333333333333,599.64,70.0,23.156666666666663,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,447
2025-02-04 15:30:00,571.3933333333333,0.0,100.0,67.38333333333333,599.64,70.0,22.066666666666663,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,448
2025-02-04 15:45:00,577.04,0.0,100.0,67.02666666666666,599.64,70.0,20.996666666666663,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,449
2025-02-04 16:00:00,568.5666666666667,0.0,100.0,66.66000000000001,599.64,70.0,19.96,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,450
2025-02-04 16:15:00,585.5166666666667,0.0,100.0,65.42,599.64,70.0,15.263333333333334,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,451
2025-02-04 16:30:00,572.0966666666667,0.0,100.0,63.86666666666667,599.64,70.0,10.246666666666666,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,452
2025-02-04 16:45:00,578.4533333333334,0.0,100.0,63.873333333333335,599.64,70.0,7.116666666666667,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,453
2025-02-04 17:00:00,577.0433333333334,0.0,100.0,64.05333333333333,599.64,70.0,3.8866666666666663,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,454
2025-02-04 17:15:00,572.0966666666667,0.0,100.0,64.41333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,455
2025-02-04 17:30:00,585.5166666666667,0.0,100.0,64.54333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,78.0,62.0,456
2025-02-04 17:45:00,570.6866666666666,0.0,100.0,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,78.0,62.0,457
2025-02-04 18:00:00,580.57,0.0,100.0,64.91333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,78.0,62.0,458
2025-02-04 18:15:00,579.87,0.0,100.0,64.97,599.64,70.0,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,78.0,62.0,459
2025-02-04 18:30:00,572.8033333333334,0.0,100.0,64.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,460
2025-02-04 18:45:00,571.3933333333333,0.0,100.0,65.03666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,461
2025-02-04 19:00:00,577.75,0.0,100.0,65.25,599.64,70.0,0.1833333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,462
2025-02-04 19:15:00,579.87,0.0,100.0,65.36,599.64,70.0,1.18,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,463
2025-02-04 19:30:00,573.5133333333333,0.0,100.0,65.17666666666666,599.64,70.0,4.3566666666666665,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,464
2025-02-04 19:45:00,573.5100000000001,0.0,100.0,65.37333333333333,599.64,70.0,8.94,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,465
2025-02-04 20:00:00,567.1533333333333,0.0,100.0,65.98333333333333,599.64,70.0,10.906666666666666,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,466
2025-02-04 20:15:00,584.1033333333334,0.0,100.0,66.07333333333334,599.64,70.0,10.133333333333333,74.0,70.0,0.0,69.83,67.0,69.0,78.0,62.0,467
2025-02-04 20:30:00,591.1666666666666,0.0,99.66666666666669,65.78333333333335,599.64,70.0,8.136666666666667,74.0,70.0,0.0,69.96666666666667,67.0,69.0,78.0,62.0,468
2025-02-04 20:45:00,613.0633333333334,0.0,77.0,65.56333333333333,599.64,70.0,6.746666666666666,74.0,70.0,0.0,70.03333333333333,67.0,69.0,78.0,62.0,469
2025-02-04 21:00:00,592.58,0.0,68.0,65.52666666666666,599.64,70.0,4.363333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,470
2025-02-04 21:15:00,601.0533333333334,0.0,65.66666666666667,65.58666666666666,599.64,70.0,1.81,74.0,70.0,0.0,70.17999999999999,67.0,69.0,78.0,62.0,471
2025-02-04 21:30:00,599.6433333333333,0.0,65.16666666666667,65.48,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,472
2025-02-04 21:45:00,593.2866666666666,0.0,66.16666666666667,65.5,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,78.0,62.0,473
2025-02-04 22:00:00,594.6999999999999,0.0,66.66666666666667,65.47,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0,474
2025-02-04 22:15:00,597.5233333333333,0.0,65.83333333333333,65.38333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,78.0,62.0,475
2025-02-04 22:30:00,590.4599999999999,0.0,65.66666666666667,65.21666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,78.0,62.0,476
2025-02-04 22:45:00,591.8733333333333,0.0,66.66666666666667,65.05333333333333,599.64,70.0,2.19,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,477
2025-02-04 23:00:00,599.6433333333333,0.0,68.66666666666667,65.04333333333334,599.64,70.0,10.476666666666668,74.0,70.0,0.0,69.56,67.0,69.0,78.0,62.0,478
2025-02-04 23:15:00,592.5833333333334,0.0,73.0,66.83333333333333,599.64,70.0,19.746666666666663,74.0,70.0,0.0,69.31333333333333,67.0,69.0,78.0,62.0,479
2025-02-04 23:30:00,601.0566666666667,0.0,78.16666666666667,68.94333333333333,599.64,70.0,29.03333333333333,74.0,70.0,0.0,69.14,67.0,69.0,78.0,62.0,480
2025-02-04 23:45:00,600.3466666666667,0.0,80.33333333333333,71.27666666666666,599.64,70.0,35.666666666666664,74.0,70.0,0.0,69.12666666666667,67.0,69.0,78.0,62.0,481
2025-02-05 00:00:00,601.0566666666667,0.0,81.83333333333333,74.3,599.64,70.0,42.35666666666666,74.0,70.0,0.0,69.12333333333333,67.0,69.0,78.0,62.0,482
2025-02-05 00:15:00,584.8100000000001,0.0,84.16666666666667,77.35000000000001,599.64,70.0,46.70666666666667,74.0,70.0,0.0,69.21666666666667,67.0,69.0,78.0,62.0,483
2025-02-05 00:30:00,593.2866666666666,0.0,86.33333333333333,79.62,599.64,70.0,49.59666666666667,74.0,70.0,0.0,69.33666666666666,67.0,69.0,78.0,62.0,484
2025-02-05 00:45:00,591.8733333333333,0.0,92.5,80.63,599.64,70.0,50.23,74.0,70.0,0.0,69.52,67.0,69.0,78.0,62.0,485
2025-02-05 01:00:00,568.5666666666667,0.0,100.0,81.41,599.64,70.0,49.49333333333334,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,486
2025-02-05 01:15:00,571.3933333333333,0.0,100.0,80.53333333333333,599.64,70.0,47.656666666666666,74.0,70.0,0.0,69.87,67.0,69.0,78.0,62.0,487
2025-02-05 01:30:00,580.5733333333334,0.0,100.0,79.02666666666666,599.64,70.0,45.406666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,488
2025-02-05 01:45:00,579.8666666666667,0.0,100.0,75.94666666666667,599.64,70.0,40.50333333333334,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,489
2025-02-05 02:00:00,583.4,0.0,100.0,73.8,599.64,70.0,37.49333333333333,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,490
2025-02-05 02:15:00,588.3433333333334,0.0,100.0,72.67333333333333,599.64,70.0,35.56,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,491
2025-02-05 02:30:00,594.6999999999999,0.0,100.0,71.63333333333334,599.64,70.0,33.63999999999999,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,492
2025-02-05 02:45:00,584.81,0.0,100.0,70.89333333333333,599.64,70.0,32.26666666666667,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,493
2025-02-05 03:00:00,584.8133333333334,0.0,100.0,70.99333333333334,599.64,70.0,32.54,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0,494
2025-02-05 03:15:00,587.6366666666667,0.0,100.0,70.76666666666667,599.64,70.0,31.883333333333336,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,495
2025-02-05 03:30:00,589.0466666666666,0.0,100.0,70.42666666666666,599.64,70.0,31.02333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,496
2025-02-05 03:45:00,581.2800000000001,0.0,100.0,70.01,599.64,70.0,30.03333333333333,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,497
2025-02-05 04:00:00,584.8133333333334,0.0,100.0,69.56,599.64,70.0,29.133333333333336,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,498
2025-02-05 04:15:00,587.6366666666667,0.0,100.0,69.39,599.64,70.0,28.73333333333333,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,499
2025-02-05 04:30:00,571.39,0.0,100.0,69.35666666666667,599.64,70.0,28.17333333333333,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,500
2025-02-05 04:45:00,584.1033333333334,0.0,100.0,69.03666666666668,599.64,70.0,27.25666666666667,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,501
2025-02-05 05:00:00,588.3433333333334,0.0,100.0,68.66333333333334,599.64,70.0,26.383333333333336,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,502
2025-02-05 05:15:00,576.3366666666666,0.0,100.0,68.51666666666667,599.64,70.0,25.813333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,503
2025-02-05 05:30:00,567.1533333333333,0.0,100.0,68.35333333333334,599.64,70.0,24.796666666666667,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,504
2025-02-05 05:45:00,586.2233333333334,0.0,100.0,68.01,599.64,70.0,23.71333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,505
2025-02-05 06:00:00,579.8666666666667,0.0,100.0,67.54333333333334,599.64,70.0,22.613333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,506
2025-02-05 06:15:00,581.9866666666667,0.0,100.0,67.18,599.64,70.0,21.820000000000004,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,507
2025-02-05 06:30:00,584.8133333333334,0.0,100.0,67.05333333333333,599.64,70.0,21.406666666666663,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,508
2025-02-05 06:45:00,577.0433333333334,0.0,100.0,66.86666666666666,599.64,70.0,20.843333333333334,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,509
2025-02-05 07:00:00,584.8100000000001,0.0,100.0,66.72333333333334,599.64,70.0,20.28,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,510
2025-02-05 07:15:00,581.9833333333333,0.0,100.0,66.70333333333333,599.64,70.0,20.436666666666667,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,511
2025-02-05 07:30:00,584.1033333333334,0.0,100.0,66.81333333333333,599.64,70.0,20.416666666666668,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,512
2025-02-05 07:45:00,580.5766666666667,0.0,100.0,66.57000000000001,599.64,70.0,19.726666666666667,74.0,70.0,0.0,70.03666666666668,67.0,69.0,78.0,62.0,513
2025-02-05 08:00:00,575.63,0.0,100.0,66.60666666666667,599.64,70.0,19.93,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,514
2025-02-05 08:15:00,564.3266666666667,0.0,100.0,66.47000000000001,599.64,70.0,19.593333333333334,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,515
2025-02-05 08:30:00,573.5100000000001,0.0,100.0,66.42333333333333,599.64,70.0,19.08,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,516
2025-02-05 08:45:00,577.0433333333334,0.0,100.0,66.43333333333334,599.64,70.0,19.39333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,78.0,62.0,517
2025-02-05 09:00:00,573.5100000000001,0.0,100.0,66.35000000000001,599.64,70.0,19.086666666666662,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,518
2025-02-05 09:15:00,577.0433333333334,0.0,100.0,66.13,599.64,70.0,18.416666666666668,74.0,70.0,0.0,70.03333333333333,67.0,69.0,78.0,62.0,519
2025-02-05 09:30:00,576.3366666666667,0.0,100.0,66.12,599.64,70.0,18.44333333333333,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,520
2025-02-05 09:45:00,574.2166666666667,0.0,100.0,66.07000000000001,599.64,70.0,18.206666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,521
2025-02-05 10:00:00,575.63,0.0,100.0,65.91000000000001,599.64,70.0,17.81,74.0,70.0,0.0,70.02,67.0,69.0,78.0,62.0,522
2025-02-05 10:15:00,573.5100000000001,0.0,100.0,66.08666666666666,599.64,70.0,18.363333333333333,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,523
2025-02-05 10:30:00,577.7466666666668,0.0,100.0,66.12333333333333,599.64,70.0,18.41,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,524
2025-02-05 10:45:00,580.5733333333334,0.0,100.0,66.07000000000001,599.64,70.0,18.436666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,525
2025-02-05 11:00:00,584.8133333333334,0.0,100.0,66.06333333333333,599.64,70.0,18.523333333333337,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,526
2025-02-05 11:15:00,581.9866666666667,0.0,100.0,66.04666666666667,599.64,70.0,18.62,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,527
2025-02-05 11:30:00,564.3266666666667,0.0,100.0,66.16333333333334,599.64,70.0,18.976666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,528
2025-02-05 11:45:00,578.4533333333334,0.0,100.0,66.21666666666667,599.64,70.0,19.08333333333333,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,529
2025-02-05 12:00:00,574.9233333333333,0.0,100.0,66.41,599.64,70.0,19.64333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,530
2025-02-05 12:15:00,569.2733333333334,0.0,100.0,66.59666666666666,599.64,70.0,20.01,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,531
2025-02-05 12:30:00,568.5666666666667,0.0,100.0,66.76333333333334,599.64,70.0,20.506666666666664,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,532
2025-02-05 12:45:00,565.7433333333333,0.0,100.0,66.92999999999999,599.64,70.0,20.843333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,533
2025-02-05 13:00:00,569.27,0.0,100.0,67.10000000000001,599.64,70.0,21.43,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,534
2025-02-05 13:15:00,566.4499999999999,0.0,100.0,67.16000000000001,599.64,70.0,21.25333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,535
2025-02-05 13:30:00,551.6166666666667,0.0,100.0,68.20333333333333,599.64,70.0,24.07333333333333,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,536
2025-02-05 13:45:00,565.74,0.0,100.0,68.51333333333334,599.64,70.0,24.32333333333333,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,537
2025-02-05 14:00:00,537.4866666666667,0.0,100.0,68.41333333333334,599.64,70.0,23.92,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0,538
2025-02-05 14:15:00,545.9633333333333,0.0,100.0,68.54333333333334,599.64,70.0,23.83,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,539
2025-02-05 14:30:00,555.1466666666666,0.0,100.0,68.45666666666666,599.64,70.0,23.040000000000003,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,540
2025-02-05 14:45:00,550.91,0.0,100.0,67.59666666666666,599.64,70.0,20.55,74.0,70.0,0.0,70.09666666666666,67.0,69.0,78.0,62.0,541
2025-02-05 15:00:00,554.4399999999999,0.0,100.0,67.22666666666667,599.64,70.0,19.216666666666665,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,542
2025-02-05 15:15:00,550.9066666666666,0.0,100.0,66.83999999999999,599.64,70.0,17.706666666666667,74.0,70.0,0.0,70.14,67.0,69.0,78.0,62.0,543
2025-02-05 15:30:00,545.2566666666667,0.0,100.0,65.91666666666667,599.64,70.0,14.67,74.0,70.0,0.0,70.21333333333334,67.0,69.0,78.0,62.0,544
2025-02-05 15:45:00,549.4933333333333,0.0,100.0,65.18666666666667,599.64,70.0,12.23,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,545
2025-02-05 16:00:00,552.3233333333334,0.0,100.0,64.69666666666666,599.64,70.0,9.736666666666666,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0,546
2025-02-05 16:15:00,551.6133333333333,0.0,100.0,64.72333333333333,599.64,70.0,5.13,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,547
2025-02-05 16:30:00,553.0266666666666,0.0,100.0,64.77666666666666,599.64,70.0,1.3033333333333337,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,548
2025-02-05 16:45:00,540.3166666666667,0.0,100.0,64.91666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,78.0,62.0,549
2025-02-05 17:00:00,543.8466666666667,0.0,100.0,65.0,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,78.0,62.0,550
2025-02-05 17:15:00,545.9633333333333,0.0,100.0,65.08666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,78.0,62.0,551
2025-02-05 17:30:00,557.2666666666667,0.0,100.0,65.08666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,552
2025-02-05 17:45:00,542.4333333333333,0.0,100.0,65.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,553
2025-02-05 18:00:00,540.3133333333334,0.0,100.0,65.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,554
2025-02-05 18:15:00,550.2066666666666,0.0,100.0,65.39666666666666,599.64,70.0,0.0933333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,555
2025-02-05 18:30:00,546.67,0.0,100.0,65.40333333333332,599.64,70.0,2.1666666666666665,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,556
2025-02-05 18:45:00,534.6666666666666,0.0,100.0,65.5,599.64,70.0,4.39,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,557
2025-02-05 19:00:00,540.31,0.0,100.0,65.59333333333332,599.64,70.0,6.846666666666667,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,558
2025-02-05 19:15:00,533.9566666666666,0.0,100.0,65.63,599.64,70.0,10.786666666666669,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,559
2025-02-05 19:30:00,538.9033333333333,0.0,100.0,67.27333333333333,599.64,70.0,16.026666666666667,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,560
2025-02-05 19:45:00,533.2533333333334,0.0,100.0,69.23666666666666,599.64,70.0,21.30333333333333,74.0,70.0,0.0,69.47333333333334,67.0,69.0,78.0,62.0,561
2025-02-05 20:00:00,536.78,0.0,100.0,71.01333333333334,599.64,70.0,26.363333333333333,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,562
2025-02-05 20:15:00,535.015,0.0,100.0,72.565,599.64,70.0,30.2,74.0,70.0,0.0,69.43,67.0,69.0,78.0,62.0,563
2025-02-05 20:30:00,539.61,0.0,100.0,74.42666666666666,599.64,70.0,34.093333333333334,74.0,70.0,0.0,69.46,67.0,69.0,78.0,62.0,564
2025-02-05 20:45:00,522.6566666666666,0.0,100.0,75.62,599.64,70.0,36.31333333333333,74.0,70.0,0.0,69.52333333333333,67.0,69.0,78.0,62.0,565
2025-02-05 21:00:00,526.8933333333333,0.0,100.0,77.02666666666667,599.64,70.0,38.903333333333336,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,566
2025-02-05 21:15:00,525.48,0.0,100.0,78.14333333333333,599.64,70.0,40.42,74.0,70.0,0.0,69.63666666666667,67.0,69.0,78.0,62.0,567
2025-02-05 21:30:00,529.7199999999999,0.0,100.0,79.03333333333335,599.64,70.0,42.03,74.0,70.0,0.0,69.67333333333333,67.0,69.0,78.0,62.0,568
2025-02-05 21:45:00,531.1333333333333,0.0,100.0,80.16333333333334,599.64,70.0,43.72333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,569
2025-02-05 22:00:00,540.3166666666667,0.0,100.0,80.56333333333333,599.64,70.0,44.66666666666666,74.0,70.0,0.0,69.76,67.0,69.0,78.0,62.0,570
2025-02-05 22:15:00,521.9533333333334,0.0,100.0,80.47333333333333,599.64,70.0,44.583333333333336,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,571
2025-02-05 22:30:00,521.2433333333333,0.0,100.0,79.37333333333333,599.64,70.0,42.81666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,572
2025-02-05 22:45:00,521.9499999999999,0.0,100.0,79.39999999999999,599.64,70.0,42.92666666666667,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,573
2025-02-05 23:00:00,526.8933333333333,0.0,100.0,79.20333333333333,599.64,70.0,42.77,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,574
2025-02-05 23:15:00,529.72,0.0,100.0,78.07333333333334,599.64,70.0,40.830000000000005,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,575
2025-02-05 23:30:00,529.0133333333333,0.0,100.0,77.24,599.64,70.0,39.64,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,576
2025-02-05 23:45:00,524.7766666666666,0.0,100.0,77.60000000000001,599.64,70.0,40.04333333333333,74.0,70.0,0.0,70.03666666666666,67.0,69.0,78.0,62.0,577
2025-02-06 00:00:00,519.1266666666667,0.0,100.0,77.91333333333334,599.64,70.0,40.64333333333334,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,578
2025-02-06 00:15:00,517.7133333333333,0.0,100.0,78.07000000000001,599.64,70.0,41.02666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,579
2025-02-06 00:30:00,522.6566666666666,0.0,100.0,77.28,599.64,70.0,39.31333333333333,74.0,70.0,0.0,70.06666666666666,67.0,69.0,78.0,62.0,580
2025-02-06 00:45:00,524.7766666666666,0.0,100.0,76.10666666666667,599.64,70.0,37.48666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,581
2025-02-06 01:00:00,526.8966666666666,0.0,100.0,75.54666666666667,599.64,70.0,36.553333333333335,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,582
2025-02-06 01:15:00,528.3100000000001,0.0,100.0,74.92,599.64,70.0,35.413333333333334,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,583
2025-02-06 01:30:00,523.3633333333333,0.0,100.0,74.40333333333334,599.64,70.0,34.49333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,584
2025-02-06 01:45:00,515.5933333333334,0.0,100.0,73.79333333333334,599.64,70.0,33.49,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,585
2025-02-06 02:00:00,534.6633333333333,0.0,100.0,73.28333333333335,599.64,70.0,32.49,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,586
2025-02-06 02:15:00,529.0133333333333,0.0,100.0,72.64,599.64,70.0,31.41333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,587
2025-02-06 02:30:00,528.3066666666667,0.0,100.0,72.33333333333333,599.64,70.0,30.433333333333334,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,588
2025-02-06 02:45:00,520.5366666666667,0.0,100.0,71.90666666666667,599.64,70.0,29.493333333333336,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,589
2025-02-06 03:00:00,526.8933333333333,0.0,100.0,71.70666666666666,599.64,70.0,29.22,74.0,70.0,0.0,70.08666666666666,67.0,69.0,78.0,62.0,590
2025-02-06 03:15:00,514.8866666666667,0.0,100.0,72.39666666666666,599.64,70.0,30.593333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,591
2025-02-06 03:30:00,528.3066666666667,0.0,100.0,72.68666666666667,599.64,70.0,31.08666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,592
2025-02-06 03:45:00,526.1866666666666,0.0,100.0,72.73333333333333,599.64,70.0,31.05,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,593
2025-02-06 04:00:00,519.1266666666667,0.0,100.0,72.93333333333334,599.64,70.0,31.58,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,594
2025-02-06 04:15:00,536.7866666666667,0.0,100.0,73.15666666666667,599.64,70.0,31.953333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,595
2025-02-06 04:30:00,532.5433333333334,0.0,100.0,73.25,599.64,70.0,31.796666666666667,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,596
2025-02-06 04:45:00,529.0133333333333,0.0,100.0,73.28666666666668,599.64,70.0,31.75333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,597
2025-02-06 05:00:00,526.19,0.0,100.0,73.35666666666667,599.64,70.0,31.69333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,598
2025-02-06 05:15:00,518.42,0.0,100.0,73.7,599.64,70.0,32.46666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,599
2025-02-06 05:30:00,530.43,0.0,100.0,74.04333333333334,599.64,70.0,32.77333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,600
2025-02-06 05:45:00,527.6,0.0,100.0,74.18333333333334,599.64,70.0,32.64,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,601
2025-02-06 06:00:00,529.72,0.0,100.0,74.23333333333333,599.64,70.0,32.54333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,602
2025-02-06 06:15:00,529.0133333333333,0.0,100.0,74.22666666666667,599.64,70.0,32.6,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,603
2025-02-06 06:30:00,517.01,0.0,100.0,74.27,599.64,70.0,32.64333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,604
2025-02-06 06:45:00,517.0066666666667,0.0,100.0,74.66,599.64,70.0,33.23,74.0,70.0,0.0,69.95666666666666,67.0,69.0,78.0,62.0,605
2025-02-06 07:00:00,522.6566666666666,0.0,100.0,76.40666666666667,599.64,70.0,36.08,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,606
2025-02-06 07:15:00,497.93666666666667,0.0,100.0,77.33,599.64,70.0,37.153333333333336,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,607
2025-02-06 07:30:00,506.41,0.0,100.0,77.46,599.64,70.0,37.09,74.0,70.0,0.0,69.88333333333334,67.0,69.0,78.0,62.0,608
2025-02-06 07:45:00,507.82666666666665,0.0,100.0,77.44333333333333,599.64,70.0,36.6,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,609
2025-02-06 08:00:00,524.07,0.0,100.0,78.28666666666668,599.64,70.0,38.06,74.0,70.0,0.0,69.88666666666667,67.0,69.0,78.0,62.0,610
2025-02-06 08:15:00,538.1966666666667,0.0,100.0,78.71,599.64,70.0,39.53,74.0,70.0,0.0,69.86999999999999,67.0,69.0,78.0,62.0,611
2025-02-06 08:30:00,604.5866666666667,0.0,95.16666666666669,78.42333333333333,599.64,70.0,40.446666666666665,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,612
2025-02-06 08:45:00,601.7633333333333,0.0,46.66666666666666,73.25666666666666,599.64,70.0,35.583333333333336,74.0,70.0,0.0,70.12333333333333,67.0,69.0,78.0,62.0,613
2025-02-06 09:00:00,606.0,0.0,42.16666666666666,71.00333333333333,599.64,70.0,27.94,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0,614
2025-02-06 09:15:00,592.5799999999999,0.0,44.333333333333336,68.03,599.64,70.0,18.003333333333334,74.0,70.0,0.0,70.65666666666668,67.0,69.0,78.0,62.0,615
2025-02-06 09:30:00,598.23,0.0,44.16666666666666,65.64999999999999,599.64,70.0,11.143333333333333,74.0,70.0,0.0,70.72333333333334,67.0,69.0,78.0,62.0,616
2025-02-06 09:45:00,602.4666666666667,0.0,43.5,65.14333333333333,599.64,70.0,5.87,74.0,70.0,0.0,70.71,67.0,69.0,78.0,62.0,617
2025-02-06 10:00:00,592.5766666666667,0.0,43.333333333333336,65.13,599.64,70.0,1.5166666666666666,74.0,70.0,0.0,70.66666666666667,67.0,69.0,78.0,62.0,618
2025-02-06 10:15:00,596.8166666666667,0.0,42.833333333333336,64.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,78.0,62.0,619
2025-02-06 10:30:00,603.8833333333333,0.0,42.333333333333336,64.60333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,78.0,62.0,620
2025-02-06 10:45:00,603.1733333333333,0.0,42.66666666666666,64.39999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,621
2025-02-06 11:00:00,606.0,0.0,43.16666666666666,64.92,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0,622
2025-02-06 11:15:00,604.59,0.0,43.333333333333336,65.17999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,623
2025-02-06 11:30:00,581.9866666666667,0.0,43.5,64.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,78.0,62.0,624
2025-02-06 11:45:00,604.5866666666667,0.0,42.66666666666666,64.11333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,78.0,62.0,625
2025-02-06 12:00:00,606.0,0.0,44.0,63.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0,626
2025-02-06 12:15:00,596.82,0.0,43.833333333333336,62.38,599.64,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,78.0,62.0,627
2025-02-06 12:30:00,594.6999999999999,0.0,43.833333333333336,60.74666666666667,599.64,70.0,2.926666666666667,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,628
2025-02-06 12:45:00,596.1133333333333,0.0,41.833333333333336,61.09,599.64,70.0,10.283333333333331,74.0,70.0,0.0,69.59333333333332,67.0,69.0,78.0,62.0,629
2025-02-06 13:00:00,596.8166666666667,0.0,43.66666666666666,61.94,599.64,70.0,14.376666666666669,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0,630
2025-02-06 13:15:00,599.64,0.0,48.333333333333336,63.41,599.64,70.0,17.576666666666668,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,631
2025-02-06 13:30:00,600.35,0.0,49.833333333333336,64.16333333333334,599.64,70.0,18.90333333333333,74.0,70.0,0.0,69.64,67.0,69.0,78.0,62.0,632
2025-02-06 13:45:00,598.23,0.0,51.0,64.64666666666666,599.64,70.0,20.476666666666667,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0,633
2025-02-06 14:00:00,584.81,0.0,50.5,64.94,599.64,70.0,22.02,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0,634
2025-02-06 14:15:00,592.225,0.0,52.625,65.63499999999999,599.64,70.0,23.855,74.0,70.0,0.0,69.705,67.0,69.0,78.0,62.0,635
2025-02-06 14:30:00,598.23,0.0,52.66666666666666,65.44333333333333,599.64,70.0,23.22,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,636
2025-02-06 14:45:00,597.525,0.0,53.25,65.86749999999999,599.64,70.0,24.6325,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,637
2025-02-06 15:00:00,596.8166666666667,0.0,53.5,66.09666666666668,599.64,70.0,25.6,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,638
2025-02-06 15:15:00,602.4699999999999,0.0,54.333333333333336,66.44666666666667,599.64,70.0,26.62,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,639
2025-02-06 15:30:00,601.0566666666667,0.0,54.16666666666666,66.16333333333334,599.64,70.0,25.58,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,640
2025-02-06 15:45:00,607.4133333333333,0.0,54.333333333333336,66.18333333333334,599.64,70.0,25.22666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,641
2025-02-06 16:00:00,599.64,0.0,54.75,66.25,599.64,70.0,25.265,74.0,70.0,0.0,69.97,67.0,69.0,78.0,62.0,642
2025-02-06 16:15:00,596.465,0.0,54.5,66.2825,599.64,70.0,25.14,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,643
2025-02-06 16:30:00,590.46,0.0,54.833333333333336,65.75333333333333,599.64,70.0,22.51,74.0,70.0,0.0,70.09666666666666,67.0,69.0,78.0,62.0,644
2025-02-06 16:45:00,602.4666666666667,0.0,54.5,65.56333333333333,599.64,70.0,21.026666666666667,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,645
2025-02-06 17:00:00,586.93,0.0,54.833333333333336,64.98,599.64,70.0,17.19333333333333,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,646
2025-02-06 17:15:00,611.65,0.0,54.66666666666666,63.95333333333334,599.64,70.0,12.276666666666666,74.0,70.0,0.0,70.37666666666667,67.0,69.0,78.0,62.0,647
2025-02-06 17:30:00,594.6999999999999,0.0,54.833333333333336,63.21666666666666,599.64,70.0,6.4366666666666665,74.0,70.0,0.0,70.49,67.0,69.0,78.0,62.0,648
2025-02-06 17:45:00,603.1733333333333,0.0,54.833333333333336,63.22666666666667,599.64,70.0,1.5433333333333332,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,649
2025-02-06 18:00:00,604.5866666666667,0.0,55.0,63.44,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,78.0,62.0,650
2025-02-06 18:15:00,607.4166666666666,0.0,55.16666666666666,63.52,599.64,70.0,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,78.0,62.0,651
2025-02-06 18:30:00,596.11,0.0,55.0,63.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,652
2025-02-06 18:45:00,591.1666666666666,0.0,54.833333333333336,63.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,78.0,62.0,653
2025-02-06 19:00:00,591.17,0.0,54.833333333333336,63.53666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,78.0,62.0,654
2025-02-06 19:15:00,606.0,0.0,54.833333333333336,63.22,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,78.0,62.0,655
2025-02-06 19:30:00,603.88,0.0,54.833333333333336,63.01333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,78.0,62.0,656
2025-02-06 19:45:00,602.4666666666667,0.0,54.5,62.76,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,78.0,62.0,657
2025-02-06 20:00:00,591.8766666666667,0.0,54.5,62.79,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,658
2025-02-06 20:15:00,603.1766666666666,0.0,54.833333333333336,63.15,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,659
2025-02-06 20:30:00,605.29,0.0,54.833333333333336,63.373333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,660
2025-02-06 20:45:00,592.58,0.0,55.333333333333336,63.54333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,78.0,62.0,661
2025-02-06 21:00:00,589.7533333333333,0.0,55.0,63.75,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,78.0,62.0,662
2025-02-06 21:15:00,588.3433333333334,0.0,55.333333333333336,63.9,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,663
2025-02-06 21:30:00,606.0,0.0,55.833333333333336,63.96,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,664
2025-02-06 21:45:00,604.5866666666667,0.0,55.5,63.88333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0,665
2025-02-06 22:00:00,597.5233333333334,0.0,56.0,63.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0,666
2025-02-06 22:15:00,608.8266666666667,0.0,55.5,63.38,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0,667
2025-02-06 22:30:00,598.9366666666666,0.0,55.16666666666666,62.63666666666666,599.64,70.0,0.0166666666666666,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,668
2025-02-06 22:45:00,599.64,0.0,55.0,61.89666666666667,599.64,70.0,1.4633333333333332,74.0,70.0,0.0,69.91666666666667,67.0,69.0,78.0,62.0,669
2025-02-06 23:00:00,604.59,0.0,56.333333333333336,61.81333333333333,599.64,70.0,4.09,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,670
2025-02-06 23:15:00,603.1733333333333,0.0,57.66666666666666,61.866666666666674,599.64,70.0,5.4433333333333325,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,671
2025-02-06 23:30:00,598.585,0.0,57.75,61.98,599.64,70.0,7.795,74.0,70.0,0.0,69.78999999999999,67.0,69.0,78.0,62.0,672
2025-02-06 23:45:00,596.1133333333333,0.0,59.833333333333336,61.99,599.64,70.0,10.563333333333333,74.0,70.0,0.0,69.72666666666667,67.0,69.0,78.0,62.0,673
2025-02-07 00:00:00,605.2933333333334,0.0,63.5,63.09666666666666,599.64,70.0,13.26,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,674
2025-02-07 00:15:00,590.4633333333333,0.0,68.5,64.14,599.64,70.0,15.303333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,675
2025-02-07 00:30:00,598.2333333333332,0.0,73.66666666666667,64.82666666666667,599.64,70.0,17.27,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,676
