time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 15:15:00,536.7833333333333,0.0,100.0,101.05333333333331,599.64,70.0,85.75666666666666,74.0,70.0,0.0,70.38,67.0,69.0,78.0,62.0,1023
2025-02-10 15:30:00,542.4333333333333,0.0,100.0,100.15666666666668,599.64,70.0,82.17333333333333,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,1024
2025-02-10 15:45:00,531.1333333333333,0.0,100.0,98.45666666666666,599.64,70.0,77.09666666666668,74.0,70.0,0.0,70.50333333333333,67.0,69.0,78.0,62.0,1025
2025-02-10 16:00:00,537.49,0.0,100.0,95.57333333333334,599.64,70.0,70.83999999999999,74.0,70.0,0.0,70.59333333333335,67.0,69.0,78.0,62.0,1026
2025-02-10 16:15:00,538.9033333333333,0.0,100.0,91.88,599.64,70.0,63.5,74.0,70.0,0.0,70.71,67.0,69.0,78.0,62.0,1027
2025-02-10 16:30:00,547.38,0.0,100.0,86.85000000000001,599.64,70.0,55.51333333333334,74.0,70.0,0.0,70.81666666666666,67.0,69.0,78.0,62.0,1028
2025-02-10 16:45:00,539.6066666666667,0.0,100.0,81.17666666666666,599.64,70.0,46.61666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,78.0,62.0,1029
2025-02-10 17:00:00,552.32,0.0,100.0,76.50333333333333,599.64,70.0,38.93333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,1030
2025-02-10 17:15:00,560.0866666666667,0.0,100.0,72.46666666666665,599.64,70.0,31.706666666666667,74.0,70.0,0.0,70.95,67.0,69.0,78.0,62.0,1031
2025-02-10 17:30:00,546.6733333333333,0.0,100.0,69.53666666666668,599.64,70.0,24.5,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,1032
2025-02-10 17:45:00,539.6066666666667,0.0,100.0,67.21666666666667,599.64,70.0,16.69666666666667,74.0,70.0,0.0,70.98333333333333,67.0,69.0,78.0,62.0,1033
2025-02-10 18:00:00,553.7366666666667,0.0,100.0,65.14333333333333,599.64,70.0,7.386666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,78.0,62.0,1034
2025-02-10 18:15:00,552.32,0.0,100.0,65.36,599.64,70.0,0.21,74.0,70.0,0.0,71.10333333333334,67.0,69.0,78.0,62.0,1035
2025-02-10 18:30:00,555.8533333333334,0.0,100.0,65.63,599.64,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,78.0,62.0,1036
2025-02-10 18:45:00,555.8533333333334,0.0,100.0,65.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,78.0,62.0,1037
2025-02-10 19:00:00,548.79,0.0,100.0,65.86333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,78.0,62.0,1038
2025-02-10 19:15:00,548.0833333333334,0.0,100.0,66.12333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,78.0,62.0,1039
2025-02-10 19:30:00,565.74,0.0,100.0,66.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0,1040
2025-02-10 19:45:00,553.7366666666667,0.0,100.0,66.33666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,78.0,62.0,1041
2025-02-10 20:00:00,556.56,0.0,100.0,66.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,78.0,62.0,1042
2025-02-10 20:15:00,568.5666666666666,0.0,100.0,66.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,78.0,62.0,1043
2025-02-10 20:30:00,577.7466666666668,0.0,100.0,66.45333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0,1044
2025-02-10 20:45:00,604.5866666666667,0.0,97.0,66.53666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,78.0,62.0,1045
2025-02-10 21:00:00,584.81,0.0,71.66666666666667,66.61333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,78.0,62.0,1046
2025-02-10 21:15:00,593.9966666666666,0.0,73.16666666666667,66.60333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,78.0,62.0,1047
2025-02-10 21:30:00,608.8233333333334,0.0,73.83333333333333,66.72000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,1048
2025-02-10 21:45:00,600.3466666666667,0.0,72.5,66.62,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,78.0,62.0,1049
2025-02-10 22:00:00,595.4066666666666,0.0,73.33333333333333,66.53000000000002,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,78.0,62.0,1050
2025-02-10 22:15:00,605.2933333333334,0.0,74.0,66.36333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,78.0,62.0,1051
2025-02-10 22:30:00,593.2866666666666,0.0,72.5,66.08666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,78.0,62.0,1052
2025-02-10 22:45:00,599.6433333333333,0.0,71.83333333333333,65.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,78.0,62.0,1053
2025-02-10 23:00:00,606.7066666666666,0.0,73.33333333333333,65.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,78.0,62.0,1054
2025-02-10 23:15:00,603.88,0.0,73.0,65.32666666666667,599.64,70.0,4.476666666666667,74.0,70.0,0.0,69.79333333333334,67.0,69.0,78.0,62.0,1055
2025-02-10 23:30:00,584.81,0.0,87.0,66.14999999999999,599.64,70.0,14.696666666666664,74.0,70.0,0.0,69.42333333333333,67.0,69.0,78.0,62.0,1056
2025-02-10 23:45:00,551.6133333333333,0.0,100.0,69.31,599.64,70.0,24.063333333333333,74.0,70.0,0.0,69.21666666666667,67.0,69.0,78.0,62.0,1057
2025-02-11 00:00:00,562.21,0.0,100.0,72.53666666666668,599.64,70.0,32.53,74.0,70.0,0.0,69.10666666666667,67.0,69.0,78.0,62.0,1058
2025-02-11 00:15:00,560.09,0.0,100.0,77.39,599.64,70.0,40.66666666666666,74.0,70.0,0.0,69.05333333333333,67.0,69.0,78.0,62.0,1059
2025-02-11 00:30:00,545.9666666666667,0.0,100.0,80.12333333333333,599.64,70.0,45.10666666666666,74.0,70.0,0.0,69.15,67.0,69.0,78.0,62.0,1060
2025-02-11 00:45:00,548.0833333333334,0.0,100.0,82.12333333333333,599.64,70.0,48.09666666666666,74.0,70.0,0.0,69.29666666666667,67.0,69.0,78.0,62.0,1061
2025-02-11 01:00:00,549.5,0.0,100.0,82.80666666666667,599.64,70.0,49.34333333333333,74.0,70.0,0.0,69.47,67.0,69.0,78.0,62.0,1062
2025-02-11 01:15:00,553.03,0.0,100.0,82.67,599.64,70.0,48.69333333333333,74.0,70.0,0.0,69.65666666666665,67.0,69.0,78.0,62.0,1063
2025-02-11 01:30:00,555.8533333333334,0.0,100.0,80.92666666666666,599.64,70.0,46.17,74.0,70.0,0.0,69.86,67.0,69.0,78.0,62.0,1064
2025-02-11 01:45:00,549.4966666666666,0.0,100.0,79.44333333333334,599.64,70.0,44.20666666666667,74.0,70.0,0.0,69.99,67.0,69.0,78.0,62.0,1065
2025-02-11 02:00:00,551.6166666666667,0.0,100.0,77.81666666666666,599.64,70.0,41.333333333333336,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,1066
2025-02-11 02:15:00,557.2666666666667,0.0,100.0,74.95333333333333,599.64,70.0,36.77666666666666,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,1067
2025-02-11 02:30:00,549.4966666666666,0.0,100.0,72.64333333333333,599.64,70.0,32.516666666666666,74.0,70.0,0.0,70.35333333333334,67.0,69.0,78.0,62.0,1068
2025-02-11 02:45:00,548.79,0.0,100.0,71.26333333333334,599.64,70.0,29.74666666666667,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0,1069
2025-02-11 03:00:00,560.7966666666666,0.0,100.0,69.99333333333334,599.64,70.0,26.66,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0,1070
2025-02-11 03:15:00,557.9699999999999,0.0,100.0,69.14666666666666,599.64,70.0,24.69666666666667,74.0,70.0,0.0,70.32666666666667,67.0,69.0,78.0,62.0,1071
2025-02-11 03:30:00,557.2633333333333,0.0,100.0,68.64999999999999,599.64,70.0,23.793333333333333,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,1072
2025-02-11 03:45:00,552.3233333333334,0.0,100.0,67.99666666666667,599.64,70.0,21.743333333333336,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,1073
2025-02-11 04:00:00,560.09,0.0,100.0,67.26,599.64,70.0,19.82,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,1074
2025-02-11 04:15:00,559.3833333333333,0.0,100.0,66.60333333333334,599.64,70.0,18.1,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,1075
2025-02-11 04:30:00,561.5033333333333,0.0,100.0,66.10333333333334,599.64,70.0,16.58,74.0,70.0,0.0,70.21666666666665,67.0,69.0,78.0,62.0,1076
2025-02-11 04:45:00,548.0866666666667,0.0,100.0,65.66666666666667,599.64,70.0,15.11,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0,1077
2025-02-11 05:00:00,554.44,0.0,100.0,65.17,599.64,70.0,13.406666666666666,74.0,70.0,0.0,70.21,67.0,69.0,78.0,62.0,1078
2025-02-11 05:15:00,564.3266666666667,0.0,100.0,64.79666666666667,599.64,70.0,12.053333333333333,74.0,70.0,0.0,70.20333333333333,67.0,69.0,78.0,62.0,1079
2025-02-11 05:30:00,561.5033333333333,0.0,100.0,64.41333333333334,599.64,70.0,11.2,74.0,70.0,0.0,70.16666666666667,67.0,69.0,78.0,62.0,1080
2025-02-11 05:45:00,550.2033333333333,0.0,100.0,64.25333333333333,599.64,70.0,10.926666666666668,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1081
2025-02-11 06:00:00,555.8533333333334,0.0,100.0,64.04666666666667,599.64,70.0,9.953333333333331,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1082
2025-02-11 06:15:00,558.6766666666666,0.0,100.0,64.01,599.64,70.0,9.116666666666667,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1083
2025-02-11 06:30:00,565.0333333333333,0.0,100.0,64.02,599.64,70.0,8.153333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,1084
2025-02-11 06:45:00,568.5666666666667,0.0,100.0,64.06666666666666,599.64,70.0,7.45,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,1085
2025-02-11 07:00:00,555.1466666666666,0.0,100.0,63.99333333333334,599.64,70.0,7.04,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,1086
2025-02-11 07:15:00,569.2733333333334,0.0,100.0,63.99333333333334,599.64,70.0,6.65,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,1087
2025-02-11 07:30:00,554.4399999999999,0.0,100.0,63.98,599.64,70.0,6.66,74.0,70.0,0.0,70.04333333333334,67.0,69.0,78.0,62.0,1088
2025-02-11 07:45:00,548.0833333333334,0.0,100.0,63.94333333333333,599.64,70.0,7.613333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1089
2025-02-11 08:00:00,555.85,0.0,100.0,64.04,599.64,70.0,7.35,74.0,70.0,0.0,70.00666666666666,67.0,69.0,78.0,62.0,1090
2025-02-11 08:15:00,550.91,0.0,100.0,64.11666666666667,599.64,70.0,7.57,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1091
2025-02-11 08:30:00,561.5033333333333,0.0,100.0,64.26333333333334,599.64,70.0,6.446666666666666,74.0,70.0,0.0,70.03333333333333,67.0,69.0,78.0,62.0,1092
2025-02-11 08:45:00,553.0266666666666,0.0,100.0,64.21333333333334,599.64,70.0,4.99,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,1093
2025-02-11 09:00:00,565.0333333333333,0.0,100.0,64.27,599.64,70.0,4.08,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,1094
2025-02-11 09:15:00,555.8533333333334,0.0,100.0,64.05333333333333,599.64,70.0,3.106666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,1095
2025-02-11 09:30:00,553.0266666666666,0.0,100.0,63.25,599.64,70.0,2.58,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,1096
2025-02-11 09:45:00,565.0333333333333,0.0,100.0,62.88333333333333,599.64,70.0,4.153333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1097
2025-02-11 10:00:00,547.73,0.0,100.0,62.72,599.64,70.0,4.3100000000000005,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1098
2025-02-11 10:15:00,562.21,0.0,100.0,62.53333333333333,599.64,70.0,6.223333333333334,74.0,70.0,0.0,69.89999999999999,67.0,69.0,78.0,62.0,1099
2025-02-11 10:30:00,567.86,0.0,100.0,62.39666666666667,599.64,70.0,8.556666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,1100
2025-02-11 10:45:00,565.0333333333333,0.0,100.0,62.91,599.64,70.0,12.193333333333332,74.0,70.0,0.0,69.72666666666667,67.0,69.0,78.0,62.0,1101
2025-02-11 11:00:00,560.09,0.0,100.0,63.97333333333333,599.64,70.0,15.07,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,1102
2025-02-11 11:15:00,559.3866666666667,0.0,100.0,65.35333333333334,599.64,70.0,19.416666666666668,74.0,70.0,0.0,69.60333333333334,67.0,69.0,78.0,62.0,1103
2025-02-11 11:30:00,551.6166666666667,0.0,100.0,66.77666666666666,599.64,70.0,23.203333333333333,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1104
2025-02-11 11:45:00,562.9166666666666,0.0,100.0,68.04,599.64,70.0,26.58,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1105
2025-02-11 12:00:00,569.98,0.0,100.0,69.35000000000001,599.64,70.0,29.786666666666665,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1106
2025-02-11 12:15:00,558.6766666666666,0.0,100.0,70.71333333333332,599.64,70.0,32.776666666666664,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1107
2025-02-11 12:30:00,565.0333333333333,0.0,100.0,72.17,599.64,70.0,35.57333333333333,74.0,70.0,0.0,69.58666666666666,67.0,69.0,78.0,62.0,1108
2025-02-11 12:45:00,553.0266666666666,0.0,100.0,72.98,599.64,70.0,36.85,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0,1109
2025-02-11 13:00:00,557.2666666666667,0.0,100.0,74.05,599.64,70.0,38.51666666666667,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,1110
2025-02-11 13:15:00,547.38,0.0,100.0,75.29666666666667,599.64,70.0,40.376666666666665,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1111
2025-02-11 13:30:00,561.5033333333333,0.0,100.0,76.23666666666666,599.64,70.0,41.56666666666667,74.0,70.0,0.0,69.75999999999999,67.0,69.0,78.0,62.0,1112
2025-02-11 13:45:00,550.1999999999999,0.0,100.0,76.04333333333334,599.64,70.0,41.403333333333336,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,1113
2025-02-11 14:00:00,542.4333333333333,0.0,100.0,76.61666666666667,599.64,70.0,42.2,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,1114
2025-02-11 14:15:00,545.26,0.0,100.0,77.27,599.64,70.0,43.16666666666666,74.0,70.0,0.0,69.85000000000001,67.0,69.0,78.0,62.0,1115
2025-02-11 14:30:00,545.9633333333333,0.0,100.0,76.73666666666666,599.64,70.0,42.34666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,1116
2025-02-11 14:45:00,548.79,0.0,100.0,76.80666666666667,599.64,70.0,42.32333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,1117
2025-02-11 15:00:00,555.8533333333334,0.0,100.0,76.55,599.64,70.0,41.97666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1118
2025-02-11 15:15:00,534.6633333333333,0.0,100.0,76.31,599.64,70.0,41.23333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,1119
2025-02-11 15:30:00,550.9066666666666,0.0,100.0,75.0,599.64,70.0,39.59333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,1120
2025-02-11 15:45:00,549.4966666666667,0.0,100.0,74.67,599.64,70.0,38.98,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,1121
2025-02-11 16:00:00,541.02,0.0,100.0,73.74333333333333,599.64,70.0,37.45666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,1122
2025-02-11 16:15:00,536.7833333333333,0.0,100.0,73.09666666666668,599.64,70.0,36.36666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1123
2025-02-11 16:30:00,538.9033333333333,0.0,100.0,72.50666666666667,599.64,70.0,35.42,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1124
2025-02-11 16:45:00,357.3833333333334,0.0,100.0,72.16333333333334,599.64,70.0,33.47666666666667,74.0,70.0,0.0,70.16333333333334,67.0,69.0,78.0,62.0,1125
2025-02-11 17:00:00,522.66,0.0,100.0,71.29666666666667,599.64,70.0,29.52,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,1126
2025-02-11 17:15:00,530.4266666666667,0.0,100.0,69.55666666666666,599.64,70.0,24.91,74.0,70.0,0.0,70.37,67.0,69.0,78.0,62.0,1127
2025-02-11 17:30:00,528.31,0.0,100.0,68.26666666666667,599.64,70.0,21.56,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,1128
2025-02-11 17:45:00,532.5466666666667,0.0,100.0,67.19333333333334,599.64,70.0,18.4,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,1129
2025-02-11 18:00:00,527.6,0.0,100.0,66.05666666666667,599.64,70.0,14.753333333333332,74.0,70.0,0.0,70.41000000000001,67.0,69.0,78.0,62.0,1130
2025-02-11 18:15:00,529.0133333333333,0.0,100.0,64.74,599.64,70.0,10.24,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,1131
2025-02-11 18:30:00,536.7833333333333,0.0,100.0,64.53666666666668,599.64,70.0,6.1066666666666665,74.0,70.0,0.0,70.49333333333334,67.0,69.0,78.0,62.0,1132
2025-02-11 18:45:00,521.9466666666667,0.0,100.0,64.61999999999999,599.64,70.0,1.63,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,1133
2025-02-11 19:00:00,521.9533333333334,0.0,100.0,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,1134
2025-02-11 19:15:00,525.4833333333333,0.0,100.0,64.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,1135
2025-02-11 19:30:00,530.4266666666666,0.0,100.0,64.64,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0,1136
2025-02-11 19:45:00,525.48,0.0,100.0,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0,1137
2025-02-11 20:00:00,536.0766666666667,0.0,100.0,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1138
2025-02-11 20:15:00,531.1333333333333,0.0,100.0,64.49666666666667,599.64,70.0,0.02,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,1139
2025-02-11 20:30:00,534.6633333333333,0.0,100.0,64.42666666666666,599.64,70.0,0.2433333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1140
2025-02-11 20:45:00,533.9566666666666,0.0,100.0,64.34666666666666,599.64,70.0,1.2766666666666666,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,1141
2025-02-11 21:00:00,528.3066666666667,0.0,100.0,64.33666666666666,599.64,70.0,3.936666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,1142
2025-02-11 21:15:00,524.7733333333334,0.0,100.0,64.36,599.64,70.0,5.413333333333334,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,1143
2025-02-11 21:30:00,540.3133333333334,0.0,100.0,64.39999999999999,599.64,70.0,7.923333333333333,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,1144
2025-02-11 21:45:00,526.8933333333333,0.0,100.0,64.64333333333333,599.64,70.0,11.063333333333333,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1145
2025-02-11 22:00:00,526.8966666666666,0.0,100.0,65.36666666666666,599.64,70.0,13.57,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,1146
2025-02-11 22:15:00,544.55,0.0,100.0,66.20333333333333,599.64,70.0,15.896666666666668,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,1147
2025-02-11 22:30:00,545.9633333333333,0.0,100.0,65.93,599.64,70.0,15.016666666666666,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,1148
2025-02-11 22:45:00,538.9,0.0,100.0,66.11666666666667,599.64,70.0,15.626666666666669,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,1149
2025-02-11 23:00:00,537.49,0.0,100.0,66.11999999999999,599.64,70.0,15.339999999999998,74.0,70.0,0.0,69.91666666666667,67.0,69.0,78.0,62.0,1150
2025-02-11 23:15:00,524.7733333333333,0.0,100.0,65.96666666666667,599.64,70.0,15.06,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,1151
2025-02-11 23:30:00,529.0133333333333,0.0,100.0,66.04333333333334,599.64,70.0,15.263333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,1152
2025-02-11 23:45:00,524.07,0.0,100.0,66.06333333333333,599.64,70.0,15.236666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,1153
2025-02-12 00:00:00,533.25,0.0,100.0,66.04333333333334,599.64,70.0,15.26,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1154
2025-02-12 00:15:00,533.96,0.0,100.0,66.13666666666667,599.64,70.0,15.15,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1155
2025-02-12 00:30:00,530.4233333333333,0.0,100.0,66.17,599.64,70.0,15.256666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1156
2025-02-12 00:45:00,523.3633333333333,0.0,100.0,66.12,599.64,70.0,15.243333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1157
2025-02-12 01:00:00,533.25,0.0,100.0,66.17,599.64,70.0,15.216666666666669,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1158
2025-02-12 01:15:00,527.6033333333334,0.0,100.0,66.14333333333333,599.64,70.0,15.156666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1159
2025-02-12 01:30:00,519.8333333333334,0.0,100.0,66.15333333333334,599.64,70.0,15.21,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1160
2025-02-12 01:45:00,514.8866666666667,0.0,100.0,66.15333333333334,599.64,70.0,15.223333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1161
2025-02-12 02:00:00,526.8933333333333,0.0,100.0,66.12666666666667,599.64,70.0,15.22,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1162
2025-02-12 02:15:00,533.96,0.0,100.0,66.18666666666667,599.64,70.0,15.383333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1163
2025-02-12 02:30:00,537.49,0.0,100.0,66.18666666666667,599.64,70.0,15.25,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1164
2025-02-12 02:45:00,529.0166666666668,0.0,100.0,66.19333333333334,599.64,70.0,15.32,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1165
2025-02-12 03:00:00,532.5433333333334,0.0,100.0,66.2,599.64,70.0,15.39,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1166
2025-02-12 03:15:00,533.96,0.0,100.0,66.21333333333332,599.64,70.0,15.39,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1167
2025-02-12 03:30:00,529.7166666666667,0.0,100.0,66.23,599.64,70.0,15.523333333333332,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1168
2025-02-12 03:45:00,527.6,0.0,100.0,66.24666666666667,599.64,70.0,15.676666666666668,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1169
2025-02-12 04:00:00,530.4266666666666,0.0,100.0,66.30333333333334,599.64,70.0,15.613333333333337,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1170
2025-02-12 04:15:00,533.25,0.0,100.0,66.37,599.64,70.0,15.773333333333332,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1171
2025-02-12 04:30:00,522.6566666666666,0.0,100.0,66.42,599.64,70.0,15.843333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1172
2025-02-12 04:45:00,519.1266666666667,0.0,100.0,66.44,599.64,70.0,15.783333333333331,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1173
2025-02-12 05:00:00,539.6066666666667,0.0,100.0,66.23333333333333,599.64,70.0,15.173333333333334,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,1174
2025-02-12 05:15:00,519.1233333333333,0.0,100.0,65.66333333333334,599.64,70.0,13.433333333333332,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,1175
2025-02-12 05:30:00,526.1866666666666,0.0,100.0,65.34666666666666,599.64,70.0,12.613333333333337,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,1176
2025-02-12 05:45:00,517.7133333333334,0.0,100.0,65.03,599.64,70.0,11.76,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,1177
2025-02-12 06:00:00,528.3033333333333,0.0,100.0,64.71666666666665,599.64,70.0,10.906666666666666,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,1178
2025-02-12 06:15:00,521.9499999999999,0.0,100.0,64.76,599.64,70.0,11.046666666666669,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,1179
2025-02-12 06:30:00,523.3633333333333,0.0,100.0,65.04,599.64,70.0,12.063333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1180
2025-02-12 06:45:00,533.9566666666666,0.0,100.0,65.10000000000001,599.64,70.0,12.263333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1181
2025-02-12 07:00:00,529.0133333333333,0.0,100.0,65.14,599.64,70.0,12.31,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1182
2025-02-12 07:15:00,522.6566666666666,0.0,100.0,65.20333333333333,599.64,70.0,12.340000000000002,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1183
2025-02-12 07:30:00,531.8366666666667,0.0,100.0,65.24666666666667,599.64,70.0,12.550000000000002,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1184
2025-02-12 07:45:00,523.3633333333333,0.0,100.0,65.26666666666667,599.64,70.0,12.47,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1185
2025-02-12 08:00:00,523.3633333333333,0.0,100.0,65.32,599.64,70.0,12.49,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1186
2025-02-12 08:15:00,529.72,0.0,100.0,65.35333333333334,599.64,70.0,12.616666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1187
2025-02-12 08:30:00,531.1333333333333,0.0,100.0,65.38333333333334,599.64,70.0,12.776666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1188
2025-02-12 08:45:00,537.49,0.0,100.0,65.39666666666666,599.64,70.0,12.613333333333337,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1189
2025-02-12 09:00:00,526.8966666666666,0.0,100.0,65.34333333333333,599.64,70.0,12.670000000000002,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1190
2025-02-12 09:15:00,531.1333333333333,0.0,100.0,65.41000000000001,599.64,70.0,12.81,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1191
2025-02-12 09:30:00,524.07,0.0,100.0,65.43333333333334,599.64,70.0,12.776666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1192
2025-02-12 09:45:00,533.25,0.0,100.0,65.41000000000001,599.64,70.0,12.77,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1193
2025-02-12 10:00:00,529.7199999999999,0.0,100.0,65.39,599.64,70.0,12.603333333333332,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1194
2025-02-12 10:15:00,521.9499999999999,0.0,100.0,65.33333333333333,599.64,70.0,12.443333333333332,74.0,70.0,0.0,70.00666666666666,67.0,69.0,78.0,62.0,1195
2025-02-12 10:30:00,521.2466666666667,0.0,100.0,65.36666666666666,599.64,70.0,12.443333333333332,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,1196
2025-02-12 10:45:00,521.2433333333333,0.0,100.0,64.80666666666667,599.64,70.0,10.713333333333331,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,1197
2025-02-12 11:00:00,519.83,0.0,100.0,64.93333333333334,599.64,70.0,11.043333333333337,74.0,70.0,0.0,70.04333333333334,67.0,69.0,78.0,62.0,1198
2025-02-12 11:15:00,522.6566666666666,0.0,100.0,64.92666666666666,599.64,70.0,11.273333333333332,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0,1199
2025-02-12 11:30:00,523.3633333333333,0.0,100.0,65.03,599.64,70.0,11.77,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1200
2025-02-12 11:45:00,524.7766666666666,0.0,100.0,65.09333333333333,599.64,70.0,11.62,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1201
2025-02-12 12:00:00,524.7766666666666,0.0,100.0,65.15333333333332,599.64,70.0,11.753333333333332,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1202
2025-02-12 12:15:00,527.6033333333334,0.0,100.0,65.14999999999999,599.64,70.0,11.79,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1203
2025-02-12 12:30:00,517.01,0.0,100.0,65.14666666666666,599.64,70.0,11.840000000000002,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1204
2025-02-12 12:45:00,526.8966666666666,0.0,100.0,65.13333333333334,599.64,70.0,11.826666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1205
2025-02-12 13:00:00,522.6566666666666,0.0,100.0,65.14999999999999,599.64,70.0,11.95,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1206
2025-02-12 13:15:00,519.83,0.0,100.0,65.17,599.64,70.0,12.12,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1207
2025-02-12 13:30:00,522.6566666666666,0.0,100.0,65.21,599.64,70.0,12.566666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,1208
2025-02-12 13:45:00,526.8933333333333,0.0,100.0,65.39666666666666,599.64,70.0,12.78,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,1209
2025-02-12 14:00:00,531.84,0.0,100.0,65.41000000000001,599.64,70.0,12.946666666666664,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,1210
2025-02-12 14:15:00,524.7766666666666,0.0,100.0,65.46666666666667,599.64,70.0,12.733333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1211
2025-02-12 14:30:00,0.0,0.0,100.0,67.38333333333333,599.64,70.0,7.73,74.0,70.0,0.0,70.18666666666667,67.0,69.0,78.0,62.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,69.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,68.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,68.22333333333334,599.64,70.0,2.5866666666666664,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,67.94,599.64,70.0,8.296666666666667,74.0,70.0,0.0,69.80333333333333,67.0,69.0,78.0,62.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,67.74333333333334,599.64,70.0,14.826666666666666,74.0,70.0,0.0,69.59666666666666,67.0,69.0,78.0,62.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,67.77333333333333,599.64,70.0,20.73333333333333,74.0,70.0,0.0,69.47666666666667,67.0,69.0,78.0,62.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,67.88,599.64,70.0,26.03,74.0,70.0,0.0,69.41333333333334,67.0,69.0,78.0,62.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,68.08999999999999,599.64,70.0,33.02333333333333,74.0,70.0,0.0,69.3,67.0,69.0,78.0,62.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,68.50333333333333,599.64,70.0,38.41666666666666,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,69.13333333333334,599.64,70.0,43.64333333333334,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,69.98666666666666,599.64,70.0,48.78666666666667,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,70.66666666666667,599.64,70.0,51.91333333333333,74.0,70.0,0.0,69.39666666666666,67.0,69.0,78.0,62.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,70.95333333333333,599.64,70.0,54.48,74.0,70.0,0.0,69.46333333333332,67.0,69.0,78.0,62.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,71.10333333333334,599.64,70.0,56.080000000000005,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,71.24,599.64,70.0,57.45666666666667,74.0,70.0,0.0,69.64333333333333,67.0,69.0,78.0,62.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,71.26666666666667,599.64,70.0,57.55,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,71.31,599.64,70.0,57.52,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,71.31,599.64,70.0,58.303333333333335,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,71.42666666666666,599.64,70.0,56.99333333333333,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,71.67,599.64,70.0,54.653333333333336,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,71.66000000000001,599.64,70.0,50.10333333333333,74.0,70.0,0.0,70.21,67.0,69.0,78.0,62.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,71.34666666666668,599.64,70.0,48.29333333333333,74.0,70.0,0.0,70.21666666666665,67.0,69.0,78.0,62.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,71.16,599.64,70.0,46.485,74.0,70.0,0.0,70.24,67.0,69.0,78.0,62.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,70.9475,599.64,70.0,44.2,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,70.67,599.64,70.0,39.76,74.0,70.0,0.0,70.36,67.0,69.0,78.0,62.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,70.51,599.64,70.0,38.52333333333333,74.0,70.0,0.0,70.28666666666668,67.0,69.0,78.0,62.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,69.87,599.64,70.0,33.623333333333335,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,69.23,599.64,70.0,34.42333333333334,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,69.16333333333334,599.64,70.0,36.21333333333333,74.0,70.0,0.0,70.07333333333334,67.0,69.0,78.0,62.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,69.27333333333333,599.64,70.0,37.99666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,69.50666666666667,599.64,70.0,41.156666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,69.78666666666668,599.64,70.0,43.20333333333334,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,70.12333333333333,599.64,70.0,45.22666666666667,74.0,70.0,0.0,69.78,67.0,69.0,78.0,62.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,70.57333333333334,599.64,70.0,47.906666666666666,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,70.78666666666668,599.64,70.0,48.046666666666674,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,70.99333333333334,599.64,70.0,49.10333333333333,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,71.18333333333334,599.64,70.0,50.70666666666667,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,71.42666666666666,599.64,70.0,51.446666666666665,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,71.46666666666665,599.64,70.0,52.43333333333334,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,71.51666666666667,599.64,70.0,53.39666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,71.57333333333334,599.64,70.0,53.51666666666667,74.0,70.0,0.0,69.88666666666667,67.0,69.0,78.0,62.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,71.62,599.64,70.0,52.71333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,71.56333333333333,599.64,70.0,52.35999999999999,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,71.60666666666667,599.64,70.0,52.50333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,71.61333333333333,599.64,70.0,52.45333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,71.57,599.64,70.0,52.56333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,71.57666666666667,599.64,70.0,52.656666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,71.62,599.64,70.0,52.77333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,71.58666666666666,599.64,70.0,52.85,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,71.56333333333333,599.64,70.0,52.92333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,71.60000000000001,599.64,70.0,52.98,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,71.57666666666667,599.64,70.0,53.27,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,71.53333333333335,599.64,70.0,54.23,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,71.53333333333333,599.64,70.0,55.22333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,71.59333333333333,599.64,70.0,55.21666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,71.58333333333333,599.64,70.0,55.620000000000005,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,71.62333333333333,599.64,70.0,56.34666666666666,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,71.63666666666667,599.64,70.0,55.96,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,71.64333333333333,599.64,70.0,56.32666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,71.59666666666666,599.64,70.0,58.26666666666667,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,71.51666666666667,599.64,70.0,60.01666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,71.46999999999998,599.64,70.0,61.31,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,71.52333333333333,599.64,70.0,62.28,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,71.46,599.64,70.0,63.49666666666667,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,71.43333333333334,599.64,70.0,64.84666666666666,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,71.44,599.64,70.0,66.44666666666667,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,71.42,599.64,70.0,68.8,74.0,70.0,0.0,69.75666666666666,67.0,69.0,78.0,62.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,71.37666666666667,599.64,70.0,71.77,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,71.38666666666667,599.64,70.0,74.05333333333334,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,71.36666666666666,599.64,70.0,76.09666666666666,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,71.31666666666666,599.64,70.0,78.45666666666666,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,71.29333333333334,599.64,70.0,81.27,74.0,70.0,0.0,69.67333333333333,67.0,69.0,78.0,62.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,71.25666666666667,599.64,70.0,83.97666666666667,74.0,70.0,0.0,69.65666666666667,67.0,69.0,78.0,62.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,71.19333333333333,599.64,70.0,86.45333333333333,74.0,70.0,0.0,69.62666666666667,67.0,69.0,78.0,62.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,71.24666666666667,599.64,70.0,90.74,74.0,70.0,0.0,69.60333333333334,67.0,69.0,78.0,62.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,71.27666666666667,599.64,70.0,93.98666666666666,74.0,70.0,0.0,69.59666666666666,67.0,69.0,78.0,62.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,71.28333333333335,599.64,70.0,95.55333333333331,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,71.18,599.64,70.0,99.67,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,71.18666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,71.18666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,71.24333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,71.24,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,71.24666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,78.0,62.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,71.30666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,78.0,62.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,71.33666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,71.22666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.62,67.0,69.0,78.0,62.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,71.22000000000001,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,71.23333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,71.30666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,71.22333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,78.0,62.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,71.29333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,78.0,62.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,71.34666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,71.31,599.64,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,71.25666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,78.0,62.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,71.26333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,71.29333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,71.29333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,71.34333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,71.32666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,71.36666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,71.41000000000001,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,71.67666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,71.53666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,71.43666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,71.37666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,71.32666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,71.15666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,78.0,62.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,71.30666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,71.33999999999999,599.64,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,71.33666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,78.0,62.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,71.38333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,71.39999999999999,599.64,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,71.37666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,78.0,62.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,71.43333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,78.0,62.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,71.35666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,71.42,599.64,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,71.34666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,71.36,599.64,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,71.36666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,71.42,599.64,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,71.47333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,71.49666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,71.50333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,71.51333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,71.44333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,71.37333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,71.51,599.64,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,71.48333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,71.57,599.64,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,71.56333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,71.48,599.64,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,71.33,599.64,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,71.23333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,71.12,599.64,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,78.0,62.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,71.02333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,70.90333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,78.0,62.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,70.94666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,78.0,62.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,70.92666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,70.84,599.64,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,78.0,62.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,70.73333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,78.0,62.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,70.64333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,78.0,62.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,70.57333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,78.0,62.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,70.60000000000001,599.64,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,78.0,62.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,70.73666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,78.0,62.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,70.81666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,78.0,62.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,70.84,599.64,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,78.0,62.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,70.75333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,78.0,62.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,70.91000000000001,599.64,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,78.0,62.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,71.00333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,78.0,62.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,70.99,599.64,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,70.97,599.64,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,78.0,62.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,71.03666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,71.16,599.64,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,78.0,62.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,71.31333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,78.0,62.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,71.37666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,71.32333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,71.26333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,71.31,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,71.27,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,71.20666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,71.19666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,71.14999999999999,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,71.09,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,70.99000000000001,599.64,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,78.0,62.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,71.01333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,71.08,599.64,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,78.0,62.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,71.08,599.64,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,78.0,62.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,71.11,599.64,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,78.0,62.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,71.11666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,78.0,62.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,71.08999999999999,599.64,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,78.0,62.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,71.42,599.64,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,78.0,62.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,71.52666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,71.52333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,71.50999999999999,599.64,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,71.57333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,78.0,62.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,71.68333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,1388
