time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 10:45:00,0.0,0.0,100.0,71.70333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,71.71,599.64,70.0,99.99666666666668,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,71.68666666666667,599.64,70.0,99.39,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,71.78666666666668,599.64,70.0,98.77333333333333,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,71.71666666666667,599.64,70.0,97.13333333333333,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,71.8,599.64,70.0,95.86666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,71.72,599.64,70.0,95.49666666666668,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,71.71333333333332,599.64,70.0,95.23333333333332,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,1396
2025-02-14 12:45:00,0.0,0.0,100.0,71.76333333333334,599.64,70.0,93.88,74.0,70.0,0.0,70.09666666666666,67.0,69.0,78.0,62.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,71.93333333333334,599.64,70.0,92.12,74.0,70.0,0.0,70.14333333333333,67.0,69.0,78.0,62.0,1398
2025-02-14 13:15:00,0.0,0.0,100.0,72.20666666666666,599.64,70.0,87.74333333333334,74.0,70.0,0.0,70.28,67.0,69.0,78.0,62.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,72.33333333333333,599.64,70.0,82.34333333333333,74.0,70.0,0.0,70.41333333333334,67.0,69.0,78.0,62.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,72.36666666666667,599.64,70.0,76.19,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,72.47666666666667,599.64,70.0,68.82666666666667,74.0,70.0,0.0,70.66333333333334,67.0,69.0,78.0,62.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,72.27333333333333,599.64,70.0,63.55666666666667,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,72.30666666666667,599.64,70.0,58.49,74.0,70.0,0.0,70.67333333333333,67.0,69.0,78.0,62.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,72.17333333333333,599.64,70.0,53.53333333333333,74.0,70.0,0.0,70.66,67.0,69.0,78.0,62.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,71.98666666666666,599.64,70.0,50.55666666666667,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,71.41000000000001,599.64,70.0,48.6,74.0,70.0,0.0,70.45666666666666,67.0,69.0,78.0,62.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,71.07333333333334,599.64,70.0,49.14666666666667,74.0,70.0,0.0,70.3,67.0,69.0,78.0,62.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,71.02,599.64,70.0,50.88333333333333,74.0,70.0,0.0,70.13,67.0,69.0,78.0,62.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,71.24,599.64,70.0,53.76666666666667,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,71.08333333333333,599.64,70.0,58.48333333333333,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,70.91666666666667,599.64,70.0,64.13666666666667,74.0,70.0,0.0,69.6,67.0,69.0,78.0,62.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,70.87666666666667,599.64,70.0,68.48,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,70.94666666666667,599.64,70.0,73.75,74.0,70.0,0.0,69.47666666666667,67.0,69.0,78.0,62.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,71.11666666666666,599.64,70.0,76.17666666666666,74.0,70.0,0.0,69.52,67.0,69.0,78.0,62.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,71.29666666666667,599.64,70.0,78.86666666666667,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1416
2025-02-14 17:45:00,286.75333333333333,0.0,100.0,96.62,599.64,70.0,83.28333333333333,74.0,70.0,0.0,69.50333333333333,67.0,69.0,78.0,62.0,1417
2025-02-14 18:00:00,428.7166666666667,0.0,100.0,108.39333333333332,599.64,70.0,87.57333333333334,74.0,70.0,0.0,69.49333333333334,67.0,69.0,78.0,62.0,1418
2025-02-14 18:15:00,440.0233333333333,0.0,100.0,107.96333333333332,599.64,70.0,84.78333333333333,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,1419
2025-02-14 18:30:00,454.8533333333333,0.0,100.0,105.61666666666667,599.64,70.0,79.58666666666666,74.0,70.0,0.0,70.06,67.0,69.0,78.0,62.0,1420
2025-02-14 18:45:00,469.6833333333333,0.0,100.0,103.50666666666666,599.64,70.0,74.96,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0,1421
2025-02-14 19:00:00,453.44,0.0,100.0,100.63333333333333,599.64,70.0,69.21666666666667,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,1422
2025-02-14 19:15:00,478.8666666666666,0.0,100.0,96.51,599.64,70.0,62.830000000000005,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,1423
2025-02-14 19:30:00,470.3933333333334,0.0,100.0,93.32666666666668,599.64,70.0,58.56333333333333,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,1424
2025-02-14 19:45:00,480.28,0.0,100.0,90.92666666666666,599.64,70.0,55.5,74.0,70.0,0.0,70.49666666666667,67.0,69.0,78.0,62.0,1425
2025-02-14 20:00:00,495.81666666666666,0.0,100.0,90.35,599.64,70.0,54.51666666666667,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,1426
2025-02-14 20:15:00,501.47,0.0,100.0,89.54666666666667,599.64,70.0,53.35333333333333,74.0,70.0,0.0,70.3,67.0,69.0,78.0,62.0,1427
2025-02-14 20:30:00,497.23,0.0,100.0,89.06666666666666,599.64,70.0,52.52,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0,1428
2025-02-14 20:45:00,500.0566666666667,0.0,100.0,89.36666666666667,599.64,70.0,53.03,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0,1429
2025-02-14 21:00:00,499.35,0.0,100.0,89.32333333333334,599.64,70.0,52.806666666666665,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,1430
2025-02-14 21:15:00,498.6433333333334,0.0,100.0,90.35666666666668,599.64,70.0,54.59333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0,1431
2025-02-14 21:30:00,502.88000000000005,0.0,100.0,90.79,599.64,70.0,55.080000000000005,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1432
2025-02-14 21:45:00,503.5866666666666,0.0,100.0,90.66,599.64,70.0,55.126666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1433
2025-02-14 22:00:00,499.3466666666666,0.0,100.0,90.72333333333334,599.64,70.0,55.17,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1434
2025-02-14 22:15:00,512.7666666666667,0.0,100.0,90.89,599.64,70.0,55.473333333333336,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,1435
2025-02-14 22:30:00,502.1766666666667,0.0,100.0,90.92333333333332,599.64,70.0,55.56333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1436
2025-02-14 22:45:00,503.59,0.0,100.0,90.02666666666666,599.64,70.0,53.94,74.0,70.0,0.0,70.05333333333334,67.0,69.0,78.0,62.0,1437
2025-02-14 23:00:00,493.7,0.0,100.0,88.48333333333335,599.64,70.0,52.04,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,1438
2025-02-14 23:15:00,504.29333333333335,0.0,100.0,87.42333333333333,599.64,70.0,50.91333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1439
2025-02-14 23:30:00,505.0,0.0,100.0,85.63333333333333,599.64,70.0,48.13333333333333,74.0,70.0,0.0,70.19333333333333,67.0,69.0,78.0,62.0,1440
2025-02-14 23:45:00,510.6466666666667,0.0,100.0,83.91,599.64,70.0,46.18666666666667,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0,1441
2025-02-15 00:00:00,504.29333333333335,0.0,100.0,83.54666666666667,599.64,70.0,45.63666666666666,74.0,70.0,0.0,70.16000000000001,67.0,69.0,78.0,62.0,1442
2025-02-15 00:15:00,501.4666666666667,0.0,100.0,81.88666666666667,599.64,70.0,43.370000000000005,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0,1443
2025-02-15 00:30:00,509.2366666666667,0.0,100.0,80.27,599.64,70.0,40.81666666666667,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,1444
2025-02-15 00:45:00,500.7633333333333,0.0,100.0,78.92666666666666,599.64,70.0,38.67,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,1445
2025-02-15 01:00:00,502.88,0.0,100.0,77.99666666666667,599.64,70.0,36.89666666666667,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0,1446
2025-02-15 01:15:00,517.7133333333333,0.0,100.0,77.15666666666668,599.64,70.0,35.23666666666667,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0,1447
2025-02-15 01:30:00,514.89,0.0,100.0,76.25,599.64,70.0,33.75666666666667,74.0,70.0,0.0,70.21333333333332,67.0,69.0,78.0,62.0,1448
2025-02-15 01:45:00,508.53,0.0,100.0,76.23666666666666,599.64,70.0,33.913333333333334,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0,1449
2025-02-15 02:00:00,511.35666666666674,0.0,100.0,75.91666666666667,599.64,70.0,33.156666666666666,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1450
2025-02-15 02:15:00,512.77,0.0,100.0,75.43333333333334,599.64,70.0,32.303333333333335,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1451
2025-02-15 02:30:00,514.8866666666667,0.0,100.0,74.87333333333333,599.64,70.0,31.433333333333334,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1452
2025-02-15 02:45:00,508.5333333333333,0.0,100.0,74.60666666666667,599.64,70.0,30.686666666666667,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,1453
2025-02-15 03:00:00,524.7766666666666,0.0,100.0,74.32,599.64,70.0,30.03333333333333,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,1454
2025-02-15 03:15:00,515.5966666666667,0.0,100.0,74.00333333333333,599.64,70.0,29.17333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,1455
2025-02-15 03:30:00,516.3000000000001,0.0,100.0,73.69666666666667,599.64,70.0,28.88,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,1456
2025-02-15 03:45:00,513.4733333333334,0.0,100.0,73.49666666666667,599.64,70.0,28.39,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,1457
2025-02-15 04:00:00,530.4266666666667,0.0,100.0,73.64999999999999,599.64,70.0,28.776666666666667,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,1458
2025-02-15 04:15:00,514.18,0.0,100.0,73.82666666666667,599.64,70.0,28.973333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0,1459
2025-02-15 04:30:00,508.53,0.0,100.0,74.19333333333333,599.64,70.0,29.46,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1460
2025-02-15 04:45:00,508.53,0.0,100.0,74.25333333333333,599.64,70.0,29.57333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1461
2025-02-15 05:00:00,512.0633333333334,0.0,100.0,74.45666666666666,599.64,70.0,30.040000000000003,74.0,70.0,0.0,69.95666666666666,67.0,69.0,78.0,62.0,1462
2025-02-15 05:15:00,509.9433333333333,0.0,100.0,75.20333333333333,599.64,70.0,31.17,74.0,70.0,0.0,69.93,67.0,69.0,78.0,62.0,1463
2025-02-15 05:30:00,513.4733333333334,0.0,100.0,76.14,599.64,70.0,33.169999999999995,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,1464
2025-02-15 05:45:00,517.71,0.0,100.0,76.52999999999999,599.64,70.0,33.50666666666667,74.0,70.0,0.0,69.88333333333333,67.0,69.0,78.0,62.0,1465
2025-02-15 06:00:00,499.3466666666666,0.0,100.0,76.82333333333334,599.64,70.0,33.98666666666667,74.0,70.0,0.0,69.89999999999999,67.0,69.0,78.0,62.0,1466
2025-02-15 06:15:00,507.82666666666665,0.0,100.0,76.91,599.64,70.0,34.18666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,1467
2025-02-15 06:30:00,511.3566666666666,0.0,100.0,76.94666666666667,599.64,70.0,34.300000000000004,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,1468
2025-02-15 06:45:00,506.41333333333336,0.0,100.0,77.33,599.64,70.0,34.82333333333333,74.0,70.0,0.0,69.93,67.0,69.0,78.0,62.0,1469
2025-02-15 07:00:00,508.53,0.0,100.0,77.60000000000001,599.64,70.0,35.11333333333334,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,1470
2025-02-15 07:15:00,515.5933333333334,0.0,100.0,77.53666666666668,599.64,70.0,35.03333333333333,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,1471
2025-02-15 07:30:00,507.12,0.0,100.0,77.66000000000001,599.64,70.0,35.31,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,1472
2025-02-15 07:45:00,507.12,0.0,100.0,77.65666666666667,599.64,70.0,35.07666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1473
2025-02-15 08:00:00,497.23,0.0,100.0,77.71,599.64,70.0,34.983333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1474
2025-02-15 08:15:00,505.0,0.0,100.0,77.59333333333333,599.64,70.0,35.02333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1475
2025-02-15 08:30:00,507.82666666666665,0.0,100.0,77.50666666666666,599.64,70.0,35.03333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1476
2025-02-15 08:45:00,511.3533333333333,0.0,100.0,77.60666666666667,599.64,70.0,34.85333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1477
2025-02-15 09:00:00,495.82,0.0,100.0,77.58333333333333,599.64,70.0,35.00666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1478
2025-02-15 09:15:00,507.1166666666666,0.0,100.0,77.19,599.64,70.0,34.446666666666665,74.0,70.0,0.0,70.01333333333334,67.0,69.0,78.0,62.0,1479
2025-02-15 09:30:00,498.6433333333334,0.0,100.0,77.2,599.64,70.0,34.85333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1480
2025-02-15 09:45:00,508.5333333333333,0.0,100.0,77.30666666666667,599.64,70.0,34.98,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1481
2025-02-15 10:00:00,500.7633333333333,0.0,100.0,77.3,599.64,70.0,35.02,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1482
2025-02-15 10:15:00,493.69666666666666,0.0,100.0,77.30333333333334,599.64,70.0,35.17333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1483
2025-02-15 10:30:00,497.23,0.0,100.0,77.27,599.64,70.0,35.24666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1484
2025-02-15 10:45:00,510.65,0.0,100.0,77.42333333333333,599.64,70.0,35.46333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,1485
2025-02-15 11:00:00,496.5233333333333,0.0,100.0,77.68,599.64,70.0,35.836666666666666,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,1486
2025-02-15 11:15:00,500.76,0.0,100.0,77.89,599.64,70.0,36.21,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,1487
2025-02-15 11:30:00,495.81666666666666,0.0,100.0,77.99666666666667,599.64,70.0,36.25333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,1488
2025-02-15 11:45:00,501.4666666666667,0.0,100.0,78.07333333333334,599.64,70.0,36.49666666666667,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,1489
2025-02-15 12:00:00,504.29333333333335,0.0,100.0,78.21666666666665,599.64,70.0,36.39333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,1490
2025-02-15 12:15:00,499.35,0.0,100.0,78.21666666666665,599.64,70.0,36.49,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1491
2025-02-15 12:30:00,503.5866666666666,0.0,100.0,78.27333333333333,599.64,70.0,36.453333333333326,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1492
2025-02-15 12:45:00,496.5233333333333,0.0,100.0,78.20333333333333,599.64,70.0,36.47,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1493
2025-02-15 13:00:00,501.47,0.0,100.0,78.17,599.64,70.0,36.41666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1494
2025-02-15 13:15:00,502.17333333333335,0.0,100.0,78.15666666666665,599.64,70.0,36.44,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1495
2025-02-15 13:30:00,492.2866666666667,0.0,100.0,78.21333333333332,599.64,70.0,36.443333333333335,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1496
2025-02-15 13:45:00,505.70666666666665,0.0,100.0,77.62333333333333,599.64,70.0,35.52333333333333,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,1497
2025-02-15 14:00:00,500.7633333333333,0.0,100.0,77.70666666666666,599.64,70.0,35.74666666666667,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,1498
2025-02-15 14:15:00,502.88000000000005,0.0,100.0,77.72333333333334,599.64,70.0,36.053333333333335,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1499
2025-02-15 14:30:00,506.41333333333336,0.0,100.0,77.92333333333333,599.64,70.0,36.190000000000005,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1500
2025-02-15 14:45:00,502.17333333333335,0.0,100.0,77.96666666666667,599.64,70.0,36.26,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1501
2025-02-15 15:00:00,492.2866666666667,0.0,100.0,77.97666666666667,599.64,70.0,36.21,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1502
2025-02-15 15:15:00,513.4733333333334,0.0,100.0,78.04333333333334,599.64,70.0,36.25,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1503
2025-02-15 15:30:00,497.2266666666667,0.0,100.0,77.50333333333333,599.64,70.0,34.876666666666665,74.0,70.0,0.0,70.04666666666667,67.0,69.0,78.0,62.0,1504
2025-02-15 15:45:00,498.64333333333326,0.0,100.0,76.50333333333333,599.64,70.0,32.873333333333335,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,1505
2025-02-15 16:00:00,499.35,0.0,100.0,75.95666666666666,599.64,70.0,31.55333333333333,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,1506
2025-02-15 16:15:00,507.12,0.0,100.0,75.56333333333333,599.64,70.0,30.69,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1507
2025-02-15 16:30:00,507.82666666666665,0.0,100.0,75.14,599.64,70.0,29.613333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,1508
2025-02-15 16:45:00,501.4666666666667,0.0,100.0,74.71,599.64,70.0,28.78,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1509
2025-02-15 17:00:00,500.0566666666667,0.0,100.0,74.33999999999999,599.64,70.0,27.64,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1510
2025-02-15 17:15:00,505.7033333333334,0.0,100.0,74.29666666666667,599.64,70.0,27.53333333333333,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,1511
2025-02-15 17:30:00,492.9933333333333,0.0,100.0,75.14,599.64,70.0,29.14,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1512
2025-02-15 17:45:00,501.4666666666667,0.0,100.0,75.14666666666666,599.64,70.0,28.906666666666663,74.0,70.0,0.0,70.00666666666666,67.0,69.0,78.0,62.0,1513
2025-02-15 18:00:00,493.69666666666666,0.0,100.0,74.68333333333334,599.64,70.0,27.71,74.0,70.0,0.0,70.04666666666667,67.0,69.0,78.0,62.0,1514
2025-02-15 18:15:00,497.93666666666667,0.0,100.0,74.49666666666667,599.64,70.0,27.266666666666666,74.0,70.0,0.0,70.05666666666667,67.0,69.0,78.0,62.0,1515
2025-02-15 18:30:00,497.93666666666667,0.0,100.0,75.19333333333333,599.64,70.0,28.040000000000003,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,1516
2025-02-15 18:45:00,486.6333333333334,0.0,100.0,74.54666666666667,599.64,70.0,26.19333333333333,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,1517
2025-02-15 19:00:00,576.3366666666667,0.0,100.0,71.50333333333333,599.64,70.0,26.26,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,1518
2025-02-15 19:15:00,567.86,0.0,100.0,72.74666666666667,599.64,70.0,30.55666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,1519
2025-02-15 19:30:00,583.3966666666666,0.0,100.0,73.44666666666667,599.64,70.0,33.473333333333336,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,1520
2025-02-15 19:45:00,582.6933333333333,0.0,100.0,74.94666666666667,599.64,70.0,36.36333333333334,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,1521
2025-02-15 20:00:00,578.4533333333334,0.0,100.0,75.41666666666667,599.64,70.0,36.376666666666665,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0,1522
2025-02-15 20:15:00,589.7533333333332,0.0,99.83333333333331,75.7,599.64,70.0,36.53666666666667,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0,1523
2025-02-15 20:30:00,583.4,0.0,100.0,74.82333333333334,599.64,70.0,34.74333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1524
2025-02-15 20:45:00,603.1766666666666,0.0,87.33333333333333,73.00333333333333,599.64,70.0,33.166666666666664,74.0,70.0,0.0,70.06,67.0,69.0,78.0,62.0,1525
2025-02-15 21:00:00,596.11,0.0,69.5,71.28666666666668,599.64,70.0,31.100000000000005,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,1526
2025-02-15 21:15:00,607.4133333333333,0.0,66.5,70.68,599.64,70.0,30.19666666666667,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,1527
2025-02-15 21:30:00,591.1666666666666,0.0,66.16666666666667,70.61333333333334,599.64,70.0,29.89333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,1528
2025-02-15 21:45:00,604.59,0.0,67.5,70.26666666666667,599.64,70.0,29.23,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,1529
2025-02-15 22:00:00,598.9333333333334,0.0,66.66666666666667,69.89,599.64,70.0,27.64333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1530
2025-02-15 22:15:00,601.7633333333333,0.0,67.16666666666667,69.18666666666667,599.64,70.0,26.98333333333333,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,1531
2025-02-15 22:30:00,596.8166666666666,0.0,67.16666666666667,68.87666666666667,599.64,70.0,26.05666666666667,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,1532
2025-02-15 22:45:00,596.1133333333333,0.0,68.0,68.57000000000001,599.64,70.0,27.08,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,1533
2025-02-15 23:00:00,596.8166666666666,0.0,66.83333333333333,68.97333333333334,599.64,70.0,27.85,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1534
2025-02-15 23:15:00,596.11,0.0,66.5,68.89333333333333,599.64,70.0,26.63,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0,1535
2025-02-15 23:30:00,590.46,0.0,66.16666666666667,68.36666666666667,599.64,70.0,24.89,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,1536
2025-02-15 23:45:00,607.4133333333333,0.0,67.16666666666667,68.13333333333334,599.64,70.0,23.49,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1537
2025-02-16 00:00:00,601.7633333333333,0.0,67.16666666666667,67.73666666666666,599.64,70.0,22.46333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1538
2025-02-16 00:15:00,591.8766666666667,0.0,67.5,67.53666666666668,599.64,70.0,21.59,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1539
2025-02-16 00:30:00,585.5166666666667,0.0,66.33333333333333,67.33999999999999,599.64,70.0,20.493333333333336,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1540
2025-02-16 00:45:00,598.2333333333332,0.0,67.16666666666667,67.09,599.64,70.0,19.526666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1541
2025-02-16 01:00:00,599.64,0.0,68.0,66.80666666666667,599.64,70.0,18.486666666666668,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1542
2025-02-16 01:15:00,602.4699999999999,0.0,68.33333333333333,65.98,599.64,70.0,17.796666666666667,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,1543
2025-02-16 01:30:00,594.6999999999999,0.0,66.83333333333333,65.93666666666667,599.64,70.0,19.1,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,1544
2025-02-16 01:45:00,606.0,0.0,67.16666666666667,66.17,599.64,70.0,19.8,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1545
2025-02-16 02:00:00,603.1766666666666,0.0,66.83333333333333,66.38333333333334,599.64,70.0,19.98,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1546
2025-02-16 02:15:00,585.5166666666667,0.0,68.0,66.52,599.64,70.0,19.816666666666663,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1547
2025-02-16 02:30:00,603.1733333333333,0.0,67.0,66.39,599.64,70.0,18.936666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,1548
2025-02-16 02:45:00,590.4633333333333,0.0,67.5,65.75666666666666,599.64,70.0,16.913333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,1549
2025-02-16 03:00:00,613.0666666666666,0.0,67.33333333333333,64.64,599.64,70.0,12.29,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,1550
2025-02-16 03:15:00,589.0500000000001,0.0,67.5,63.93666666666667,599.64,70.0,8.083333333333334,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0,1551
2025-02-16 03:30:00,605.2933333333334,0.0,67.33333333333333,63.99,599.64,70.0,4.736666666666667,74.0,70.0,0.0,70.38333333333333,67.0,69.0,78.0,62.0,1552
2025-02-16 03:45:00,601.0566666666667,0.0,67.33333333333333,63.98333333333333,599.64,70.0,1.3233333333333337,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0,1553
2025-02-16 04:00:00,606.0,0.0,67.0,63.85999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,78.0,62.0,1554
2025-02-16 04:15:00,608.8266666666667,0.0,67.16666666666667,63.92333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,78.0,62.0,1555
2025-02-16 04:30:00,600.35,0.0,66.83333333333333,63.92666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,1556
2025-02-16 04:45:00,602.4699999999999,0.0,68.33333333333333,63.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,1557
2025-02-16 05:00:00,591.1666666666666,0.0,67.0,63.38333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,78.0,62.0,1558
2025-02-16 05:15:00,592.5799999999999,0.0,67.16666666666667,63.41333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,1559
2025-02-16 05:30:00,596.8166666666666,0.0,66.66666666666667,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,1560
2025-02-16 05:45:00,592.5766666666667,0.0,67.5,63.36666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,1561
2025-02-16 06:00:00,598.9366666666666,0.0,67.0,63.24,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,78.0,62.0,1562
2025-02-16 06:15:00,602.47,0.0,67.5,63.15,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,78.0,62.0,1563
2025-02-16 06:30:00,598.9366666666666,0.0,67.16666666666667,62.95666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,1564
2025-02-16 06:45:00,587.6366666666667,0.0,68.0,62.60666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0,1565
2025-02-16 07:00:00,589.7533333333333,0.0,69.5,62.71666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,1566
2025-02-16 07:15:00,589.0466666666666,0.0,71.66666666666667,62.82666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,1567
2025-02-16 07:30:00,598.9366666666666,0.0,70.33333333333333,62.91666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,1568
2025-02-16 07:45:00,612.3566666666667,0.0,70.83333333333333,62.96333333333333,599.64,70.0,0.0466666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1569
2025-02-16 08:00:00,597.5233333333333,0.0,72.83333333333333,62.96666666666667,599.64,70.0,0.17,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1570
2025-02-16 08:15:00,610.2366666666667,0.0,71.33333333333333,63.2,599.64,70.0,0.45,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,1571
2025-02-16 08:30:00,602.4666666666667,0.0,71.83333333333333,63.32666666666666,599.64,70.0,0.0733333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,1572
2025-02-16 08:45:00,606.7066666666666,0.0,72.0,63.19,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,1573
2025-02-16 09:00:00,593.9933333333333,0.0,72.16666666666667,63.11333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,1574
2025-02-16 09:15:00,603.88,0.0,72.33333333333333,63.04666666666666,599.64,70.0,0.0433333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1575
2025-02-16 09:30:00,605.2933333333334,0.0,71.33333333333333,62.84333333333333,599.64,70.0,0.11,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1576
2025-02-16 09:45:00,604.5866666666667,0.0,71.83333333333333,62.64333333333334,599.64,70.0,0.2799999999999999,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1577
2025-02-16 10:00:00,575.63,0.0,86.33333333333333,62.76666666666667,599.64,70.0,1.7133333333333336,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,1578
2025-02-16 10:15:00,565.0333333333333,0.0,100.0,63.21,599.64,70.0,2.13,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0,1579
2025-02-16 10:30:00,560.09,0.0,100.0,63.13999999999999,599.64,70.0,4.489999999999999,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,1580
2025-02-16 10:45:00,549.4966666666667,0.0,100.0,63.18333333333334,599.64,70.0,6.526666666666666,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0,1581
2025-02-16 11:00:00,543.14,0.0,100.0,63.18666666666667,599.64,70.0,9.916666666666666,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0,1582
2025-02-16 11:15:00,543.14,0.0,100.0,64.22666666666667,599.64,70.0,13.933333333333332,74.0,70.0,0.0,69.62666666666667,67.0,69.0,78.0,62.0,1583
2025-02-16 11:30:00,543.8466666666667,0.0,100.0,65.77333333333333,599.64,70.0,18.476666666666667,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1584
2025-02-16 11:45:00,545.9666666666667,0.0,100.0,67.55,599.64,70.0,23.86,74.0,70.0,0.0,69.46333333333332,67.0,69.0,78.0,62.0,1585
2025-02-16 12:00:00,548.0833333333334,0.0,100.0,69.07333333333334,599.64,70.0,28.92333333333333,74.0,70.0,0.0,69.41333333333334,67.0,69.0,78.0,62.0,1586
2025-02-16 12:15:00,545.9633333333333,0.0,100.0,71.85000000000001,599.64,70.0,35.410000000000004,74.0,70.0,0.0,69.33,67.0,69.0,78.0,62.0,1587
2025-02-16 12:30:00,548.79,0.0,100.0,75.54333333333334,599.64,70.0,41.38,74.0,70.0,0.0,69.28666666666668,67.0,69.0,78.0,62.0,1588
2025-02-16 12:45:00,543.1366666666667,0.0,100.0,79.16,599.64,70.0,47.03,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,1589
2025-02-16 13:00:00,539.6066666666667,0.0,100.0,82.35000000000001,599.64,70.0,51.96333333333333,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1590
2025-02-16 13:15:00,535.37,0.0,100.0,85.91333333333334,599.64,70.0,57.11666666666667,74.0,70.0,0.0,69.3,67.0,69.0,78.0,62.0,1591
2025-02-16 13:30:00,531.84,0.0,100.0,88.35333333333334,599.64,70.0,59.89333333333334,74.0,70.0,0.0,69.39,67.0,69.0,78.0,62.0,1592
2025-02-16 13:45:00,527.6033333333334,0.0,100.0,90.98,599.64,70.0,63.62,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,1593
2025-02-16 14:00:00,532.5433333333334,0.0,100.0,91.76,599.64,70.0,65.12666666666667,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,1594
2025-02-16 14:15:00,528.3066666666667,0.0,100.0,92.57333333333332,599.64,70.0,66.33666666666666,74.0,70.0,0.0,69.63333333333333,67.0,69.0,78.0,62.0,1595
2025-02-16 14:30:00,526.8933333333333,0.0,100.0,93.2,599.64,70.0,67.19666666666667,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1596
2025-02-16 14:45:00,529.0133333333333,0.0,100.0,92.56,599.64,70.0,66.61,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,1597
2025-02-16 15:00:00,527.6,0.0,100.0,92.78000000000002,599.64,70.0,67.36,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,1598
2025-02-16 15:15:00,528.3066666666667,0.0,100.0,93.33666666666666,599.64,70.0,67.79333333333334,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,1599
2025-02-16 15:30:00,533.96,0.0,100.0,92.55,599.64,70.0,66.68666666666667,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,1600
2025-02-16 15:45:00,534.66,0.0,100.0,92.53333333333336,599.64,70.0,67.15333333333332,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,1601
2025-02-16 16:00:00,527.6033333333334,0.0,100.0,92.77333333333333,599.64,70.0,66.99,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,1602
2025-02-16 16:15:00,533.2533333333334,0.0,100.0,92.67333333333332,599.64,70.0,66.93,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1603
2025-02-16 16:30:00,523.3633333333333,0.0,100.0,92.85666666666668,599.64,70.0,66.98333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1604
2025-02-16 16:45:00,519.8333333333334,0.0,100.0,92.96333333333332,599.64,70.0,67.08999999999999,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,1605
2025-02-16 17:00:00,522.6566666666666,0.0,100.0,93.29666666666668,599.64,70.0,67.26333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1606
2025-02-16 17:15:00,534.6666666666666,0.0,100.0,93.18,599.64,70.0,67.33666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1607
2025-02-16 17:30:00,527.6033333333334,0.0,100.0,93.06,599.64,70.0,67.39333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1608
2025-02-16 17:45:00,527.6033333333334,0.0,100.0,93.31666666666666,599.64,70.0,67.37666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1609
2025-02-16 18:00:00,514.8866666666667,0.0,100.0,92.21,599.64,70.0,65.42999999999999,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,1610
2025-02-16 18:15:00,526.1866666666666,0.0,100.0,91.31666666666666,599.64,70.0,63.71666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1611
2025-02-16 18:30:00,525.4833333333333,0.0,100.0,90.41,599.64,70.0,62.623333333333335,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1612
2025-02-16 18:45:00,538.9,0.0,100.0,89.77666666666666,599.64,70.0,61.696666666666665,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1613
2025-02-16 19:00:00,538.9033333333333,0.0,100.0,89.23666666666668,599.64,70.0,60.99666666666667,74.0,70.0,0.0,70.10000000000001,67.0,69.0,78.0,62.0,1614
2025-02-16 19:15:00,528.3066666666667,0.0,100.0,89.76333333333334,599.64,70.0,62.19,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,1615
2025-02-16 19:30:00,517.0066666666667,0.0,100.0,90.24333333333334,599.64,70.0,63.01333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1616
2025-02-16 19:45:00,531.1333333333333,0.0,100.0,90.81333333333332,599.64,70.0,64.04333333333334,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,1617
2025-02-16 20:00:00,526.8966666666666,0.0,100.0,92.53333333333336,599.64,70.0,66.58333333333333,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,1618
2025-02-16 20:15:00,533.2533333333334,0.0,100.0,93.28333333333336,599.64,70.0,68.05666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,1619
2025-02-16 20:30:00,528.3066666666667,0.0,100.0,94.87333333333332,599.64,70.0,70.66666666666667,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,1620
2025-02-16 20:45:00,539.6066666666667,0.0,100.0,95.79666666666668,599.64,70.0,72.05,74.0,70.0,0.0,69.78666666666668,67.0,69.0,78.0,62.0,1621
2025-02-16 21:00:00,529.72,0.0,100.0,96.98,599.64,70.0,74.52333333333333,74.0,70.0,0.0,69.74333333333334,67.0,69.0,78.0,62.0,1622
2025-02-16 21:15:00,521.2466666666667,0.0,100.0,97.53666666666668,599.64,70.0,76.38,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,1623
2025-02-16 21:30:00,525.48,0.0,100.0,98.81666666666666,599.64,70.0,77.44,74.0,70.0,0.0,69.77333333333333,67.0,69.0,78.0,62.0,1624
2025-02-16 21:45:00,535.37,0.0,100.0,99.11666666666667,599.64,70.0,78.43666666666667,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0,1625
2025-02-16 22:00:00,530.4233333333333,0.0,100.0,99.47666666666667,599.64,70.0,79.50333333333333,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,1626
2025-02-16 22:15:00,533.2533333333334,0.0,100.0,100.03000000000002,599.64,70.0,80.84333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,1627
2025-02-16 22:30:00,519.8333333333334,0.0,100.0,100.72333333333331,599.64,70.0,82.46666666666667,74.0,70.0,0.0,69.78666666666668,67.0,69.0,78.0,62.0,1628
2025-02-16 22:45:00,525.485,0.0,100.0,101.635,599.64,70.0,85.345,74.0,70.0,0.0,69.745,67.0,69.0,78.0,62.0,1629
2025-02-16 23:00:00,521.2433333333333,0.0,100.0,102.63666666666666,599.64,70.0,88.03333333333335,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1630
2025-02-16 23:15:00,521.2433333333333,0.0,100.0,103.52666666666666,599.64,70.0,90.39,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1631
2025-02-16 23:30:00,526.8933333333333,0.0,100.0,104.56666666666666,599.64,70.0,92.89333333333332,74.0,70.0,0.0,69.67999999999999,67.0,69.0,78.0,62.0,1632
2025-02-16 23:45:00,525.48,0.0,100.0,105.61333333333334,599.64,70.0,96.19333333333331,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0,1633
2025-02-17 00:00:00,516.3000000000001,0.0,100.0,105.02333333333333,599.64,70.0,99.45333333333332,74.0,70.0,0.0,69.58666666666666,67.0,69.0,78.0,62.0,1634
2025-02-17 00:15:00,521.2433333333333,0.0,100.0,105.01666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1635
2025-02-17 00:30:00,523.36,0.0,100.0,104.95333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1636
2025-02-17 00:45:00,527.6,0.0,100.0,105.09333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1637
2025-02-17 01:00:00,526.1899999999999,0.0,100.0,105.09333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1638
2025-02-17 01:15:00,517.0066666666667,0.0,100.0,104.79666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1639
2025-02-17 01:30:00,527.6,0.0,100.0,104.76333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1640
2025-02-17 01:45:00,525.4833333333333,0.0,100.0,104.81,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1641
2025-02-17 02:00:00,518.42,0.0,100.0,104.80333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,78.0,62.0,1642
2025-02-17 02:15:00,524.7733333333334,0.0,100.0,104.77333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,78.0,62.0,1643
2025-02-17 02:30:00,533.2533333333334,0.0,100.0,104.53666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,78.0,62.0,1644
2025-02-17 02:45:00,529.0133333333333,0.0,100.0,104.47333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1645
2025-02-17 03:00:00,514.8866666666667,0.0,100.0,104.21999999999998,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1646
2025-02-17 03:15:00,522.6566666666666,0.0,100.0,104.51666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1647
2025-02-17 03:30:00,517.0066666666667,0.0,100.0,104.18666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1648
2025-02-17 03:45:00,525.4833333333333,0.0,100.0,104.16333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1649
2025-02-17 04:00:00,525.48,0.0,100.0,103.93666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1650
2025-02-17 04:15:00,518.4166666666666,0.0,100.0,103.75333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1651
2025-02-17 04:30:00,529.0133333333333,0.0,100.0,103.7,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1652
2025-02-17 04:45:00,533.9566666666666,0.0,100.0,103.68333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1653
2025-02-17 05:00:00,526.8966666666666,0.0,100.0,103.84333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,78.0,62.0,1654
2025-02-17 05:15:00,532.5433333333334,0.0,100.0,103.84,599.64,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,78.0,62.0,1655
2025-02-17 05:30:00,526.8966666666666,0.0,100.0,103.58,599.64,70.0,100.0,74.0,70.0,0.0,69.62,67.0,69.0,78.0,62.0,1656
2025-02-17 05:45:00,534.6633333333333,0.0,100.0,103.59,599.64,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,78.0,62.0,1657
2025-02-17 06:00:00,532.5433333333334,0.0,100.0,103.35333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0,1658
2025-02-17 06:15:00,530.4266666666666,0.0,100.0,103.51333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1659
2025-02-17 06:30:00,519.1266666666667,0.0,100.0,103.09666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,78.0,62.0,1660
2025-02-17 06:45:00,524.0666666666667,0.0,100.0,103.06333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,78.0,62.0,1661
2025-02-17 07:00:00,529.0133333333333,0.0,100.0,103.21,599.64,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,78.0,62.0,1662
2025-02-17 07:15:00,540.3133333333334,0.0,100.0,103.21999999999998,599.64,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0,1663
2025-02-17 07:30:00,529.72,0.0,100.0,102.84666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,78.0,62.0,1664
2025-02-17 07:45:00,541.02,0.0,100.0,103.11,599.64,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,1665
2025-02-17 08:00:00,541.7266666666666,0.0,100.0,103.07,599.64,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,1666
2025-02-17 08:15:00,535.37,0.0,100.0,102.89,599.64,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,1667
2025-02-17 08:30:00,533.25,0.0,100.0,102.52333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,1668
2025-02-17 08:45:00,540.3166666666667,0.0,100.0,102.74,599.64,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,1669
2025-02-17 09:00:00,523.3666666666667,0.0,100.0,102.68666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1670
2025-02-17 09:15:00,544.5500000000001,0.0,100.0,102.63333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1671
2025-02-17 09:30:00,536.7833333333333,0.0,100.0,102.58666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1672
2025-02-17 09:45:00,536.78,0.0,100.0,102.2,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1673
2025-02-17 10:00:00,529.0133333333333,0.0,100.0,101.96666666666664,599.64,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,1674
2025-02-17 10:15:00,530.4266666666667,0.0,100.0,101.81,599.64,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,78.0,62.0,1675
2025-02-17 10:30:00,533.96,0.0,100.0,101.63666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,1676
2025-02-17 10:45:00,542.435,0.0,100.0,101.1,599.64,70.0,100.0,74.0,70.0,0.0,69.485,67.0,69.0,78.0,62.0,1677
2025-02-17 11:00:00,536.78,0.0,100.0,101.03666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,1678
2025-02-17 11:15:00,542.4333333333333,0.0,100.0,100.71999999999998,599.64,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,1679
2025-02-17 11:30:00,546.6733333333333,0.0,100.0,100.84333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,1680
2025-02-17 11:45:00,545.9666666666667,0.0,100.0,101.16666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,78.0,62.0,1681
2025-02-17 12:00:00,527.6,0.0,100.0,100.86333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,78.0,62.0,1682
2025-02-17 12:15:00,537.4866666666667,0.0,100.0,100.81333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,78.0,62.0,1683
2025-02-17 12:30:00,546.67,0.0,100.0,100.7,599.64,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1684
2025-02-17 12:45:00,545.9666666666667,0.0,100.0,100.52666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,1685
2025-02-17 13:00:00,529.7199999999999,0.0,100.0,100.29333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,78.0,62.0,1686
2025-02-17 13:15:00,539.6066666666667,0.0,100.0,100.40333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,78.0,62.0,1687
2025-02-17 13:30:00,554.4399999999999,0.0,100.0,100.25333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,78.0,62.0,1688
2025-02-17 13:45:00,543.14,0.0,100.0,100.56666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1689
2025-02-17 14:00:00,555.8533333333334,0.0,100.0,99.98333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1690
2025-02-17 14:15:00,564.33,0.0,100.0,98.64333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,78.0,62.0,1691
2025-02-17 14:30:00,569.2733333333334,0.0,100.0,98.45,599.64,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,78.0,62.0,1692
2025-02-17 14:45:00,572.1,0.0,100.0,98.58333333333331,599.64,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,78.0,62.0,1693
2025-02-17 15:00:00,584.1066666666667,0.0,100.0,98.66666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,78.0,62.0,1694
2025-02-17 15:15:00,572.8033333333333,0.0,100.0,98.99,599.64,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,78.0,62.0,1695
2025-02-17 15:30:00,583.3966666666666,0.0,100.0,99.34,599.64,70.0,100.0,74.0,70.0,0.0,69.72,67.0,69.0,78.0,62.0,1696
2025-02-17 15:45:00,569.98,0.0,100.0,99.56666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0,1697
2025-02-17 16:00:00,566.4466666666667,0.0,100.0,100.58,599.64,70.0,98.39333333333332,74.0,70.0,0.0,70.06666666666666,67.0,69.0,78.0,62.0,1698
2025-02-17 16:15:00,559.3866666666667,0.0,100.0,100.51333333333332,599.64,70.0,92.39,74.0,70.0,0.0,70.29333333333334,67.0,69.0,78.0,62.0,1699
2025-02-17 16:30:00,539.61,0.0,100.0,98.62666666666668,599.64,70.0,85.68666666666667,74.0,70.0,0.0,70.47,67.0,69.0,78.0,62.0,1700
2025-02-17 16:45:00,534.6633333333333,0.0,100.0,96.74,599.64,70.0,80.51666666666667,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,1701
2025-02-17 17:00:00,539.6066666666667,0.0,100.0,94.17666666666666,599.64,70.0,73.91333333333334,74.0,70.0,0.0,70.64666666666666,67.0,69.0,78.0,62.0,1702
2025-02-17 17:15:00,530.43,0.0,100.0,91.66333333333334,599.64,70.0,68.38333333333333,74.0,70.0,0.0,70.66666666666667,67.0,69.0,78.0,62.0,1703
2025-02-17 17:30:00,543.8466666666667,0.0,100.0,88.75333333333333,599.64,70.0,63.56333333333333,74.0,70.0,0.0,70.65666666666667,67.0,69.0,78.0,62.0,1704
2025-02-17 17:45:00,541.7266666666666,0.0,100.0,86.41666666666667,599.64,70.0,60.35333333333333,74.0,70.0,0.0,70.59333333333333,67.0,69.0,78.0,62.0,1705
2025-02-17 18:00:00,549.4966666666667,0.0,100.0,84.08,599.64,70.0,56.696666666666665,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,1706
2025-02-17 18:15:00,541.73,0.0,100.0,81.81333333333333,599.64,70.0,52.72,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,1707
2025-02-17 18:30:00,556.56,0.0,100.0,79.50666666666666,599.64,70.0,47.65333333333333,74.0,70.0,0.0,70.57666666666667,67.0,69.0,78.0,62.0,1708
2025-02-17 18:45:00,544.5533333333333,0.0,100.0,74.97666666666667,599.64,70.0,41.76,74.0,70.0,0.0,70.64666666666666,67.0,69.0,78.0,62.0,1709
2025-02-17 19:00:00,561.5,0.0,100.0,72.92,599.64,70.0,38.99,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0,1710
2025-02-17 19:15:00,545.9633333333333,0.0,100.0,71.66,599.64,70.0,37.13,74.0,70.0,0.0,70.44666666666666,67.0,69.0,78.0,62.0,1711
2025-02-17 19:30:00,544.5533333333333,0.0,100.0,71.26666666666667,599.64,70.0,36.15333333333333,74.0,70.0,0.0,70.35000000000001,67.0,69.0,78.0,62.0,1712
2025-02-17 19:45:00,545.9633333333333,0.0,100.0,71.14333333333333,599.64,70.0,35.629999999999995,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,1713
2025-02-17 20:00:00,562.21,0.0,100.0,70.31,599.64,70.0,34.086666666666666,74.0,70.0,0.0,70.22333333333333,67.0,69.0,78.0,62.0,1714
2025-02-17 20:15:00,560.4449999999999,0.0,100.0,70.655,599.64,70.0,34.91,74.0,70.0,0.0,70.125,67.0,69.0,78.0,62.0,1715
2025-02-17 20:30:00,548.0833333333334,0.0,100.0,70.86666666666666,599.64,70.0,35.91,74.0,70.0,0.0,70.03333333333335,67.0,69.0,78.0,62.0,1716
2025-02-17 20:45:00,567.1533333333333,0.0,100.0,71.70333333333333,599.64,70.0,37.15,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,1717
2025-02-17 21:00:00,562.21,0.0,100.0,73.17333333333333,599.64,70.0,39.65333333333333,74.0,70.0,0.0,69.86666666666666,67.0,69.0,78.0,62.0,1718
2025-02-17 21:15:00,553.03,0.0,100.0,73.01666666666667,599.64,70.0,38.85666666666666,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,1719
2025-02-17 21:30:00,562.9166666666666,0.0,100.0,71.63,599.64,70.0,36.14,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,1720
2025-02-17 21:45:00,554.4399999999999,0.0,100.0,69.03333333333335,599.64,70.0,31.05,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,1721
2025-02-17 22:00:00,556.56,0.0,100.0,66.75666666666667,599.64,70.0,25.71,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,1722
2025-02-17 22:15:00,560.7966666666666,0.0,100.0,65.25666666666667,599.64,70.0,22.05666666666667,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,1723
2025-02-17 22:30:00,566.4466666666667,0.0,100.0,66.04,599.64,70.0,25.08,74.0,70.0,0.0,70.15666666666668,67.0,69.0,78.0,62.0,1724
2025-02-17 22:45:00,556.56,0.0,100.0,66.63666666666667,599.64,70.0,27.01,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,1725
2025-02-17 23:00:00,563.62,0.0,100.0,68.67,599.64,70.0,32.82666666666666,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,1726
2025-02-17 23:15:00,562.9133333333333,0.0,100.0,71.96666666666665,599.64,70.0,38.97666666666667,74.0,70.0,0.0,69.57333333333334,67.0,69.0,78.0,62.0,1727
2025-02-17 23:30:00,570.6833333333334,0.0,100.0,77.47333333333334,599.64,70.0,47.25333333333333,74.0,70.0,0.0,69.35666666666667,67.0,69.0,78.0,62.0,1728
2025-02-17 23:45:00,564.3299999999999,0.0,100.0,81.65333333333334,599.64,70.0,54.083333333333336,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,1729
2025-02-18 00:00:00,559.3833333333333,0.0,100.0,85.61,599.64,70.0,59.77333333333333,74.0,70.0,0.0,69.24666666666667,67.0,69.0,78.0,62.0,1730
2025-02-18 00:15:00,560.09,0.0,100.0,90.21333333333332,599.64,70.0,67.10666666666667,74.0,70.0,0.0,69.18666666666667,67.0,69.0,78.0,62.0,1731
2025-02-18 00:30:00,545.26,0.0,100.0,93.36,599.64,70.0,72.68,74.0,70.0,0.0,69.19,67.0,69.0,78.0,62.0,1732
2025-02-18 00:45:00,560.09,0.0,100.0,95.86,599.64,70.0,77.89666666666666,74.0,70.0,0.0,69.23666666666666,67.0,69.0,78.0,62.0,1733
2025-02-18 01:00:00,549.4966666666667,0.0,100.0,97.50333333333332,599.64,70.0,82.2,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,1734
2025-02-18 01:15:00,555.1466666666666,0.0,100.0,99.62333333333332,599.64,70.0,86.36333333333334,74.0,70.0,0.0,69.33333333333333,67.0,69.0,78.0,62.0,1735
2025-02-18 01:30:00,549.4966666666666,0.0,100.0,100.62,599.64,70.0,89.26333333333332,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,1736
2025-02-18 01:45:00,540.3166666666667,0.0,100.0,101.47333333333334,599.64,70.0,91.96666666666664,74.0,70.0,0.0,69.48666666666666,67.0,69.0,78.0,62.0,1737
2025-02-18 02:00:00,533.2533333333333,0.0,100.0,102.15,599.64,70.0,94.24333333333334,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,1738
