time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 02:15:00,536.7833333333333,0.0,100.0,103.06666666666666,599.64,70.0,97.03333333333336,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1739
2025-02-18 02:30:00,543.14,0.0,100.0,103.14,599.64,70.0,99.27333333333333,74.0,70.0,0.0,69.62333333333333,67.0,69.0,78.0,62.0,1740
2025-02-18 02:45:00,531.1333333333333,0.0,100.0,103.07666666666668,599.64,70.0,99.95,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,1741
2025-02-18 03:00:00,541.0233333333334,0.0,100.0,103.36666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,1742
2025-02-18 03:15:00,523.3633333333333,0.0,100.0,103.26,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1743
2025-02-18 03:30:00,553.7333333333333,0.0,100.0,103.39333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1744
2025-02-18 03:45:00,531.84,0.0,100.0,103.56333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,1745
2025-02-18 04:00:00,532.5433333333334,0.0,100.0,103.46,599.64,70.0,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,78.0,62.0,1746
2025-02-18 04:15:00,536.0766666666667,0.0,100.0,103.34666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0,1747
2025-02-18 04:30:00,541.7266666666666,0.0,100.0,103.35333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,1748
2025-02-18 04:45:00,539.61,0.0,100.0,103.24,599.64,70.0,100.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,78.0,62.0,1749
2025-02-18 05:00:00,533.96,0.0,100.0,103.07,599.64,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,1750
2025-02-18 05:15:00,541.7266666666666,0.0,100.0,103.16666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,1751
2025-02-18 05:30:00,546.67,0.0,100.0,103.16666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,78.0,62.0,1752
2025-02-18 05:45:00,535.37,0.0,100.0,102.70666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1753
2025-02-18 06:00:00,537.49,0.0,100.0,102.44666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1754
2025-02-18 06:15:00,534.6666666666666,0.0,100.0,102.35,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1755
2025-02-18 06:30:00,535.37,0.0,100.0,102.58333333333331,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1756
2025-02-18 06:45:00,531.84,0.0,100.0,102.59333333333336,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1757
2025-02-18 07:00:00,545.2600000000001,0.0,100.0,102.79333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1758
2025-02-18 07:15:00,536.7833333333333,0.0,100.0,102.73333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1759
2025-02-18 07:30:00,541.73,0.0,100.0,102.88,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1760
2025-02-18 07:45:00,542.4333333333333,0.0,100.0,102.91666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0,1761
2025-02-18 08:00:00,538.9033333333333,0.0,100.0,103.07,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1762
2025-02-18 08:15:00,538.1966666666667,0.0,100.0,102.68,599.64,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,1763
2025-02-18 08:30:00,543.8466666666667,0.0,100.0,102.70333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1764
2025-02-18 08:45:00,532.5466666666667,0.0,100.0,102.32333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,1765
2025-02-18 09:00:00,531.8366666666667,0.0,100.0,102.22333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1766
2025-02-18 09:15:00,537.49,0.0,100.0,102.25,599.64,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,78.0,62.0,1767
2025-02-18 09:30:00,541.02,0.0,100.0,102.09666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,1768
2025-02-18 09:45:00,538.9033333333333,0.0,100.0,101.93,599.64,70.0,100.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,78.0,62.0,1769
2025-02-18 10:00:00,536.0766666666667,0.0,100.0,101.94333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0,1770
2025-02-18 10:15:00,543.1366666666667,0.0,100.0,101.76666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,78.0,62.0,1771
2025-02-18 10:30:00,540.3133333333334,0.0,100.0,101.80333333333331,599.64,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,78.0,62.0,1772
2025-02-18 10:45:00,541.02,0.0,100.0,101.82666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,78.0,62.0,1773
2025-02-18 11:00:00,542.4333333333333,0.0,100.0,101.8,599.64,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,78.0,62.0,1774
2025-02-18 11:15:00,552.32,0.0,100.0,101.42333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,78.0,62.0,1775
2025-02-18 11:30:00,539.6066666666667,0.0,100.0,100.80333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,78.0,62.0,1776
2025-02-18 11:45:00,543.8466666666667,0.0,100.0,100.84666666666664,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1777
2025-02-18 12:00:00,537.4866666666667,0.0,100.0,100.65666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1778
2025-02-18 12:15:00,548.0833333333334,0.0,100.0,100.84,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1779
2025-02-18 12:30:00,530.4266666666666,0.0,100.0,100.77,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1780
2025-02-18 12:45:00,543.14,0.0,100.0,100.86666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1781
2025-02-18 13:00:00,547.3766666666667,0.0,100.0,100.73,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1782
2025-02-18 13:15:00,543.8466666666667,0.0,100.0,100.81,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1783
2025-02-18 13:30:00,550.1999999999999,0.0,100.0,100.71999999999998,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1784
2025-02-18 13:45:00,534.6633333333333,0.0,100.0,100.49,599.64,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,78.0,62.0,1785
2025-02-18 14:00:00,550.2033333333333,0.0,100.0,100.80666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,1786
2025-02-18 14:15:00,541.7266666666666,0.0,100.0,100.33666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,78.0,62.0,1787
2025-02-18 14:30:00,530.4266666666666,0.0,100.0,100.15666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0,1788
2025-02-18 14:45:00,538.9033333333333,0.0,100.0,99.93333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0,1789
2025-02-18 15:00:00,541.73,0.0,100.0,100.07333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0,1790
2025-02-18 15:15:00,548.0833333333334,0.0,100.0,100.01,599.64,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0,1791
2025-02-18 15:30:00,541.7266666666666,0.0,100.0,100.17666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.9,67.0,69.0,78.0,62.0,1792
2025-02-18 15:45:00,536.7833333333333,0.0,100.0,100.25333333333332,599.64,70.0,99.93,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,1793
2025-02-18 16:00:00,553.0266666666666,0.0,100.0,100.48333333333332,599.64,70.0,97.02333333333333,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,1794
2025-02-18 16:15:00,547.38,0.0,100.0,98.97666666666667,599.64,70.0,90.65666666666668,74.0,70.0,0.0,70.32666666666667,67.0,69.0,78.0,62.0,1795
2025-02-18 16:30:00,551.6166666666667,0.0,100.0,97.76333333333334,599.64,70.0,87.27,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0,1796
2025-02-18 16:45:00,538.1966666666667,0.0,100.0,96.29,599.64,70.0,82.00333333333333,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,1797
2025-02-18 17:00:00,545.26,0.0,100.0,93.69333333333331,599.64,70.0,75.48333333333333,74.0,70.0,0.0,70.62,67.0,69.0,78.0,62.0,1798
2025-02-18 17:15:00,549.4933333333333,0.0,100.0,92.06666666666666,599.64,70.0,72.14666666666666,74.0,70.0,0.0,70.55,67.0,69.0,78.0,62.0,1799
2025-02-18 17:30:00,538.1966666666667,0.0,100.0,91.47666666666667,599.64,70.0,70.94333333333333,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,1800
2025-02-18 17:45:00,555.85,0.0,100.0,91.78000000000002,599.64,70.0,71.35666666666667,74.0,70.0,0.0,70.27333333333333,67.0,69.0,78.0,62.0,1801
2025-02-18 18:00:00,545.26,0.0,100.0,91.64666666666666,599.64,70.0,71.61,74.0,70.0,0.0,70.17,67.0,69.0,78.0,62.0,1802
2025-02-18 18:15:00,542.4366666666666,0.0,100.0,91.70666666666666,599.64,70.0,71.52333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,1803
2025-02-18 18:30:00,548.79,0.0,100.0,91.28333333333336,599.64,70.0,70.63333333333333,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,1804
2025-02-18 18:45:00,543.14,0.0,100.0,91.34666666666668,599.64,70.0,70.24333333333333,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,1805
2025-02-18 19:00:00,552.32,0.0,100.0,91.85,599.64,70.0,70.76333333333334,74.0,70.0,0.0,70.03,67.0,69.0,78.0,62.0,1806
2025-02-18 19:15:00,540.3133333333334,0.0,100.0,91.58666666666666,599.64,70.0,70.48,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0,1807
2025-02-18 19:30:00,546.67,0.0,100.0,91.40666666666668,599.64,70.0,70.13333333333334,74.0,70.0,0.0,70.03,67.0,69.0,78.0,62.0,1808
2025-02-18 19:45:00,553.03,0.0,100.0,91.81333333333332,599.64,70.0,70.76,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,1809
2025-02-18 20:00:00,548.79,0.0,100.0,92.25666666666666,599.64,70.0,71.01666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1810
2025-02-18 20:15:00,550.91,0.0,100.0,92.27,599.64,70.0,71.11333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1811
2025-02-18 20:30:00,556.56,0.0,100.0,92.27333333333333,599.64,70.0,70.27,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,1812
2025-02-18 20:45:00,538.1966666666667,0.0,100.0,91.29333333333334,599.64,70.0,68.22333333333334,74.0,70.0,0.0,70.09333333333333,67.0,69.0,78.0,62.0,1813
2025-02-18 21:00:00,542.4366666666666,0.0,100.0,90.5,599.64,70.0,66.90666666666665,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,1814
2025-02-18 21:15:00,551.6166666666667,0.0,100.0,88.78333333333335,599.64,70.0,63.93333333333334,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0,1815
2025-02-18 21:30:00,544.5533333333333,0.0,100.0,86.52333333333333,599.64,70.0,60.95666666666667,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,1816
2025-02-18 21:45:00,543.8433333333332,0.0,100.0,85.29,599.64,70.0,59.34,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,1817
2025-02-18 22:00:00,560.7966666666666,0.0,100.0,85.2,599.64,70.0,59.446666666666665,74.0,70.0,0.0,70.15333333333334,67.0,69.0,78.0,62.0,1818
2025-02-18 22:15:00,560.7966666666666,0.0,100.0,86.0,599.64,70.0,60.93000000000001,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,1819
2025-02-18 22:30:00,559.3833333333333,0.0,100.0,88.20333333333333,599.64,70.0,64.22666666666667,74.0,70.0,0.0,69.88666666666666,67.0,69.0,78.0,62.0,1820
2025-02-18 22:45:00,562.21,0.0,100.0,90.53,599.64,70.0,67.60666666666667,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,1821
2025-02-18 23:00:00,553.03,0.0,100.0,92.88,599.64,70.0,72.38666666666667,74.0,70.0,0.0,69.64,67.0,69.0,78.0,62.0,1822
2025-02-18 23:15:00,552.3233333333333,0.0,100.0,95.68,599.64,70.0,78.93666666666667,74.0,70.0,0.0,69.48333333333333,67.0,69.0,78.0,62.0,1823
2025-02-18 23:30:00,554.4399999999999,0.0,100.0,98.08,599.64,70.0,84.77,74.0,70.0,0.0,69.38,67.0,69.0,78.0,62.0,1824
2025-02-18 23:45:00,555.85,0.0,100.0,100.71666666666664,599.64,70.0,91.8,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1825
2025-02-19 00:00:00,541.7266666666666,0.0,100.0,102.09666666666664,599.64,70.0,97.30333333333331,74.0,70.0,0.0,69.27333333333333,67.0,69.0,78.0,62.0,1826
2025-02-19 00:15:00,543.8466666666667,0.0,100.0,102.26666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,78.0,62.0,1827
2025-02-19 00:30:00,561.5033333333333,0.0,100.0,102.23,599.64,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,78.0,62.0,1828
2025-02-19 00:45:00,537.4866666666667,0.0,100.0,102.18666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1829
2025-02-19 01:00:00,533.25,0.0,100.0,102.29,599.64,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,78.0,62.0,1830
2025-02-19 01:15:00,534.6633333333333,0.0,100.0,102.33,599.64,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,78.0,62.0,1831
2025-02-19 01:30:00,530.4266666666667,0.0,100.0,102.26,599.64,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,78.0,62.0,1832
2025-02-19 01:45:00,549.4933333333333,0.0,100.0,102.29666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,1833
2025-02-19 02:00:00,545.9633333333333,0.0,100.0,102.39666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,78.0,62.0,1834
2025-02-19 02:15:00,553.7333333333332,0.0,100.0,101.97333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,78.0,62.0,1835
2025-02-19 02:30:00,544.5533333333333,0.0,100.0,101.97333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,78.0,62.0,1836
2025-02-19 02:45:00,541.7266666666666,0.0,100.0,101.67666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,78.0,62.0,1837
2025-02-19 03:00:00,526.19,0.0,100.0,101.81,599.64,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,78.0,62.0,1838
2025-02-19 03:15:00,536.7833333333333,0.0,100.0,101.95333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,1839
2025-02-19 03:30:00,553.7333333333333,0.0,100.0,102.04333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1840
2025-02-19 03:45:00,533.2533333333334,0.0,100.0,101.84,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1841
2025-02-19 04:00:00,545.2566666666667,0.0,100.0,101.60666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1842
2025-02-19 04:15:00,537.49,0.0,100.0,101.59666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1843
2025-02-19 04:30:00,524.7766666666666,0.0,100.0,101.52666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1844
2025-02-19 04:45:00,550.91,0.0,100.0,101.67666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1845
2025-02-19 05:00:00,529.01,0.0,100.0,101.41,599.64,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,78.0,62.0,1846
2025-02-19 05:15:00,543.8466666666667,0.0,100.0,101.37666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,1847
2025-02-19 05:30:00,533.9566666666666,0.0,100.0,101.22666666666667,599.64,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,78.0,62.0,1848
2025-02-19 05:45:00,539.61,0.0,100.0,101.32333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,78.0,62.0,1849
2025-02-19 06:00:00,538.9,0.0,100.0,101.60333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,78.0,62.0,1850
2025-02-19 06:15:00,541.0233333333334,0.0,100.0,101.64,599.64,70.0,100.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,78.0,62.0,1851
2025-02-19 06:30:00,544.55,0.0,100.0,101.28333333333336,599.64,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,78.0,62.0,1852
2025-02-19 06:45:00,548.0833333333334,0.0,100.0,101.26333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,1853
2025-02-19 07:00:00,527.6,0.0,100.0,101.15666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,78.0,62.0,1854
2025-02-19 07:15:00,548.0866666666667,0.0,100.0,101.24,599.64,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,78.0,62.0,1855
2025-02-19 07:30:00,543.8466666666667,0.0,100.0,101.14,599.64,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,1856
2025-02-19 07:45:00,541.7266666666666,0.0,100.0,101.00666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,1857
2025-02-19 08:00:00,560.0933333333334,0.0,100.0,99.88333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,78.0,62.0,1858
2025-02-19 08:15:00,562.9133333333333,0.0,100.0,99.45,599.64,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,78.0,62.0,1859
2025-02-19 08:30:00,571.39,0.0,100.0,98.85666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,78.0,62.0,1860
2025-02-19 08:45:00,574.22,0.0,100.0,98.51,599.64,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,1861
2025-02-19 09:00:00,590.4633333333333,0.0,100.0,98.3,599.64,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,78.0,62.0,1862
2025-02-19 09:15:00,584.1066666666667,0.0,100.0,98.25,599.64,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,78.0,62.0,1863
2025-02-19 09:30:00,576.3333333333334,0.0,100.0,98.36,599.64,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,78.0,62.0,1864
2025-02-19 09:45:00,573.5133333333333,0.0,100.0,98.3,599.64,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,78.0,62.0,1865
2025-02-19 10:00:00,593.29,0.0,100.0,98.23666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,78.0,62.0,1866
2025-02-19 10:15:00,589.7566666666667,0.0,100.0,98.24,599.64,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,78.0,62.0,1867
2025-02-19 10:30:00,589.7533333333334,0.0,100.0,98.12666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,78.0,62.0,1868
2025-02-19 10:45:00,582.6933333333333,0.0,100.0,98.02333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,78.0,62.0,1869
2025-02-19 11:00:00,568.5633333333334,0.0,100.0,97.77666666666666,599.64,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,78.0,62.0,1870
2025-02-19 11:15:00,587.6366666666667,0.0,100.0,97.44333333333334,599.64,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,78.0,62.0,1871
2025-02-19 11:30:00,586.2266666666666,0.0,100.0,97.27333333333333,599.64,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,78.0,62.0,1872
2025-02-19 11:45:00,586.22,0.0,100.0,97.21333333333332,599.64,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,78.0,62.0,1873
2025-02-19 12:00:00,598.23,0.0,99.83333333333331,97.25666666666666,599.64,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,78.0,62.0,1874
2025-02-19 12:15:00,585.52,0.0,100.0,97.46666666666664,599.64,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,78.0,62.0,1875
2025-02-19 12:30:00,589.0500000000001,0.0,99.83333333333331,97.44333333333331,599.64,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,78.0,62.0,1876
2025-02-19 12:45:00,578.4533333333334,0.0,100.0,97.56666666666666,599.64,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,78.0,62.0,1877
2025-02-19 13:00:00,591.8766666666667,0.0,100.0,97.48333333333332,599.64,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,78.0,62.0,1878
2025-02-19 13:15:00,586.2266666666666,0.0,100.0,97.35,599.64,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,78.0,62.0,1879
2025-02-19 13:30:00,584.8100000000001,0.0,100.0,97.29666666666668,599.64,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,78.0,62.0,1880
2025-02-19 13:45:00,585.5166666666667,0.0,99.83333333333331,97.72333333333334,599.64,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,78.0,62.0,1881
2025-02-19 14:00:00,588.3433333333334,0.0,100.0,97.83333333333331,599.64,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,78.0,62.0,1882
2025-02-19 14:15:00,568.5666666666667,0.0,100.0,97.84333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,78.0,62.0,1883
2025-02-19 14:30:00,583.4,0.0,100.0,97.95333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,78.0,62.0,1884
2025-02-19 14:45:00,567.86,0.0,100.0,98.08333333333331,599.64,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,78.0,62.0,1885
2025-02-19 15:00:00,592.5799999999999,0.0,100.0,98.21666666666664,599.64,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,78.0,62.0,1886
2025-02-19 15:15:00,574.9233333333333,0.0,100.0,98.21333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,78.0,62.0,1887
2025-02-19 15:30:00,586.9266666666667,0.0,100.0,98.81666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.78666666666666,67.0,69.0,78.0,62.0,1888
2025-02-19 15:45:00,579.8666666666667,0.0,100.0,99.30333333333331,599.64,70.0,99.58333333333331,74.0,70.0,0.0,69.95666666666666,67.0,69.0,78.0,62.0,1889
2025-02-19 16:00:00,574.9233333333333,0.0,100.0,99.71666666666664,599.64,70.0,94.18666666666668,74.0,70.0,0.0,70.24,67.0,69.0,78.0,62.0,1890
2025-02-19 16:15:00,555.1466666666666,0.0,100.0,97.97333333333334,599.64,70.0,86.59333333333332,74.0,70.0,0.0,70.48333333333333,67.0,69.0,78.0,62.0,1891
2025-02-19 16:30:00,550.91,0.0,100.0,95.78333333333336,599.64,70.0,79.29,74.0,70.0,0.0,70.62666666666667,67.0,69.0,78.0,62.0,1892
2025-02-19 16:45:00,548.79,0.0,100.0,93.76666666666668,599.64,70.0,73.36,74.0,70.0,0.0,70.66666666666667,67.0,69.0,78.0,62.0,1893
2025-02-19 17:00:00,538.1933333333333,0.0,100.0,91.23666666666666,599.64,70.0,68.20666666666666,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,1894
2025-02-19 17:15:00,532.5433333333334,0.0,100.0,87.95,599.64,70.0,62.79,74.0,70.0,0.0,70.68666666666667,67.0,69.0,78.0,62.0,1895
2025-02-19 17:30:00,541.02,0.0,100.0,84.91333333333334,599.64,70.0,58.44,74.0,70.0,0.0,70.63333333333334,67.0,69.0,78.0,62.0,1896
2025-02-19 17:45:00,553.7333333333333,0.0,100.0,83.56666666666666,599.64,70.0,56.5,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,1897
2025-02-19 18:00:00,555.1466666666666,0.0,100.0,81.13000000000001,599.64,70.0,52.656666666666666,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0,1898
2025-02-19 18:15:00,555.15,0.0,100.0,80.11333333333333,599.64,70.0,51.17666666666667,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0,1899
2025-02-19 18:30:00,538.9,0.0,100.0,78.79333333333334,599.64,70.0,48.78666666666667,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0,1900
2025-02-19 18:45:00,547.3766666666667,0.0,100.0,78.05,599.64,70.0,48.03,74.0,70.0,0.0,70.27999999999999,67.0,69.0,78.0,62.0,1901
2025-02-19 19:00:00,553.7333333333332,0.0,100.0,77.49333333333334,599.64,70.0,46.81999999999999,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,1902
2025-02-19 19:15:00,543.14,0.0,100.0,77.38333333333334,599.64,70.0,46.98,74.0,70.0,0.0,70.15666666666668,67.0,69.0,78.0,62.0,1903
2025-02-19 19:30:00,544.5533333333333,0.0,100.0,78.16000000000001,599.64,70.0,48.17666666666667,74.0,70.0,0.0,70.03333333333333,67.0,69.0,78.0,62.0,1904
2025-02-19 19:45:00,548.0833333333334,0.0,100.0,79.28000000000002,599.64,70.0,49.870000000000005,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,1905
2025-02-19 20:00:00,549.4966666666667,0.0,100.0,80.51666666666667,599.64,70.0,51.78333333333333,74.0,70.0,0.0,69.88333333333334,67.0,69.0,78.0,62.0,1906
2025-02-19 20:15:00,554.4399999999999,0.0,100.0,81.83666666666666,599.64,70.0,53.50666666666667,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,1907
2025-02-19 20:30:00,553.7333333333332,0.0,100.0,82.35333333333334,599.64,70.0,54.03333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,1908
2025-02-19 20:45:00,558.68,0.0,100.0,82.45333333333333,599.64,70.0,54.34,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,1909
2025-02-19 21:00:00,539.61,0.0,100.0,83.85666666666667,599.64,70.0,56.31666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,1910
2025-02-19 21:15:00,550.2033333333334,0.0,100.0,84.72666666666667,599.64,70.0,57.36333333333334,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,1911
2025-02-19 21:30:00,542.4333333333333,0.0,100.0,85.51333333333332,599.64,70.0,58.75333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,1912
2025-02-19 21:45:00,545.26,0.0,100.0,87.68666666666667,599.64,70.0,62.00666666666667,74.0,70.0,0.0,69.73333333333333,67.0,69.0,78.0,62.0,1913
2025-02-19 22:00:00,535.3666666666667,0.0,100.0,89.78666666666668,599.64,70.0,65.29666666666667,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,1914
2025-02-19 22:15:00,538.1966666666667,0.0,100.0,92.45666666666666,599.64,70.0,69.68666666666667,74.0,70.0,0.0,69.6,67.0,69.0,78.0,62.0,1915
2025-02-19 22:30:00,541.375,0.0,100.0,94.4225,599.64,70.0,73.49000000000001,74.0,70.0,0.0,69.56,67.0,69.0,78.0,62.0,1916
2025-02-19 22:45:00,535.3666666666667,0.0,100.0,96.21333333333332,599.64,70.0,77.67,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,1917
2025-02-19 23:00:00,548.0833333333334,0.0,100.0,97.87333333333332,599.64,70.0,81.50666666666667,74.0,70.0,0.0,69.51,67.0,69.0,78.0,62.0,1918
2025-02-19 23:15:00,541.7266666666666,0.0,100.0,99.09,599.64,70.0,85.28333333333333,74.0,70.0,0.0,69.51333333333334,67.0,69.0,78.0,62.0,1919
2025-02-19 23:30:00,538.9,0.0,100.0,100.11,599.64,70.0,88.54,74.0,70.0,0.0,69.50333333333333,67.0,69.0,78.0,62.0,1920
2025-02-19 23:45:00,536.7833333333333,0.0,100.0,102.11666666666667,599.64,70.0,93.69666666666669,74.0,70.0,0.0,69.44666666666666,67.0,69.0,78.0,62.0,1921
2025-02-20 00:00:00,532.5466666666667,0.0,100.0,102.92666666666666,599.64,70.0,96.06666666666666,74.0,70.0,0.0,69.51666666666667,67.0,69.0,78.0,62.0,1922
2025-02-20 00:15:00,537.49,0.0,100.0,103.02,599.64,70.0,98.75,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0,1923
2025-02-20 00:30:00,542.4333333333333,0.0,100.0,102.95666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0,1924
2025-02-20 00:45:00,536.0766666666667,0.0,100.0,102.89333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,1925
2025-02-20 01:00:00,526.8966666666666,0.0,100.0,102.73,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1926
2025-02-20 01:15:00,533.96,0.0,100.0,102.59333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1927
2025-02-20 01:30:00,533.9566666666666,0.0,100.0,102.44,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1928
2025-02-20 01:45:00,536.7833333333333,0.0,100.0,102.68,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1929
2025-02-20 02:00:00,536.0766666666667,0.0,100.0,102.66,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1930
2025-02-20 02:15:00,531.13,0.0,100.0,102.48333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1931
2025-02-20 02:30:00,538.9,0.0,100.0,102.54333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1932
2025-02-20 02:45:00,534.6666666666666,0.0,100.0,102.33666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,78.0,62.0,1933
2025-02-20 03:00:00,538.9033333333333,0.0,100.0,102.2,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1934
2025-02-20 03:15:00,533.25,0.0,100.0,101.90333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1935
2025-02-20 03:30:00,531.1333333333333,0.0,100.0,102.23,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1936
2025-02-20 03:45:00,536.0733333333333,0.0,100.0,102.06333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1937
2025-02-20 04:00:00,537.4866666666667,0.0,100.0,101.93666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1938
2025-02-20 04:15:00,538.9,0.0,100.0,101.77,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1939
2025-02-20 04:30:00,542.4333333333333,0.0,100.0,101.83,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1940
2025-02-20 04:45:00,536.78,0.0,100.0,101.65333333333336,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1941
2025-02-20 05:00:00,538.1933333333333,0.0,100.0,101.76666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1942
2025-02-20 05:15:00,544.55,0.0,100.0,101.74333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1943
2025-02-20 05:30:00,537.49,0.0,100.0,102.1,599.64,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,1944
2025-02-20 05:45:00,531.1333333333333,0.0,100.0,101.90666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1945
2025-02-20 06:00:00,533.96,0.0,100.0,101.98333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1946
2025-02-20 06:15:00,532.5433333333334,0.0,100.0,101.98333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1947
2025-02-20 06:30:00,529.72,0.0,100.0,101.99,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1948
2025-02-20 06:45:00,532.5433333333334,0.0,100.0,102.04,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1949
2025-02-20 07:00:00,535.37,0.0,100.0,101.87,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1950
2025-02-20 07:15:00,530.4266666666667,0.0,100.0,101.91666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,1951
2025-02-20 07:30:00,541.73,0.0,100.0,101.88333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,1952
2025-02-20 07:45:00,545.2600000000001,0.0,100.0,101.88333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,1953
2025-02-20 08:00:00,540.3166666666667,0.0,100.0,101.20333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,78.0,62.0,1954
2025-02-20 08:15:00,560.7966666666666,0.0,100.0,100.28,599.64,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,1955
2025-02-20 08:30:00,573.51,0.0,100.0,99.43,599.64,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,78.0,62.0,1956
2025-02-20 08:45:00,578.4566666666666,0.0,100.0,98.71666666666664,599.64,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,78.0,62.0,1957
2025-02-20 09:00:00,581.9866666666667,0.0,100.0,98.70333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,78.0,62.0,1958
2025-02-20 09:15:00,581.28,0.0,100.0,98.31333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,78.0,62.0,1959
2025-02-20 09:30:00,580.5733333333334,0.0,100.0,98.04666666666668,599.64,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,78.0,62.0,1960
2025-02-20 09:45:00,580.5733333333334,0.0,100.0,98.02,599.64,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,78.0,62.0,1961
2025-02-20 10:00:00,583.3966666666666,0.0,100.0,97.71666666666664,599.64,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,78.0,62.0,1962
2025-02-20 10:15:00,568.5666666666667,0.0,100.0,97.34666666666668,599.64,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,78.0,62.0,1963
2025-02-20 10:30:00,584.8133333333334,0.0,100.0,97.11,599.64,70.0,100.0,74.0,70.0,0.0,68.55,67.0,69.0,78.0,62.0,1964
2025-02-20 10:45:00,581.9866666666667,0.0,100.0,96.95,599.64,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,78.0,62.0,1965
2025-02-20 11:00:00,586.2233333333334,0.0,100.0,96.30333333333331,599.64,70.0,100.0,74.0,70.0,0.0,68.30333333333333,67.0,69.0,78.0,62.0,1966
2025-02-20 11:15:00,596.82,0.0,100.0,95.84666666666664,599.64,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,78.0,62.0,1967
2025-02-20 11:30:00,582.69,0.0,100.0,95.63,599.64,70.0,100.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,78.0,62.0,1968
2025-02-20 11:45:00,581.9866666666667,0.0,100.0,95.67,599.64,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,78.0,62.0,1969
2025-02-20 12:00:00,586.2199999999999,0.0,100.0,95.36,599.64,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,78.0,62.0,1970
2025-02-20 12:15:00,584.8133333333334,0.0,100.0,95.34,599.64,70.0,100.0,74.0,70.0,0.0,67.62333333333333,67.0,69.0,78.0,62.0,1971
2025-02-20 12:30:00,587.6366666666667,0.0,100.0,95.13,599.64,70.0,100.0,74.0,70.0,0.0,67.49,67.0,69.0,78.0,62.0,1972
2025-02-20 12:45:00,593.9933333333333,0.0,100.0,95.00666666666666,599.64,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,78.0,62.0,1973
2025-02-20 13:00:00,581.9866666666667,0.0,100.0,94.59333333333332,599.64,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,78.0,62.0,1974
2025-02-20 13:15:00,592.5799999999999,0.0,100.0,94.43,599.64,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,78.0,62.0,1975
2025-02-20 13:30:00,595.4066666666666,0.0,99.83333333333331,94.34666666666664,599.64,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,78.0,62.0,1976
2025-02-20 13:45:00,598.9399999999999,0.0,99.83333333333331,94.14666666666666,599.64,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,78.0,62.0,1977
2025-02-20 14:00:00,591.8733333333333,0.0,99.83333333333331,94.32333333333334,599.64,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,78.0,62.0,1978
2025-02-20 14:15:00,600.3466666666667,0.0,99.66666666666669,94.18333333333334,599.64,70.0,100.0,74.0,70.0,0.0,66.77333333333333,67.0,69.0,78.0,62.0,1979
2025-02-20 14:30:00,588.3433333333332,0.0,99.66666666666669,94.07,599.64,70.0,100.0,74.0,70.0,0.0,66.78666666666668,67.0,69.0,78.0,62.0,1980
2025-02-20 14:45:00,589.0500000000001,0.0,99.83333333333331,93.91,599.64,70.0,100.0,74.0,70.0,0.0,66.71333333333332,67.0,69.0,78.0,62.0,1981
2025-02-20 15:00:00,603.1766666666666,0.0,99.66666666666669,94.12,599.64,70.0,100.0,74.0,70.0,0.0,66.88333333333333,67.0,69.0,78.0,62.0,1982
2025-02-20 15:15:00,571.39,0.0,100.0,94.35333333333334,599.64,70.0,100.0,74.0,70.0,0.0,66.99,67.0,69.0,78.0,62.0,1983
2025-02-20 15:30:00,586.93,0.0,99.83333333333331,94.61,599.64,70.0,100.0,74.0,70.0,0.0,67.18333333333332,67.0,69.0,78.0,62.0,1984
2025-02-20 15:45:00,590.46,0.0,99.83333333333331,94.62333333333332,599.64,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,78.0,62.0,1985
2025-02-20 16:00:00,594.6999999999999,0.0,100.0,94.77333333333333,599.64,70.0,100.0,74.0,70.0,0.0,67.46666666666667,67.0,69.0,78.0,62.0,1986
2025-02-20 16:15:00,580.5733333333334,0.0,99.83333333333331,95.33666666666666,599.64,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,78.0,62.0,1987
2025-02-20 16:30:00,588.3433333333334,0.0,100.0,95.64666666666666,599.64,70.0,100.0,74.0,70.0,0.0,67.83333333333333,67.0,69.0,78.0,62.0,1988
2025-02-20 16:45:00,584.1066666666667,0.0,99.83333333333331,95.83333333333331,599.64,70.0,100.0,74.0,70.0,0.0,67.96666666666665,67.0,69.0,78.0,62.0,1989
2025-02-20 17:00:00,588.34,0.0,100.0,96.41,599.64,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,78.0,62.0,1990
2025-02-20 17:15:00,577.7466666666667,0.0,100.0,96.77666666666666,599.64,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,78.0,62.0,1991
2025-02-20 17:30:00,587.6366666666667,0.0,100.0,96.94333333333334,599.64,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,78.0,62.0,1992
2025-02-20 17:45:00,580.5733333333333,0.0,100.0,97.67333333333332,599.64,70.0,100.0,74.0,70.0,0.0,68.78,67.0,69.0,78.0,62.0,1993
2025-02-20 18:00:00,579.8666666666667,0.0,100.0,97.85,599.64,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,78.0,62.0,1994
2025-02-20 18:15:00,587.6366666666667,0.0,100.0,98.11333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,78.0,62.0,1995
2025-02-20 18:30:00,574.9233333333333,0.0,100.0,98.58333333333331,599.64,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,78.0,62.0,1996
2025-02-20 18:45:00,585.5166666666668,0.0,100.0,98.91333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,78.0,62.0,1997
2025-02-20 19:00:00,554.4433333333333,0.0,100.0,99.90333333333332,599.64,70.0,99.17666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,1998
2025-02-20 19:15:00,542.43,0.0,100.0,100.24333333333334,599.64,70.0,93.30333333333331,74.0,70.0,0.0,70.26,67.0,69.0,78.0,62.0,1999
2025-02-20 19:30:00,549.4966666666667,0.0,100.0,97.84,599.64,70.0,84.83666666666666,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,2000
2025-02-20 19:45:00,545.26,0.0,100.0,94.96,599.64,70.0,76.81333333333333,74.0,70.0,0.0,70.70333333333333,67.0,69.0,78.0,62.0,2001
2025-02-20 20:00:00,538.9033333333333,0.0,100.0,91.22666666666667,599.64,70.0,68.93,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,2002
2025-02-20 20:15:00,539.6066666666667,0.0,100.0,87.10333333333334,599.64,70.0,62.26333333333334,74.0,70.0,0.0,70.83333333333333,67.0,69.0,78.0,62.0,2003
2025-02-20 20:30:00,555.1433333333333,0.0,100.0,81.46333333333334,599.64,70.0,53.70333333333334,74.0,70.0,0.0,70.90666666666668,67.0,69.0,78.0,62.0,2004
2025-02-20 20:45:00,555.8533333333334,0.0,100.0,77.39666666666666,599.64,70.0,47.41666666666666,74.0,70.0,0.0,70.89333333333333,67.0,69.0,78.0,62.0,2005
2025-02-20 21:00:00,559.3866666666667,0.0,100.0,73.62,599.64,70.0,41.96333333333333,74.0,70.0,0.0,70.83999999999999,67.0,69.0,78.0,62.0,2006
2025-02-20 21:15:00,555.8533333333334,0.0,100.0,70.09333333333333,599.64,70.0,35.983333333333334,74.0,70.0,0.0,70.82333333333334,67.0,69.0,78.0,62.0,2007
2025-02-20 21:30:00,557.9699999999999,0.0,100.0,67.16666666666667,599.64,70.0,30.416666666666668,74.0,70.0,0.0,70.78,67.0,69.0,78.0,62.0,2008
2025-02-20 21:45:00,567.1533333333333,0.0,100.0,66.47,599.64,70.0,29.78,74.0,70.0,0.0,70.57666666666667,67.0,69.0,78.0,62.0,2009
2025-02-20 22:00:00,560.7966666666666,0.0,100.0,67.57333333333334,599.64,70.0,32.17666666666667,74.0,70.0,0.0,70.25333333333333,67.0,69.0,78.0,62.0,2010
2025-02-20 22:15:00,572.8033333333334,0.0,100.0,69.51,599.64,70.0,36.42333333333334,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0,2011
2025-02-20 22:30:00,568.5666666666666,0.0,100.0,73.06,599.64,70.0,42.620000000000005,74.0,70.0,0.0,69.73666666666666,67.0,69.0,78.0,62.0,2012
2025-02-20 22:45:00,557.9699999999999,0.0,100.0,79.15333333333332,599.64,70.0,51.583333333333336,74.0,70.0,0.0,69.42999999999999,67.0,69.0,78.0,62.0,2013
2025-02-20 23:00:00,561.5066666666667,0.0,100.0,83.89666666666666,599.64,70.0,59.68000000000001,74.0,70.0,0.0,69.28666666666668,67.0,69.0,78.0,62.0,2014
2025-02-20 23:15:00,567.86,0.0,100.0,89.17666666666666,599.64,70.0,67.49666666666667,74.0,70.0,0.0,69.16333333333334,67.0,69.0,78.0,62.0,2015
2025-02-20 23:30:00,560.09,0.0,100.0,93.3,599.64,70.0,75.80666666666667,74.0,70.0,0.0,69.08333333333333,67.0,69.0,78.0,62.0,2016
2025-02-20 23:45:00,561.5033333333333,0.0,100.0,95.76,599.64,70.0,81.74666666666667,74.0,70.0,0.0,69.12,67.0,69.0,78.0,62.0,2017
2025-02-21 00:00:00,559.385,0.0,100.0,96.845,599.64,70.0,84.545,74.0,70.0,0.0,69.215,67.0,69.0,78.0,62.0,2018
2025-02-21 00:15:00,555.8533333333334,0.0,100.0,98.57,599.64,70.0,89.77333333333333,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,2019
2025-02-21 00:30:00,559.3866666666667,0.0,100.0,100.20666666666666,599.64,70.0,95.12,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,2020
2025-02-21 00:45:00,555.8533333333334,0.0,100.0,100.75666666666666,599.64,70.0,99.55,74.0,70.0,0.0,69.26666666666667,67.0,69.0,78.0,62.0,2021
2025-02-21 01:00:00,543.8466666666667,0.0,100.0,100.45,599.64,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,78.0,62.0,2022
2025-02-21 01:15:00,544.5533333333333,0.0,100.0,100.55,599.64,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,78.0,62.0,2023
2025-02-21 01:30:00,548.0866666666667,0.0,100.0,100.13666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,78.0,62.0,2024
2025-02-21 01:45:00,548.79,0.0,100.0,99.97333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,78.0,62.0,2025
2025-02-21 02:00:00,554.4399999999999,0.0,100.0,99.92666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,78.0,62.0,2026
2025-02-21 02:15:00,549.4933333333333,0.0,100.0,99.82333333333334,599.64,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,78.0,62.0,2027
2025-02-21 02:30:00,545.9666666666667,0.0,100.0,99.68666666666668,599.64,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,78.0,62.0,2028
2025-02-21 02:45:00,557.2666666666667,0.0,100.0,99.44,599.64,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,78.0,62.0,2029
2025-02-21 03:00:00,548.0866666666667,0.0,100.0,99.34333333333332,599.64,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,78.0,62.0,2030
2025-02-21 03:15:00,561.5033333333333,0.0,100.0,99.32,599.64,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,78.0,62.0,2031
2025-02-21 03:30:00,550.2033333333334,0.0,100.0,99.25,599.64,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,78.0,62.0,2032
2025-02-21 03:45:00,556.5566666666667,0.0,100.0,99.09333333333332,599.64,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,78.0,62.0,2033
2025-02-21 04:00:00,557.9733333333334,0.0,100.0,99.10333333333334,599.64,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,78.0,62.0,2034
2025-02-21 04:15:00,560.7966666666666,0.0,100.0,98.89333333333332,599.64,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,78.0,62.0,2035
2025-02-21 04:30:00,560.7966666666666,0.0,100.0,98.74,599.64,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,78.0,62.0,2036
2025-02-21 04:45:00,553.0300000000001,0.0,100.0,98.87,599.64,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,78.0,62.0,2037
2025-02-21 05:00:00,557.9699999999999,0.0,100.0,98.56333333333332,599.64,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,78.0,62.0,2038
2025-02-21 05:15:00,570.6833333333334,0.0,100.0,97.23,599.64,70.0,100.0,74.0,70.0,0.0,68.00333333333334,67.0,69.0,78.0,62.0,2039
2025-02-21 05:30:00,600.35,0.0,99.5,95.81333333333332,599.64,70.0,100.0,74.0,70.0,0.0,67.86666666666667,67.0,69.0,78.0,62.0,2040
2025-02-21 05:45:00,594.6999999999999,0.0,99.33333333333331,95.83666666666666,599.64,70.0,100.0,74.0,70.0,0.0,67.74,67.0,69.0,78.0,62.0,2041
2025-02-21 06:00:00,599.6433333333333,0.0,86.66666666666667,91.70333333333332,599.64,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,78.0,62.0,2042
2025-02-21 06:15:00,593.9933333333333,0.0,73.83333333333333,85.59666666666665,599.64,70.0,100.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,78.0,62.0,2043
2025-02-21 06:30:00,601.0566666666667,0.0,74.5,85.55,599.64,70.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,78.0,62.0,2044
2025-02-21 06:45:00,604.59,0.0,74.33333333333333,85.53333333333335,599.64,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,78.0,62.0,2045
2025-02-21 07:00:00,597.5266666666666,0.0,75.16666666666667,85.75999999999999,599.64,70.0,100.0,74.0,70.0,0.0,67.3,67.0,69.0,78.0,62.0,2046
2025-02-21 07:15:00,596.8166666666666,0.0,74.0,85.60666666666667,599.64,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,78.0,62.0,2047
2025-02-21 07:30:00,602.4666666666667,0.0,74.5,85.82666666666667,599.64,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,78.0,62.0,2048
2025-02-21 07:45:00,590.4633333333333,0.0,73.5,85.52666666666666,599.64,70.0,100.0,74.0,70.0,0.0,67.02333333333333,67.0,69.0,78.0,62.0,2049
2025-02-21 08:00:00,596.11,0.0,73.5,85.83666666666666,599.64,70.0,100.0,74.0,70.0,0.0,66.93666666666667,67.0,69.0,78.0,62.0,2050
2025-02-21 08:15:00,603.1766666666666,0.0,73.5,85.89333333333333,599.64,70.0,100.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,78.0,62.0,2051
2025-02-21 08:30:00,598.23,0.0,72.16666666666667,85.90333333333332,599.64,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,78.0,62.0,2052
2025-02-21 08:45:00,597.5233333333333,0.0,72.83333333333333,85.82000000000001,599.64,70.0,100.0,74.0,70.0,0.0,66.73,67.0,69.0,78.0,62.0,2053
2025-02-21 09:00:00,598.23,0.0,72.5,85.78333333333332,599.64,70.0,100.0,74.0,70.0,0.0,66.66333333333334,67.0,69.0,78.0,62.0,2054
2025-02-21 09:15:00,596.1133333333333,0.0,72.0,85.71666666666665,599.64,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,78.0,62.0,2055
2025-02-21 09:30:00,612.3533333333334,0.0,72.33333333333333,85.37666666666667,599.64,70.0,100.0,74.0,70.0,0.0,66.46333333333334,67.0,69.0,78.0,62.0,2056
2025-02-21 09:45:00,603.1766666666666,0.0,72.0,85.57333333333334,599.64,70.0,100.0,74.0,70.0,0.0,66.34,67.0,69.0,78.0,62.0,2057
2025-02-21 10:00:00,595.4066666666666,0.0,72.33333333333333,85.62333333333333,599.64,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,78.0,62.0,2058
2025-02-21 10:15:00,588.3433333333334,0.0,72.16666666666667,85.60333333333334,599.64,70.0,100.0,74.0,70.0,0.0,66.27,67.0,69.0,78.0,62.0,2059
2025-02-21 10:30:00,598.9366666666666,0.0,71.33333333333333,85.33,599.64,70.0,100.0,74.0,70.0,0.0,66.23333333333333,67.0,69.0,78.0,62.0,2060
2025-02-21 10:45:00,604.5866666666667,0.0,71.33333333333333,86.01666666666667,599.64,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,78.0,62.0,2061
2025-02-21 11:00:00,603.1733333333333,0.0,71.66666666666667,85.63666666666666,599.64,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,78.0,62.0,2062
2025-02-21 11:15:00,596.8166666666666,0.0,70.83333333333333,85.51333333333334,599.64,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,78.0,62.0,2063
2025-02-21 11:30:00,606.7066666666666,0.0,70.83333333333333,85.34333333333332,599.64,70.0,100.0,74.0,70.0,0.0,65.95333333333333,67.0,69.0,78.0,62.0,2064
2025-02-21 11:45:00,601.76,0.0,71.33333333333333,85.31666666666666,599.64,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,78.0,62.0,2065
2025-02-21 12:00:00,596.8166666666666,0.0,70.66666666666667,85.29666666666667,599.64,70.0,100.0,74.0,70.0,0.0,65.85666666666667,67.0,69.0,78.0,62.0,2066
2025-02-21 12:15:00,603.1766666666666,0.0,70.83333333333333,85.50999999999999,599.64,70.0,100.0,74.0,70.0,0.0,65.82333333333334,67.0,69.0,78.0,62.0,2067
2025-02-21 12:30:00,596.82,0.0,69.83333333333333,85.49666666666667,599.64,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,78.0,62.0,2068
2025-02-21 12:45:00,588.3433333333334,0.0,70.16666666666667,85.79,599.64,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,78.0,62.0,2069
2025-02-21 13:00:00,598.23,0.0,70.5,85.77666666666666,599.64,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,78.0,62.0,2070
2025-02-21 13:15:00,600.35,0.0,70.66666666666667,85.70666666666666,599.64,70.0,100.0,74.0,70.0,0.0,65.66333333333334,67.0,69.0,78.0,62.0,2071
2025-02-21 13:30:00,593.2866666666666,0.0,70.5,85.95666666666666,599.64,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,78.0,62.0,2072
2025-02-21 13:45:00,607.41,0.0,70.5,86.31333333333333,599.64,70.0,100.0,74.0,70.0,0.0,65.86,67.0,69.0,78.0,62.0,2073
2025-02-21 14:00:00,604.5866666666667,0.0,71.5,86.73333333333333,599.64,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,78.0,62.0,2074
2025-02-21 14:15:00,598.23,0.0,70.66666666666667,86.68333333333334,599.64,70.0,100.0,74.0,70.0,0.0,66.18,67.0,69.0,78.0,62.0,2075
2025-02-21 14:30:00,597.5266666666666,0.0,70.83333333333333,87.08,599.64,70.0,100.0,74.0,70.0,0.0,66.37666666666667,67.0,69.0,78.0,62.0,2076
2025-02-21 14:45:00,597.5233333333334,0.0,72.16666666666667,87.43333333333334,599.64,70.0,100.0,74.0,70.0,0.0,66.65666666666668,67.0,69.0,78.0,62.0,2077
2025-02-21 15:00:00,603.88,0.0,73.0,87.19,599.64,70.0,100.0,74.0,70.0,0.0,67.02999999999999,67.0,69.0,78.0,62.0,2078
2025-02-21 15:15:00,593.99,0.0,72.5,87.85333333333334,599.64,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,78.0,62.0,2079
2025-02-21 15:30:00,596.8166666666666,0.0,73.66666666666667,88.14666666666666,599.64,70.0,100.0,74.0,70.0,0.0,67.74666666666667,67.0,69.0,78.0,62.0,2080
2025-02-21 15:45:00,600.35,0.0,75.5,88.13333333333333,599.64,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,78.0,62.0,2081
2025-02-21 16:00:00,611.6533333333333,0.0,75.66666666666667,88.10333333333334,599.64,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,78.0,62.0,2082
2025-02-21 16:15:00,608.12,0.0,76.33333333333333,89.02333333333333,599.64,70.0,100.0,74.0,70.0,0.0,68.84333333333333,67.0,69.0,78.0,62.0,2083
2025-02-21 16:30:00,587.6366666666667,0.0,78.5,90.26666666666668,599.64,70.0,100.0,74.0,70.0,0.0,69.15333333333334,67.0,69.0,78.0,62.0,2084
2025-02-21 16:45:00,594.6999999999999,0.0,81.0,92.16666666666669,599.64,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,78.0,62.0,2085
2025-02-21 17:00:00,581.2766666666666,0.0,91.66666666666669,98.15333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.82333333333332,67.0,69.0,78.0,62.0,2086
2025-02-21 17:15:00,555.8533333333334,0.0,100.0,102.70333333333332,599.64,70.0,97.00333333333332,74.0,70.0,0.0,70.12333333333333,67.0,69.0,78.0,62.0,2087
2025-02-21 17:30:00,535.37,0.0,100.0,101.66666666666669,599.64,70.0,87.91333333333334,74.0,70.0,0.0,70.44666666666667,67.0,69.0,78.0,62.0,2088
2025-02-21 17:45:00,543.8466666666667,0.0,100.0,98.12,599.64,70.0,78.16000000000001,74.0,70.0,0.0,70.72000000000001,67.0,69.0,78.0,62.0,2089
2025-02-21 18:00:00,546.6733333333333,0.0,100.0,93.4,599.64,70.0,68.50333333333333,74.0,70.0,0.0,70.90333333333334,67.0,69.0,78.0,62.0,2090
2025-02-21 18:15:00,556.56,0.0,100.0,88.22666666666667,599.64,70.0,60.32666666666668,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,2091
2025-02-21 18:30:00,543.8466666666667,0.0,100.0,83.31666666666666,599.64,70.0,52.76333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,2092
2025-02-21 18:45:00,543.8466666666667,0.0,100.0,79.46666666666667,599.64,70.0,46.57666666666666,74.0,70.0,0.0,70.91000000000001,67.0,69.0,78.0,62.0,2093
2025-02-21 19:00:00,553.03,0.0,100.0,76.54333333333334,599.64,70.0,41.16,74.0,70.0,0.0,70.84666666666668,67.0,69.0,78.0,62.0,2094
2025-02-21 19:15:00,550.91,0.0,100.0,72.74666666666667,599.64,70.0,35.22333333333333,74.0,70.0,0.0,70.83333333333333,67.0,69.0,78.0,62.0,2095
2025-02-21 19:30:00,546.67,0.0,100.0,69.83999999999999,599.64,70.0,29.26,74.0,70.0,0.0,70.83,67.0,69.0,78.0,62.0,2096
