time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 10:15:00,599.6433333333333,0.0,54.0,62.50333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,2443
2025-02-25 10:30:00,604.5866666666667,0.0,53.66666666666666,62.57,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,2444
2025-02-25 10:45:00,580.57,0.0,53.5,62.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,2445
2025-02-25 11:00:00,603.8833333333333,0.0,53.5,62.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,78.0,62.0,2446
2025-02-25 11:15:00,589.7566666666667,0.0,54.5,61.82666666666668,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,2447
2025-02-25 11:30:00,589.7566666666667,0.0,56.0,61.866666666666674,599.64,70.0,0.2333333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,2448
2025-02-25 11:45:00,586.9333333333333,0.0,58.0,61.91666666666666,599.64,70.0,2.286666666666666,74.0,70.0,0.0,69.88666666666667,67.0,69.0,78.0,62.0,2449
2025-02-25 12:00:00,592.58,0.0,60.0,62.27333333333333,599.64,70.0,4.579999999999999,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,2450
2025-02-25 12:15:00,606.7066666666666,0.0,59.66666666666666,62.67,599.64,70.0,5.886666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,2451
2025-02-25 12:30:00,592.5833333333334,0.0,60.66666666666666,62.51666666666667,599.64,70.0,7.266666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,2452
2025-02-25 12:45:00,588.34,0.0,60.5,62.91666666666666,599.64,70.0,8.346666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,2453
2025-02-25 13:00:00,614.4733333333334,0.0,61.16666666666666,63.27666666666666,599.64,70.0,8.796666666666667,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,2454
2025-02-25 13:15:00,589.0500000000001,0.0,60.5,63.53666666666667,599.64,70.0,7.43,74.0,70.0,0.0,69.96666666666667,67.0,69.0,78.0,62.0,2455
2025-02-25 13:30:00,593.9933333333333,0.0,60.0,63.830000000000005,599.64,70.0,5.34,74.0,70.0,0.0,70.06666666666666,67.0,69.0,78.0,62.0,2456
2025-02-25 13:45:00,594.6999999999999,0.0,61.0,64.22,599.64,70.0,2.5166666666666666,74.0,70.0,0.0,70.17,67.0,69.0,78.0,62.0,2457
2025-02-25 14:00:00,598.23,0.0,61.0,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,78.0,62.0,2458
2025-02-25 14:15:00,601.0566666666667,0.0,61.5,65.05333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,78.0,62.0,2459
2025-02-25 14:30:00,602.4699999999999,0.0,57.16666666666666,65.04333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,78.0,62.0,2460
2025-02-25 14:45:00,599.6433333333333,0.0,54.16666666666666,64.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,2461
2025-02-25 15:00:00,601.0533333333333,0.0,52.333333333333336,64.60333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0,2462
2025-02-25 15:15:00,605.2933333333334,0.0,53.0,64.7,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,2463
2025-02-25 15:30:00,598.9366666666666,0.0,51.0,64.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0,2464
2025-02-25 15:45:00,598.9366666666666,0.0,48.0,64.72333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0,2465
2025-02-25 16:00:00,598.9366666666666,0.0,46.66666666666666,64.77666666666667,599.64,70.0,0.18,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,2466
2025-02-25 16:15:00,597.5233333333333,0.0,45.0,64.75666666666666,599.64,70.0,2.22,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,2467
2025-02-25 16:30:00,600.35,0.0,42.333333333333336,64.99333333333334,599.64,70.0,4.326666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,2468
2025-02-25 16:45:00,599.6433333333333,0.0,39.5,65.20333333333333,599.64,70.0,5.343333333333334,74.0,70.0,0.0,69.85000000000001,67.0,69.0,78.0,62.0,2469
2025-02-25 17:00:00,596.8166666666666,0.0,37.5,65.39,599.64,70.0,3.486666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,2470
2025-02-25 17:15:00,596.1133333333333,0.0,38.5,65.51666666666667,599.64,70.0,1.7233333333333334,74.0,70.0,0.0,70.05,67.0,69.0,78.0,62.0,2471
2025-02-25 17:30:00,590.46,0.0,39.66666666666666,65.38333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,78.0,62.0,2472
2025-02-25 17:45:00,592.5799999999999,0.0,39.5,66.07333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,2473
2025-02-25 18:00:00,598.9366666666666,0.0,39.0,66.64,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,78.0,62.0,2474
2025-02-25 18:15:00,601.7633333333333,0.0,38.16666666666666,62.35666666666666,599.64,70.0,0.2299999999999999,74.0,70.0,0.0,70.21666666666665,67.0,69.0,78.0,62.0,2475
2025-02-25 18:30:00,593.9933333333333,0.0,40.333333333333336,63.76333333333334,599.64,70.0,5.206666666666667,74.0,70.0,0.0,69.78333333333335,67.0,69.0,78.0,62.0,2476
2025-02-25 18:45:00,601.0566666666667,0.0,40.0,60.830000000000005,599.64,70.0,4.65,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0,2477
2025-02-25 19:00:00,592.58,0.0,41.16666666666666,59.4,599.64,70.0,10.75,74.0,70.0,0.0,69.64,67.0,69.0,78.0,62.0,2478
2025-02-25 19:15:00,602.4666666666667,0.0,42.0,60.88333333333333,599.64,70.0,16.0,74.0,70.0,0.0,69.52,67.0,69.0,78.0,62.0,2479
2025-02-25 19:30:00,607.41,0.0,42.5,62.64000000000001,599.64,70.0,20.07333333333333,74.0,70.0,0.0,69.51333333333334,67.0,69.0,78.0,62.0,2480
2025-02-25 19:45:00,598.9366666666666,0.0,41.5,63.03,599.64,70.0,20.376666666666665,74.0,70.0,0.0,69.64666666666666,67.0,69.0,78.0,62.0,2481
2025-02-25 20:00:00,600.3466666666667,0.0,42.0,63.29666666666666,599.64,70.0,19.723333333333333,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0,2482
2025-02-25 20:15:00,612.3566666666667,0.0,40.833333333333336,63.27666666666666,599.64,70.0,18.01,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0,2483
2025-02-25 20:30:00,607.4133333333333,0.0,40.333333333333336,62.5,599.64,70.0,15.366666666666667,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0,2484
2025-02-25 20:45:00,599.6433333333333,0.0,39.16666666666666,61.81999999999999,599.64,70.0,13.356666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,2485
2025-02-25 21:00:00,592.58,0.0,39.333333333333336,61.48,599.64,70.0,11.11,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0,2486
2025-02-25 21:15:00,600.35,0.0,38.0,60.85999999999999,599.64,70.0,7.760000000000001,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,2487
2025-02-25 21:30:00,598.2333333333332,0.0,38.66666666666666,60.656666666666666,599.64,70.0,5.510000000000001,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,2488
2025-02-25 21:45:00,598.94,0.0,38.0,59.97666666666667,599.64,70.0,3.2433333333333336,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,2489
2025-02-25 22:00:00,598.9333333333333,0.0,38.0,59.24,599.64,70.0,1.59,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,2490
2025-02-25 22:15:00,591.8733333333333,0.0,37.5,59.05,599.64,70.0,0.26,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,2491
2025-02-25 22:30:00,602.4699999999999,0.0,37.833333333333336,59.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,78.0,62.0,2492
2025-02-25 22:45:00,603.88,0.0,37.5,64.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0,2493
2025-02-25 23:00:00,598.9366666666666,0.0,37.5,60.71,599.64,70.0,0.0,74.0,70.0,0.0,70.46666666666665,67.0,69.0,78.0,62.0,2494
2025-02-25 23:15:00,604.5866666666667,0.0,38.0,65.70333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.49333333333333,67.0,69.0,78.0,62.0,2495
2025-02-25 23:30:00,600.35,0.0,37.5,65.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,78.0,62.0,2496
2025-02-25 23:45:00,594.6999999999999,0.0,38.333333333333336,64.69333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0,2497
2025-02-26 00:00:00,595.4066666666666,0.0,39.16666666666666,64.19,599.64,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,78.0,62.0,2498
2025-02-26 00:15:00,598.23,0.0,40.16666666666666,63.61666666666667,599.64,70.0,0.03,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,2499
2025-02-26 00:30:00,593.2833333333333,0.0,40.16666666666666,62.86333333333334,599.64,70.0,0.3933333333333333,74.0,70.0,0.0,69.95666666666666,67.0,69.0,78.0,62.0,2500
2025-02-26 00:45:00,599.6433333333333,0.0,40.833333333333336,62.32,599.64,70.0,4.623333333333334,74.0,70.0,0.0,69.80333333333333,67.0,69.0,78.0,62.0,2501
2025-02-26 01:00:00,603.1766666666666,0.0,41.833333333333336,61.6,599.64,70.0,10.076666666666666,74.0,70.0,0.0,69.64,67.0,69.0,78.0,62.0,2502
2025-02-26 01:15:00,601.76,0.0,42.5,62.620000000000005,599.64,70.0,16.37,74.0,70.0,0.0,69.47,67.0,69.0,78.0,62.0,2503
2025-02-26 01:30:00,595.4066666666666,0.0,42.333333333333336,63.59666666666666,599.64,70.0,21.58333333333333,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,2504
2025-02-26 01:45:00,595.4066666666666,0.0,42.66666666666666,64.33333333333333,599.64,70.0,26.55333333333333,74.0,70.0,0.0,69.39333333333333,67.0,69.0,78.0,62.0,2505
2025-02-26 02:00:00,597.5266666666666,0.0,42.5,65.17333333333333,599.64,70.0,30.563333333333333,74.0,70.0,0.0,69.41000000000001,67.0,69.0,78.0,62.0,2506
2025-02-26 02:15:00,593.9933333333333,0.0,43.0,65.82333333333334,599.64,70.0,32.68333333333334,74.0,70.0,0.0,69.50666666666666,67.0,69.0,78.0,62.0,2507
2025-02-26 02:30:00,594.6999999999999,0.0,41.833333333333336,66.38666666666667,599.64,70.0,35.166666666666664,74.0,70.0,0.0,69.54333333333334,67.0,69.0,78.0,62.0,2508
2025-02-26 02:45:00,603.1733333333333,0.0,44.333333333333336,69.92666666666666,599.64,70.0,40.22666666666667,74.0,70.0,0.0,69.48666666666666,67.0,69.0,78.0,62.0,2509
2025-02-26 03:00:00,591.1666666666666,0.0,49.5,71.72333333333333,599.64,70.0,40.263333333333335,74.0,70.0,0.0,69.65333333333332,67.0,69.0,78.0,62.0,2510
2025-02-26 03:15:00,598.23,0.0,50.0,70.40666666666667,599.64,70.0,37.516666666666666,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,2511
2025-02-26 03:30:00,607.4133333333333,0.0,51.16666666666666,69.69,599.64,70.0,35.85666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,2512
2025-02-26 03:45:00,592.58,0.0,52.833333333333336,68.89,599.64,70.0,34.31333333333333,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,2513
2025-02-26 04:00:00,605.2933333333334,0.0,56.333333333333336,69.14999999999999,599.64,70.0,34.346666666666664,74.0,70.0,0.0,70.03666666666666,67.0,69.0,78.0,62.0,2514
2025-02-26 04:15:00,593.2866666666666,0.0,56.66666666666666,68.7,599.64,70.0,32.35666666666666,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,2515
2025-02-26 04:30:00,594.6999999999999,0.0,57.833333333333336,68.36,599.64,70.0,31.14,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,2516
2025-02-26 04:45:00,602.4699999999999,0.0,57.16666666666666,67.78333333333333,599.64,70.0,30.22666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,2517
2025-02-26 05:00:00,597.5233333333333,0.0,57.16666666666666,67.84333333333333,599.64,70.0,30.23333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,2518
2025-02-26 05:15:00,598.9399999999999,0.0,58.333333333333336,68.14333333333333,599.64,70.0,30.78,74.0,70.0,0.0,70.02,67.0,69.0,78.0,62.0,2519
2025-02-26 05:30:00,603.8833333333333,0.0,58.5,68.22666666666667,599.64,70.0,31.22,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,2520
2025-02-26 05:45:00,598.23,0.0,59.0,68.36,599.64,70.0,31.4,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,2521
2025-02-26 06:00:00,602.4699999999999,0.0,60.16666666666666,68.33666666666666,599.64,70.0,31.376666666666665,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,2522
2025-02-26 06:15:00,599.6433333333333,0.0,64.0,68.51,599.64,70.0,31.51333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,2523
2025-02-26 06:30:00,591.8733333333333,0.0,68.0,68.86999999999999,599.64,70.0,31.44333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,2524
2025-02-26 06:45:00,608.8266666666667,0.0,73.33333333333333,68.89999999999999,599.64,70.0,31.16333333333333,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,2525
2025-02-26 07:00:00,590.4633333333333,0.0,86.0,69.32000000000001,599.64,70.0,29.676666666666662,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,2526
2025-02-26 07:15:00,579.16,0.0,97.33333333333331,69.45333333333333,599.64,70.0,27.83,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,2527
2025-02-26 07:30:00,584.1066666666667,0.0,100.0,69.07000000000001,599.64,70.0,27.00333333333333,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,2528
2025-02-26 07:45:00,580.5766666666667,0.0,100.0,68.74333333333334,599.64,70.0,26.286666666666665,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,2529
2025-02-26 08:00:00,594.6966666666667,0.0,100.0,68.54333333333334,599.64,70.0,25.64333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,2530
2025-02-26 08:15:00,586.93,0.0,100.0,68.72,599.64,70.0,26.526666666666667,74.0,70.0,0.0,70.03333333333335,67.0,69.0,78.0,62.0,2531
2025-02-26 08:30:00,573.51,0.0,100.0,69.26333333333334,599.64,70.0,27.070000000000004,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,2532
2025-02-26 08:45:00,565.0366666666666,0.0,100.0,69.18666666666667,599.64,70.0,27.14333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2533
2025-02-26 09:00:00,550.2033333333333,0.0,100.0,69.45666666666666,599.64,70.0,27.12,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,2534
2025-02-26 09:15:00,551.6133333333333,0.0,100.0,69.60666666666667,599.64,70.0,27.07333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,2535
2025-02-26 09:30:00,559.3866666666667,0.0,100.0,69.51333333333334,599.64,70.0,26.27333333333333,74.0,70.0,0.0,70.02,67.0,69.0,78.0,62.0,2536
2025-02-26 09:45:00,553.0266666666666,0.0,100.0,69.21333333333332,599.64,70.0,26.006666666666664,74.0,70.0,0.0,70.02,67.0,69.0,78.0,62.0,2537
2025-02-26 10:00:00,553.7333333333333,0.0,100.0,68.81,599.64,70.0,24.58666666666667,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,2538
2025-02-26 10:15:00,550.2033333333333,0.0,100.0,68.42,599.64,70.0,23.703333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,2539
2025-02-26 10:30:00,561.5033333333333,0.0,100.0,68.33666666666666,599.64,70.0,23.596666666666664,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,2540
2025-02-26 10:45:00,553.7366666666667,0.0,100.0,68.44,599.64,70.0,23.94666666666667,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,2541
2025-02-26 11:00:00,556.56,0.0,100.0,68.48,599.64,70.0,23.863333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,2542
2025-02-26 11:15:00,550.2033333333334,0.0,100.0,68.39,599.64,70.0,23.786666666666665,74.0,70.0,0.0,70.00666666666666,67.0,69.0,78.0,62.0,2543
2025-02-26 11:30:00,540.3166666666667,0.0,100.0,68.43,599.64,70.0,24.17333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2544
2025-02-26 11:45:00,546.6733333333333,0.0,100.0,68.47333333333334,599.64,70.0,24.236666666666668,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2545
2025-02-26 12:00:00,548.0799999999999,0.0,100.0,68.56333333333333,599.64,70.0,24.51,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2546
2025-02-26 12:15:00,559.3833333333333,0.0,100.0,68.65333333333334,599.64,70.0,24.91,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,2547
2025-02-26 12:30:00,560.0933333333334,0.0,100.0,68.81666666666666,599.64,70.0,25.343333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,2548
2025-02-26 12:45:00,567.86,0.0,100.0,68.95333333333333,599.64,70.0,25.516666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,2549
2025-02-26 13:00:00,545.2566666666667,0.0,100.0,69.11333333333333,599.64,70.0,25.47666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,2550
2025-02-26 13:15:00,555.85,0.0,100.0,69.10333333333334,599.64,70.0,24.77,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,2551
2025-02-26 13:30:00,555.15,0.0,100.0,68.54666666666667,599.64,70.0,22.36,74.0,70.0,0.0,70.10000000000001,67.0,69.0,78.0,62.0,2552
2025-02-26 13:45:00,550.91,0.0,100.0,68.02333333333333,599.64,70.0,18.776666666666667,74.0,70.0,0.0,70.22,67.0,69.0,78.0,62.0,2553
2025-02-26 14:00:00,550.91,0.0,100.0,66.59666666666668,599.64,70.0,11.829999999999998,74.0,70.0,0.0,70.43666666666667,67.0,69.0,78.0,62.0,2554
2025-02-26 14:15:00,577.0433333333334,0.0,99.83333333333331,65.82333333333332,599.64,70.0,6.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,2555
2025-02-26 14:30:00,596.82,0.0,74.0,65.05666666666667,599.64,70.0,1.7833333333333332,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,2556
2025-02-26 14:45:00,593.99,0.0,60.66666666666666,64.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0,2557
2025-02-26 15:00:00,601.0566666666667,0.0,58.5,64.94,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,2558
2025-02-26 15:15:00,596.11,0.0,52.66666666666666,64.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,2559
2025-02-26 15:30:00,604.5866666666667,0.0,49.66666666666666,64.88,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,78.0,62.0,2560
2025-02-26 15:45:00,593.2866666666667,0.0,45.833333333333336,65.04333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,2561
2025-02-26 16:00:00,603.1766666666666,0.0,42.5,65.17999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,78.0,62.0,2562
2025-02-26 16:15:00,600.3466666666667,0.0,40.16666666666666,65.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0,2563
2025-02-26 16:30:00,595.4033333333333,0.0,42.16666666666666,65.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,78.0,62.0,2564
2025-02-26 16:45:00,586.22,0.0,42.5,66.25999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.82,67.0,69.0,78.0,62.0,2565
2025-02-26 17:00:00,602.4699999999999,0.0,42.333333333333336,62.48,599.64,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,78.0,62.0,2566
2025-02-26 17:15:00,603.1766666666666,0.0,43.66666666666666,59.61666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0,2567
2025-02-26 17:30:00,601.7633333333333,0.0,44.16666666666666,61.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,78.0,62.0,2568
2025-02-26 17:45:00,590.46,0.0,66.16666666666667,60.96666666666667,599.64,70.0,0.0966666666666666,74.0,70.0,0.0,70.13,67.0,69.0,78.0,62.0,2569
2025-02-26 18:00:00,614.4766666666667,0.0,87.0,60.36666666666667,599.64,70.0,0.63,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,2570
2025-02-26 18:15:00,578.4566666666666,0.0,98.83333333333331,63.73666666666667,599.64,70.0,0.93,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,2571
2025-02-26 18:30:00,562.2066666666666,0.0,100.0,63.330000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,78.0,62.0,2572
2025-02-26 18:45:00,565.7366666666667,0.0,100.0,61.656666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,2573
2025-02-26 19:00:00,564.3266666666667,0.0,100.0,62.03666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,2574
2025-02-26 19:15:00,556.5633333333334,0.0,100.0,61.70666666666667,599.64,70.0,0.22,74.0,70.0,0.0,70.04333333333334,67.0,69.0,78.0,62.0,2575
2025-02-26 19:30:00,572.8033333333334,0.0,100.0,61.55666666666667,599.64,70.0,2.79,74.0,70.0,0.0,69.87333333333333,67.0,69.0,78.0,62.0,2576
2025-02-26 19:45:00,559.3833333333333,0.0,100.0,61.5,599.64,70.0,6.913333333333334,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0,2577
2025-02-26 20:00:00,581.2766666666666,0.0,100.0,61.94333333333333,599.64,70.0,9.876666666666669,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,2578
2025-02-26 20:15:00,564.3299999999999,0.0,100.0,62.46666666666667,599.64,70.0,6.32,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,2579
2025-02-26 20:30:00,577.75,0.0,100.0,62.51,599.64,70.0,0.9566666666666668,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,2580
2025-02-26 20:45:00,572.8033333333334,0.0,100.0,61.94,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,78.0,62.0,2581
2025-02-26 21:00:00,588.3433333333334,0.0,100.0,61.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,78.0,62.0,2582
2025-02-26 21:15:00,581.9866666666667,0.0,100.0,61.553333333333335,599.64,70.0,1.57,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,2583
2025-02-26 21:30:00,562.9166666666666,0.0,100.0,61.18333333333334,599.64,70.0,6.65,74.0,70.0,0.0,69.73,67.0,69.0,78.0,62.0,2584
2025-02-26 21:45:00,562.9133333333333,0.0,100.0,61.71333333333333,599.64,70.0,12.903333333333334,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,2585
2025-02-26 22:00:00,550.2033333333334,0.0,100.0,64.14666666666666,599.64,70.0,18.93,74.0,70.0,0.0,69.44666666666667,67.0,69.0,78.0,62.0,2586
2025-02-26 22:15:00,568.5666666666667,0.0,100.0,65.58333333333333,599.64,70.0,23.31,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,2587
2025-02-26 22:30:00,557.2666666666667,0.0,100.0,67.72,599.64,70.0,29.59,74.0,70.0,0.0,69.33333333333333,67.0,69.0,78.0,62.0,2588
2025-02-26 22:45:00,557.9699999999999,0.0,100.0,70.37,599.64,70.0,35.02,74.0,70.0,0.0,69.29666666666667,67.0,69.0,78.0,62.0,2589
2025-02-26 23:00:00,550.91,0.0,100.0,71.37,599.64,70.0,37.39333333333334,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,2590
2025-02-26 23:15:00,563.6233333333333,0.0,77.66666666666667,70.87333333333333,599.64,70.0,38.49,74.0,70.0,0.0,69.56666666666666,67.0,69.0,78.0,62.0,2591
2025-02-26 23:30:00,555.1466666666666,0.0,100.0,74.33,599.64,70.0,42.23333333333333,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,2592
2025-02-26 23:45:00,538.1933333333333,0.0,100.0,75.15666666666667,599.64,70.0,43.43333333333334,74.0,70.0,0.0,69.64666666666666,67.0,69.0,78.0,62.0,2593
2025-02-27 00:00:00,568.5666666666666,0.0,81.16666666666667,70.63,599.64,70.0,35.8,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,2594
2025-02-27 00:15:00,567.1533333333333,0.0,67.33333333333333,65.25666666666667,599.64,70.0,25.89333333333333,74.0,70.0,0.0,70.47333333333333,67.0,69.0,78.0,62.0,2595
2025-02-27 00:30:00,546.67,0.0,100.0,62.17,599.64,70.0,17.206666666666667,74.0,70.0,0.0,70.66333333333334,67.0,69.0,78.0,62.0,2596
2025-02-27 00:45:00,553.7333333333332,0.0,100.0,63.09333333333333,599.64,70.0,19.33333333333333,74.0,70.0,0.0,70.35666666666667,67.0,69.0,78.0,62.0,2597
2025-02-27 01:00:00,559.3833333333333,0.0,100.0,61.14666666666667,599.64,70.0,10.97,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,2598
2025-02-27 01:15:00,542.4333333333333,0.0,100.0,59.74,599.64,70.0,0.2333333333333333,74.0,70.0,0.0,71.09666666666666,67.0,69.0,78.0,62.0,2599
2025-02-27 01:30:00,657.5566666666667,0.0,52.0,61.15,599.64,70.0,0.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,78.0,62.0,2600
2025-02-27 01:45:00,599.6433333333333,0.0,47.0,61.28,599.64,70.0,0.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,78.0,62.0,2601
2025-02-27 02:00:00,602.4666666666667,0.0,47.0,60.71333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.36666666666667,67.0,69.0,78.0,62.0,2602
2025-02-27 02:15:00,604.5866666666667,0.0,47.5,59.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.08999999999999,67.0,69.0,78.0,62.0,2603
2025-02-27 02:30:00,601.0533333333333,0.0,47.0,59.22,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,78.0,62.0,2604
2025-02-27 02:45:00,604.5866666666667,0.0,46.66666666666666,59.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.71333333333334,67.0,69.0,78.0,62.0,2605
2025-02-27 03:00:00,605.2933333333334,0.0,47.66666666666666,59.27666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0,2606
2025-02-27 03:15:00,606.7066666666666,0.0,47.5,59.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,2607
2025-02-27 03:30:00,601.76,0.0,47.66666666666666,59.3,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0,2608
2025-02-27 03:45:00,592.58,0.0,48.0,60.69,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0,2609
2025-02-27 04:00:00,594.6966666666667,0.0,48.833333333333336,65.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,2610
2025-02-27 04:15:00,608.1166666666667,0.0,47.66666666666666,64.52,599.64,70.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,78.0,62.0,2611
2025-02-27 04:30:00,596.1133333333333,0.0,46.833333333333336,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.19,67.0,69.0,78.0,62.0,2612
2025-02-27 04:45:00,586.2233333333334,0.0,47.333333333333336,62.403333333333336,599.64,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,78.0,62.0,2613
2025-02-27 05:00:00,610.2366666666667,0.0,46.5,62.01333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,78.0,62.0,2614
2025-02-27 05:15:00,591.8766666666667,0.0,46.833333333333336,61.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,78.0,62.0,2615
2025-02-27 05:30:00,610.9433333333333,0.0,46.66666666666666,60.8,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,78.0,62.0,2616
2025-02-27 05:45:00,584.8100000000001,0.0,46.16666666666666,60.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,78.0,62.0,2617
2025-02-27 06:00:00,591.87,0.0,45.833333333333336,60.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,78.0,62.0,2618
2025-02-27 06:15:00,597.5233333333334,0.0,46.0,60.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,78.0,62.0,2619
2025-02-27 06:30:00,591.8733333333333,0.0,46.5,60.32,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,2620
2025-02-27 06:45:00,602.4666666666667,0.0,46.333333333333336,60.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,2621
2025-02-27 07:00:00,597.5233333333333,0.0,46.5,60.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0,2622
2025-02-27 07:15:00,584.81,0.0,46.333333333333336,59.723333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,78.0,62.0,2623
2025-02-27 07:30:00,597.5233333333334,0.0,46.5,59.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,78.0,62.0,2624
2025-02-27 07:45:00,601.06,0.0,45.5,59.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,2625
2025-02-27 08:00:00,626.48,0.0,46.0,58.80666666666667,599.64,70.0,1.2766666666666666,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,2626
2025-02-27 08:15:00,591.8733333333333,0.0,44.333333333333336,60.20666666666667,599.64,70.0,5.913333333333334,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,2627
2025-02-27 08:30:00,603.1766666666666,0.0,47.5,61.04333333333333,599.64,70.0,9.1,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,2628
2025-02-27 08:45:00,597.5233333333333,0.0,50.16666666666666,61.80666666666667,599.64,70.0,11.306666666666668,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,2629
2025-02-27 09:00:00,602.4699999999999,0.0,51.66666666666666,62.46,599.64,70.0,13.203333333333331,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,2630
2025-02-27 09:15:00,603.8833333333333,0.0,52.5,63.03666666666666,599.64,70.0,15.343333333333334,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,2631
2025-02-27 09:30:00,591.8766666666667,0.0,54.16666666666666,63.71,599.64,70.0,17.323333333333334,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0,2632
2025-02-27 09:45:00,596.1133333333333,0.0,55.5,64.37666666666667,599.64,70.0,19.293333333333333,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0,2633
2025-02-27 10:00:00,591.8733333333333,0.0,56.66666666666666,64.77333333333333,599.64,70.0,20.386666666666667,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,2634
2025-02-27 10:15:00,593.9933333333333,0.0,57.66666666666666,65.03,599.64,70.0,21.52,74.0,70.0,0.0,69.76666666666667,67.0,69.0,78.0,62.0,2635
2025-02-27 10:30:00,608.12,0.0,59.16666666666666,65.66666666666667,599.64,70.0,23.5,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,2636
2025-02-27 10:45:00,591.17,0.0,60.0,65.91333333333334,599.64,70.0,24.276666666666667,74.0,70.0,0.0,69.80666666666666,67.0,69.0,78.0,62.0,2637
2025-02-27 11:00:00,593.9933333333333,0.0,61.5,66.35000000000001,599.64,70.0,25.85,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0,2638
2025-02-27 11:15:00,589.0466666666666,0.0,61.66666666666666,66.64666666666666,599.64,70.0,26.55333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,2639
2025-02-27 11:30:00,591.8733333333333,0.0,61.5,66.98,599.64,70.0,27.75333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,2640
2025-02-27 11:45:00,614.4733333333334,0.0,61.833333333333336,67.22666666666667,599.64,70.0,28.77,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,2641
2025-02-27 12:00:00,615.18,0.0,63.0,67.65666666666667,599.64,70.0,29.69333333333333,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,2642
2025-02-27 12:15:00,601.0566666666667,0.0,62.333333333333336,68.04666666666667,599.64,70.0,30.77,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,2643
2025-02-27 12:30:00,591.1666666666666,0.0,62.833333333333336,68.03666666666668,599.64,70.0,30.42,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,2644
2025-02-27 12:45:00,581.2800000000001,0.0,63.0,67.77666666666666,599.64,70.0,29.913333333333338,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,2645
2025-02-27 13:00:00,581.2800000000001,0.0,61.833333333333336,67.22666666666667,599.64,70.0,26.936666666666667,74.0,70.0,0.0,70.10000000000001,67.0,69.0,78.0,62.0,2646
2025-02-27 13:15:00,585.5166666666668,0.0,62.5,63.85,599.64,70.0,10.556666666666668,74.0,70.0,0.0,70.76333333333334,67.0,69.0,78.0,62.0,2647
2025-02-27 13:30:00,601.7633333333333,0.0,63.16666666666666,62.633333333333326,599.64,70.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,78.0,62.0,2648
2025-02-27 13:45:00,604.5866666666667,0.0,63.5,62.75,599.64,70.0,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,78.0,62.0,2649
2025-02-27 14:00:00,597.5233333333333,0.0,62.833333333333336,63.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,78.0,62.0,2650
2025-02-27 14:15:00,596.1133333333333,0.0,62.833333333333336,63.28,599.64,70.0,0.0,74.0,70.0,0.0,71.31666666666668,67.0,69.0,78.0,62.0,2651
2025-02-27 14:30:00,597.5233333333334,0.0,63.333333333333336,63.45,599.64,70.0,0.0,74.0,70.0,0.0,71.65333333333332,67.0,69.0,78.0,62.0,2652
2025-02-27 14:45:00,593.2866666666667,0.0,63.333333333333336,64.04666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.89999999999999,67.0,69.0,78.0,62.0,2653
2025-02-27 15:00:00,596.1133333333333,0.0,63.833333333333336,64.38,599.64,70.0,0.0,74.0,70.0,0.0,71.53,67.0,69.0,78.0,62.0,2654
2025-02-27 15:15:00,591.8766666666667,0.0,63.16666666666666,64.62,599.64,70.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,78.0,62.0,2655
2025-02-27 15:30:00,596.82,0.0,63.16666666666666,64.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,78.0,62.0,2656
2025-02-27 15:45:00,603.1766666666666,0.0,62.833333333333336,65.19,599.64,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,78.0,62.0,2657
2025-02-27 16:00:00,602.4699999999999,0.0,59.66666666666666,64.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,78.0,62.0,2658
2025-02-27 16:15:00,610.2366666666667,0.0,57.833333333333336,64.78666666666668,599.64,70.0,0.0966666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,2659
2025-02-27 16:30:00,602.4699999999999,0.0,57.5,64.82333333333334,599.64,70.0,2.5,74.0,70.0,0.0,69.88,67.0,69.0,78.0,62.0,2660
2025-02-27 16:45:00,601.7666666666667,0.0,54.66666666666666,64.78,599.64,70.0,4.693333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,2661
2025-02-27 17:00:00,601.0566666666667,0.0,53.66666666666666,64.55666666666667,599.64,70.0,8.593333333333334,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0,2662
2025-02-27 17:15:00,601.0566666666667,0.0,53.5,64.91,599.64,70.0,11.183333333333332,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,2663
2025-02-27 17:30:00,606.0,0.0,50.66666666666666,65.01666666666667,599.64,70.0,11.25,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0,2664
2025-02-27 17:45:00,601.0533333333333,0.0,48.333333333333336,65.02,599.64,70.0,11.116666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,2665
2025-02-27 18:00:00,598.9366666666666,0.0,47.5,64.75666666666666,599.64,70.0,10.756666666666668,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0,2666
2025-02-27 18:15:00,596.1133333333333,0.0,46.0,64.80666666666666,599.64,70.0,9.856666666666667,74.0,70.0,0.0,69.96666666666667,67.0,69.0,78.0,62.0,2667
2025-02-27 18:30:00,595.4066666666666,0.0,44.833333333333336,64.33666666666666,599.64,70.0,9.516666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,2668
2025-02-27 18:45:00,597.5233333333333,0.0,44.5,64.73666666666666,599.64,70.0,9.686666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2669
2025-02-27 19:00:00,597.5266666666666,0.0,43.16666666666666,64.87333333333333,599.64,70.0,7.803333333333334,74.0,70.0,0.0,70.07333333333334,67.0,69.0,78.0,62.0,2670
2025-02-27 19:15:00,600.35,0.0,41.833333333333336,65.27333333333333,599.64,70.0,5.866666666666667,74.0,70.0,0.0,70.12333333333333,67.0,69.0,78.0,62.0,2671
2025-02-27 19:30:00,606.7066666666666,0.0,40.66666666666666,64.95333333333333,599.64,70.0,3.03,74.0,70.0,0.0,70.19666666666667,67.0,69.0,78.0,62.0,2672
2025-02-27 19:45:00,604.5866666666667,0.0,41.0,65.08666666666666,599.64,70.0,0.9933333333333336,74.0,70.0,0.0,70.23333333333333,67.0,69.0,78.0,62.0,2673
2025-02-27 20:00:00,606.7066666666666,0.0,41.833333333333336,64.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,2674
2025-02-27 20:15:00,591.8733333333333,0.0,43.0,64.31,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0,2675
2025-02-27 20:30:00,591.1666666666666,0.0,43.0,63.74,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,78.0,62.0,2676
2025-02-27 20:45:00,599.6433333333333,0.0,43.66666666666666,64.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,78.0,62.0,2677
2025-02-27 21:00:00,586.93,0.0,42.5,64.64,599.64,70.0,0.0733333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,2678
2025-02-27 21:15:00,596.82,0.0,43.16666666666666,64.38333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,78.0,62.0,2679
2025-02-27 21:30:00,606.0,0.0,42.5,64.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,2680
2025-02-27 21:45:00,600.3533333333334,0.0,42.16666666666666,63.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0,2681
2025-02-27 22:00:00,608.1166666666667,0.0,41.66666666666666,63.19333333333333,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.03333333333335,67.0,69.0,78.0,62.0,2682
2025-02-27 22:15:00,593.2866666666666,0.0,41.833333333333336,62.61333333333334,599.64,70.0,1.3633333333333333,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,2683
2025-02-27 22:30:00,586.2233333333334,0.0,42.66666666666666,62.79666666666666,599.64,70.0,4.723333333333334,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0,2684
2025-02-27 22:45:00,603.8833333333333,0.0,42.5,62.77666666666666,599.64,70.0,5.816666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,2685
2025-02-27 23:00:00,598.9399999999999,0.0,43.333333333333336,62.083333333333336,599.64,70.0,9.79,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,2686
2025-02-27 23:15:00,586.2233333333334,0.0,43.833333333333336,63.47,599.64,70.0,18.6,74.0,70.0,0.0,69.41666666666667,67.0,69.0,78.0,62.0,2687
2025-02-27 23:30:00,606.0033333333333,0.0,44.16666666666666,65.97666666666667,599.64,70.0,27.92,74.0,70.0,0.0,69.19666666666667,67.0,69.0,78.0,62.0,2688
2025-02-27 23:45:00,596.11,0.0,43.0,69.28333333333333,599.64,70.0,36.39333333333334,74.0,70.0,0.0,69.09666666666668,67.0,69.0,78.0,62.0,2689
2025-02-28 00:00:00,596.11,0.0,43.5,71.72333333333334,599.64,70.0,41.32666666666667,74.0,70.0,0.0,69.18,67.0,69.0,78.0,62.0,2690
2025-02-28 00:15:00,610.9433333333333,0.0,43.333333333333336,73.16666666666667,599.64,70.0,44.153333333333336,74.0,70.0,0.0,69.31333333333333,67.0,69.0,78.0,62.0,2691
2025-02-28 00:30:00,591.8733333333333,0.0,44.833333333333336,74.04333333333334,599.64,70.0,45.91,74.0,70.0,0.0,69.45,67.0,69.0,78.0,62.0,2692
2025-02-28 00:45:00,591.8733333333333,0.0,46.16666666666666,74.25666666666666,599.64,70.0,46.46666666666667,74.0,70.0,0.0,69.60333333333334,67.0,69.0,78.0,62.0,2693
2025-02-28 01:00:00,597.5233333333333,0.0,47.833333333333336,73.42333333333333,599.64,70.0,44.11666666666667,74.0,70.0,0.0,69.81666666666666,67.0,69.0,78.0,62.0,2694
2025-02-28 01:15:00,595.4066666666666,0.0,48.833333333333336,72.58333333333333,599.64,70.0,42.69,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,2695
2025-02-28 01:30:00,599.6433333333333,0.0,49.5,72.21666666666665,599.64,70.0,41.88666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2696
2025-02-28 01:45:00,593.9933333333333,0.0,51.333333333333336,72.06,599.64,70.0,41.946666666666665,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2697
2025-02-28 02:00:00,599.6433333333333,0.0,53.0,72.16666666666667,599.64,70.0,41.943333333333335,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,2698
2025-02-28 02:15:00,601.7633333333333,0.0,54.16666666666666,72.08,599.64,70.0,41.96,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2699
2025-02-28 02:30:00,587.6366666666667,0.0,55.16666666666666,72.01333333333334,599.64,70.0,41.47666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0,2700
2025-02-28 02:45:00,608.12,0.0,55.16666666666666,71.96,599.64,70.0,41.443333333333335,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,2701
2025-02-28 03:00:00,590.4633333333333,0.0,55.66666666666666,72.16333333333334,599.64,70.0,41.64,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,2702
2025-02-28 03:15:00,594.6999999999999,0.0,56.5,72.21666666666665,599.64,70.0,41.78,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,2703
2025-02-28 03:30:00,598.2333333333332,0.0,57.16666666666666,72.32666666666667,599.64,70.0,41.84666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2704
2025-02-28 03:45:00,594.6999999999999,0.0,57.333333333333336,72.28333333333333,599.64,70.0,41.92333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,2705
2025-02-28 04:00:00,596.8166666666667,0.0,58.333333333333336,72.33,599.64,70.0,41.97,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2706
2025-02-28 04:15:00,602.4699999999999,0.0,58.0,72.25333333333333,599.64,70.0,42.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,2707
2025-02-28 04:30:00,596.11,0.0,60.66666666666666,72.5,599.64,70.0,42.13333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2708
2025-02-28 04:45:00,594.6999999999999,0.0,61.0,72.55333333333333,599.64,70.0,42.120000000000005,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,2709
2025-02-28 05:00:00,604.59,0.0,61.16666666666666,72.56,599.64,70.0,42.11666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2710
2025-02-28 05:15:00,586.9333333333333,0.0,62.0,72.57666666666667,599.64,70.0,42.23666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2711
2025-02-28 05:30:00,593.9933333333333,0.0,64.66666666666667,72.87333333333333,599.64,70.0,42.34666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2712
2025-02-28 05:45:00,615.5350000000001,0.0,64.25,72.985,599.64,70.0,42.24,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2713
2025-02-28 06:00:00,593.9933333333333,0.0,65.33333333333333,72.45666666666666,599.64,70.0,41.29333333333333,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,2714
2025-02-28 06:15:00,590.46,0.0,68.0,72.91000000000001,599.64,70.0,41.836666666666666,74.0,70.0,0.0,70.0,67.0,69.0,78.0,62.0,2715
2025-02-28 06:30:00,601.0566666666667,0.0,71.33333333333333,72.8,599.64,70.0,40.92,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,2716
2025-02-28 06:45:00,590.4633333333333,0.0,76.83333333333333,71.90666666666667,599.64,70.0,39.20333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,2717
2025-02-28 07:00:00,589.7533333333334,0.0,76.83333333333333,71.36666666666666,599.64,70.0,37.95333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,2718
2025-02-28 07:15:00,594.7033333333334,0.0,77.16666666666667,70.85333333333334,599.64,70.0,36.830000000000005,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,2719
2025-02-28 07:30:00,590.4633333333333,0.0,78.66666666666667,70.37666666666667,599.64,70.0,36.10666666666667,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,2720
2025-02-28 07:45:00,598.2333333333332,0.0,82.66666666666667,70.18,599.64,70.0,35.25,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,2721
2025-02-28 08:00:00,598.23,0.0,82.16666666666667,69.89666666666666,599.64,70.0,34.63,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,2722
2025-02-28 08:15:00,594.6999999999999,0.0,83.0,69.64999999999999,599.64,70.0,33.86666666666667,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,2723
2025-02-28 08:30:00,602.4699999999999,0.0,82.66666666666667,69.54,599.64,70.0,33.57,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,2724
2025-02-28 08:45:00,598.23,0.0,80.83333333333333,69.64666666666666,599.64,70.0,34.373333333333335,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0,2725
2025-02-28 09:00:00,602.4666666666667,0.0,81.33333333333333,69.69666666666667,599.64,70.0,34.83,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,2726
2025-02-28 09:15:00,598.9366666666666,0.0,83.0,69.88333333333334,599.64,70.0,35.04666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2727
2025-02-28 09:30:00,600.35,0.0,86.16666666666667,70.36333333333333,599.64,70.0,35.11666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2728
2025-02-28 09:45:00,584.1066666666667,0.0,91.5,71.30333333333333,599.64,70.0,35.49666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,2729
2025-02-28 10:00:00,570.6833333333334,0.0,100.0,73.09666666666668,599.64,70.0,35.54333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,2730
2025-02-28 10:15:00,548.0799999999999,0.0,100.0,73.08333333333333,599.64,70.0,35.34666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2731
2025-02-28 10:30:00,569.9766666666667,0.0,100.0,73.27333333333333,599.64,70.0,35.48666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2732
2025-02-28 10:45:00,573.5066666666667,0.0,100.0,73.32,599.64,70.0,35.376666666666665,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2733
2025-02-28 11:00:00,553.0300000000001,0.0,100.0,73.29666666666667,599.64,70.0,35.67333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2734
2025-02-28 11:15:00,563.62,0.0,100.0,73.42666666666666,599.64,70.0,35.48,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2735
2025-02-28 11:30:00,564.33,0.0,100.0,73.43,599.64,70.0,35.64333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,2736
2025-02-28 11:45:00,562.21,0.0,100.0,73.51333333333334,599.64,70.0,35.64000000000001,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,2737
2025-02-28 12:00:00,560.7966666666666,0.0,100.0,73.22000000000001,599.64,70.0,35.833333333333336,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,2738
2025-02-28 12:15:00,539.6066666666667,0.0,100.0,73.7,599.64,70.0,36.56,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,2739
2025-02-28 12:30:00,554.4433333333333,0.0,100.0,74.37333333333333,599.64,70.0,37.973333333333336,74.0,70.0,0.0,69.91,67.0,69.0,78.0,62.0,2740
2025-02-28 12:45:00,544.5533333333333,0.0,100.0,75.18666666666667,599.64,70.0,38.48333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0,2741
2025-02-28 13:00:00,549.4966666666666,0.0,100.0,74.57666666666667,599.64,70.0,36.68,74.0,70.0,0.0,70.01333333333334,67.0,69.0,78.0,62.0,2742
2025-02-28 13:15:00,548.79,0.0,100.0,68.39333333333333,599.64,70.0,21.31,74.0,70.0,0.0,70.70666666666666,67.0,69.0,78.0,62.0,2743
2025-02-28 13:30:00,547.3766666666667,0.0,100.0,64.34666666666668,599.64,70.0,2.0766666666666667,74.0,70.0,0.0,71.61,67.0,69.0,78.0,62.0,2744
2025-02-28 13:45:00,541.7266666666667,0.0,100.0,64.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,78.0,62.0,2745
2025-02-28 14:00:00,547.3766666666667,0.0,100.0,65.76333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,78.0,62.0,2746
2025-02-28 14:15:00,556.56,0.0,100.0,65.88333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.67,67.0,69.0,78.0,62.0,2747
2025-02-28 14:30:00,582.6933333333333,0.0,100.0,65.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,78.0,62.0,2748
2025-02-28 14:45:00,612.3566666666667,0.0,74.5,65.15666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.85000000000001,67.0,69.0,78.0,62.0,2749
2025-02-28 15:00:00,603.8833333333333,0.0,61.0,65.0,599.64,70.0,0.0,74.0,70.0,0.0,71.38333333333333,67.0,69.0,78.0,62.0,2750
2025-02-28 15:15:00,603.88,0.0,59.833333333333336,64.81,599.64,70.0,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,78.0,62.0,2751
2025-02-28 15:30:00,596.11,0.0,58.0,64.96333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,78.0,62.0,2752
2025-02-28 15:45:00,599.6433333333333,0.0,54.833333333333336,64.8,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,2753
2025-02-28 16:00:00,588.3433333333334,0.0,52.833333333333336,64.83,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,2754
2025-02-28 16:15:00,597.5233333333334,0.0,51.333333333333336,64.82666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,2755
2025-02-28 16:30:00,608.8266666666667,0.0,49.5,64.61,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0,2756
2025-02-28 16:45:00,603.1766666666666,0.0,48.833333333333336,64.72333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,2757
2025-02-28 17:00:00,601.7633333333333,0.0,46.833333333333336,64.92,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0,2758
2025-02-28 17:15:00,598.9366666666666,0.0,44.0,65.06,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,2759
2025-02-28 17:30:00,596.1133333333333,0.0,42.0,65.07666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0,2760
2025-02-28 17:45:00,597.5233333333334,0.0,40.66666666666666,65.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0,2761
2025-02-28 18:00:00,606.71,0.0,41.5,65.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,2762
2025-02-28 18:15:00,594.6999999999999,0.0,42.66666666666666,64.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,2763
2025-02-28 18:30:00,602.4699999999999,0.0,43.66666666666666,65.15333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,2764
2025-02-28 18:45:00,593.2833333333334,0.0,43.66666666666666,65.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0,2765
2025-02-28 19:00:00,593.2866666666667,0.0,43.0,65.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,78.0,62.0,2766
2025-02-28 19:15:00,594.6999999999999,0.0,43.0,66.2,599.64,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,78.0,62.0,2767
2025-02-28 19:30:00,606.0,0.0,43.0,65.87,599.64,70.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,78.0,62.0,2768
2025-02-28 19:45:00,601.7633333333333,0.0,43.66666666666666,61.18,599.64,70.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,78.0,62.0,2769
2025-02-28 20:00:00,606.0,0.0,42.5,64.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,78.0,62.0,2770
2025-02-28 20:15:00,600.35,0.0,42.66666666666666,58.82,599.64,70.0,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,78.0,62.0,2771
2025-02-28 20:30:00,598.9366666666666,0.0,43.5,59.02,599.64,70.0,0.0,74.0,70.0,0.0,70.24,67.0,69.0,78.0,62.0,2772
2025-02-28 20:45:00,606.0,0.0,44.16666666666666,59.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0,2773
2025-02-28 21:00:00,602.4666666666667,0.0,44.0,59.23,599.64,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,78.0,62.0,2774
2025-02-28 21:15:00,595.4033333333333,0.0,44.333333333333336,59.42666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,2775
2025-02-28 21:30:00,589.7533333333332,0.0,43.66666666666666,59.55,599.64,70.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,78.0,62.0,2776
2025-02-28 21:45:00,595.4066666666666,0.0,43.16666666666666,59.64333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0,2777
2025-02-28 22:00:00,601.76,0.0,42.833333333333336,59.78666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0,2778
2025-02-28 22:15:00,605.2933333333334,0.0,42.16666666666666,59.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,2779
2025-02-28 22:30:00,590.46,0.0,41.833333333333336,59.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0,2780
