time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 13:15:00,596.82,0.0,41.66666666666666,65.17333333333333,599.64,70.0,18.063333333333333,74.0,70.0,0.0,69.36333333333333,67.0,69.0,78.0,62.0,3127
2025-03-04 13:30:00,604.59,0.0,41.833333333333336,67.90666666666667,599.64,70.0,27.67333333333333,74.0,70.0,0.0,69.16333333333334,67.0,69.0,78.0,62.0,3128
2025-03-04 13:45:00,604.59,0.0,41.833333333333336,71.31666666666666,599.64,70.0,36.85,74.0,70.0,0.0,69.04666666666667,67.0,69.0,78.0,62.0,3129
2025-03-04 14:00:00,598.23,0.0,41.66666666666666,74.56,599.64,70.0,42.03,74.0,70.0,0.0,69.14333333333333,67.0,69.0,78.0,62.0,3130
2025-03-04 14:15:00,593.2866666666666,0.0,41.66666666666666,76.13666666666667,599.64,70.0,43.89000000000001,74.0,70.0,0.0,69.31666666666666,67.0,69.0,78.0,62.0,3131
2025-03-04 14:30:00,603.8833333333333,0.0,39.16666666666666,77.03,599.64,70.0,44.866666666666674,74.0,70.0,0.0,69.48333333333333,67.0,69.0,78.0,62.0,3132
2025-03-04 14:45:00,596.1133333333333,0.0,37.833333333333336,77.53,599.64,70.0,45.01666666666667,74.0,70.0,0.0,69.64333333333333,67.0,69.0,78.0,62.0,3133
2025-03-04 15:00:00,608.12,0.0,36.5,77.45,599.64,70.0,44.25666666666667,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,3134
2025-03-04 15:15:00,606.0,0.0,38.66666666666666,76.89666666666666,599.64,70.0,44.16,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3135
2025-03-04 15:30:00,594.6966666666667,0.0,39.0,77.05333333333333,599.64,70.0,43.75666666666667,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0,3136
2025-03-04 15:45:00,591.1666666666666,0.0,38.833333333333336,76.85666666666667,599.64,70.0,42.653333333333336,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3137
2025-03-04 16:00:00,596.1133333333333,0.0,38.66666666666666,77.46666666666667,599.64,70.0,41.940000000000005,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,3138
2025-03-04 16:15:00,596.82,0.0,38.833333333333336,71.66666666666667,599.64,70.0,45.31333333333333,74.0,70.0,0.0,69.84333333333332,67.0,69.0,78.0,62.0,3139
2025-03-04 16:30:00,606.71,0.0,41.0,79.04,599.64,70.0,51.59333333333333,74.0,70.0,0.0,69.66,67.0,69.0,78.0,62.0,3140
2025-03-04 16:45:00,600.35,0.0,39.833333333333336,74.78666666666668,599.64,70.0,51.943333333333335,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,3141
2025-03-04 17:00:00,603.1733333333333,0.0,41.0,79.66666666666667,599.64,70.0,61.49,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,3142
2025-03-04 17:15:00,598.9366666666666,0.0,40.0,81.86333333333333,599.64,70.0,62.10999999999999,74.0,70.0,0.0,69.57666666666667,67.0,69.0,78.0,62.0,3143
2025-03-04 17:30:00,593.9933333333333,0.0,40.16666666666666,81.51333333333334,599.64,70.0,63.90333333333333,74.0,70.0,0.0,69.62666666666667,67.0,69.0,78.0,62.0,3144
2025-03-04 17:45:00,594.7033333333333,0.0,40.16666666666666,84.92,599.64,70.0,68.79,74.0,70.0,0.0,69.56,67.0,69.0,78.0,62.0,3145
2025-03-04 18:00:00,600.35,0.0,39.16666666666666,85.08999999999999,599.64,70.0,66.00333333333333,74.0,70.0,0.0,69.81,67.0,69.0,78.0,62.0,3146
2025-03-04 18:15:00,594.6999999999999,0.0,39.0,82.86333333333333,599.64,70.0,63.56,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3147
2025-03-04 18:30:00,596.1133333333333,0.0,38.5,81.69666666666667,599.64,70.0,61.43333333333334,74.0,70.0,0.0,70.06666666666666,67.0,69.0,78.0,62.0,3148
2025-03-04 18:45:00,605.2933333333334,0.0,39.0,81.09333333333333,599.64,70.0,59.44,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3149
2025-03-04 19:00:00,602.4699999999999,0.0,38.16666666666666,80.45,599.64,70.0,58.673333333333325,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3150
2025-03-04 19:15:00,600.35,0.0,38.333333333333336,80.50333333333333,599.64,70.0,59.10333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0,3151
2025-03-04 19:30:00,591.17,0.0,39.16666666666666,81.17666666666666,599.64,70.0,61.20333333333334,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,3152
2025-03-04 19:45:00,598.23,0.0,38.833333333333336,82.49333333333333,599.64,70.0,62.3,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0,3153
2025-03-04 20:00:00,597.5233333333333,0.0,38.66666666666666,82.32666666666667,599.64,70.0,61.57333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,3154
2025-03-04 20:15:00,589.7533333333333,0.0,38.833333333333336,82.62333333333333,599.64,70.0,61.653333333333336,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3155
2025-03-04 20:30:00,595.4066666666666,0.0,38.5,81.69,599.64,70.0,59.39666666666667,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,3156
2025-03-04 20:45:00,591.1666666666666,0.0,38.833333333333336,79.91000000000001,599.64,70.0,54.95333333333334,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0,3157
2025-03-04 21:00:00,576.3366666666667,0.0,59.333333333333336,79.49666666666667,599.64,70.0,55.60999999999999,74.0,70.0,0.0,70.09333333333333,67.0,69.0,78.0,62.0,3158
2025-03-04 21:15:00,561.5033333333333,0.0,96.0,87.12666666666667,599.64,70.0,63.79666666666666,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0,3159
2025-03-04 21:30:00,557.9733333333334,0.0,100.0,91.49333333333334,599.64,70.0,68.97333333333334,74.0,70.0,0.0,69.59333333333332,67.0,69.0,78.0,62.0,3160
2025-03-04 21:45:00,555.85,0.0,100.0,93.91333333333334,599.64,70.0,73.92333333333333,74.0,70.0,0.0,69.52,67.0,69.0,78.0,62.0,3161
2025-03-04 22:00:00,560.7966666666666,0.0,100.0,96.5,599.64,70.0,80.30666666666667,74.0,70.0,0.0,69.39,67.0,69.0,78.0,62.0,3162
2025-03-04 22:15:00,548.0866666666667,0.0,100.0,98.49333333333334,599.64,70.0,84.32666666666667,74.0,70.0,0.0,69.41333333333334,67.0,69.0,78.0,62.0,3163
2025-03-04 22:30:00,533.25,0.0,100.0,100.01,599.64,70.0,88.33,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,3164
2025-03-04 22:45:00,545.9633333333333,0.0,100.0,101.85666666666668,599.64,70.0,92.49666666666668,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,3165
2025-03-04 23:00:00,525.48,0.0,100.0,103.11,599.64,70.0,96.74666666666668,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,3166
2025-03-04 23:15:00,529.7199999999999,0.0,100.0,103.89333333333332,599.64,70.0,99.49666666666668,74.0,70.0,0.0,69.48666666666666,67.0,69.0,78.0,62.0,3167
2025-03-04 23:30:00,521.95,0.0,100.0,104.10333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,3168
2025-03-04 23:45:00,517.7133333333334,0.0,100.0,103.86333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,3169
2025-03-05 00:00:00,517.7133333333333,0.0,100.0,103.95666666666666,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,3170
2025-03-05 00:15:00,507.8233333333333,0.0,100.0,104.17333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,3171
2025-03-05 00:30:00,495.81666666666666,0.0,100.0,103.96333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,3172
2025-03-05 00:45:00,683.6933333333333,0.0,60.0,93.77333333333333,599.64,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,78.0,62.0,3173
2025-03-05 01:00:00,610.94,0.0,46.333333333333336,94.48333333333332,599.64,70.0,93.12666666666668,74.0,70.0,0.0,70.24666666666667,67.0,69.0,78.0,62.0,3174
2025-03-05 01:15:00,604.5866666666667,0.0,44.833333333333336,92.25333333333332,599.64,70.0,82.67666666666666,74.0,70.0,0.0,70.62666666666667,67.0,69.0,78.0,62.0,3175
2025-03-05 01:30:00,595.4066666666666,0.0,44.5,90.39666666666666,599.64,70.0,76.44333333333334,74.0,70.0,0.0,70.68666666666667,67.0,69.0,78.0,62.0,3176
2025-03-05 01:45:00,593.2866666666666,0.0,44.333333333333336,89.03666666666668,599.64,70.0,71.20333333333333,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,3177
2025-03-05 02:00:00,577.0433333333334,0.0,46.0,88.25,599.64,70.0,66.17,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,3178
2025-03-05 02:15:00,573.5100000000001,0.0,77.0,87.17,599.64,70.0,63.423333333333325,74.0,70.0,0.0,70.56666666666666,67.0,69.0,78.0,62.0,3179
2025-03-05 02:30:00,527.6033333333334,0.0,100.0,93.61,599.64,70.0,74.71,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,3180
2025-03-05 02:45:00,523.3666666666667,0.0,100.0,100.09333333333332,599.64,70.0,86.62333333333333,74.0,70.0,0.0,69.42999999999999,67.0,69.0,78.0,62.0,3181
2025-03-05 03:00:00,515.5933333333334,0.0,100.0,106.09333333333332,599.64,70.0,96.36,74.0,70.0,0.0,69.20666666666666,67.0,69.0,78.0,62.0,3182
2025-03-05 03:15:00,576.3333333333334,0.0,63.66666666666666,101.45,599.64,70.0,87.58,74.0,70.0,0.0,69.83,67.0,69.0,78.0,62.0,3183
2025-03-05 03:30:00,586.93,0.0,41.16666666666666,91.90000000000002,599.64,70.0,74.51666666666667,74.0,70.0,0.0,70.40333333333334,67.0,69.0,78.0,62.0,3184
2025-03-05 03:45:00,605.2966666666666,0.0,42.66666666666666,88.83666666666666,599.64,70.0,68.22333333333334,74.0,70.0,0.0,70.54333333333334,67.0,69.0,78.0,62.0,3185
2025-03-05 04:00:00,602.4699999999999,0.0,44.16666666666666,85.55,599.64,70.0,63.82666666666666,74.0,70.0,0.0,70.55666666666667,67.0,69.0,78.0,62.0,3186
2025-03-05 04:15:00,601.0566666666667,0.0,44.333333333333336,83.46333333333332,599.64,70.0,61.04333333333333,74.0,70.0,0.0,70.50333333333333,67.0,69.0,78.0,62.0,3187
2025-03-05 04:30:00,592.5833333333334,0.0,44.5,82.83,599.64,70.0,59.66666666666666,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,3188
2025-03-05 04:45:00,602.4699999999999,0.0,44.333333333333336,82.15,599.64,70.0,58.88666666666666,74.0,70.0,0.0,70.29333333333334,67.0,69.0,78.0,62.0,3189
2025-03-05 05:00:00,600.35,0.0,44.16666666666666,81.75666666666667,599.64,70.0,58.876666666666665,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,3190
2025-03-05 05:15:00,598.9366666666666,0.0,44.66666666666666,81.78666666666668,599.64,70.0,60.35,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,3191
2025-03-05 05:30:00,606.0,0.0,45.333333333333336,82.47666666666667,599.64,70.0,63.11000000000001,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,3192
2025-03-05 05:45:00,610.9433333333333,0.0,45.833333333333336,83.51666666666667,599.64,70.0,66.43666666666667,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0,3193
2025-03-05 06:00:00,596.11,0.0,46.0,85.62,599.64,70.0,71.89666666666666,74.0,70.0,0.0,69.63333333333333,67.0,69.0,78.0,62.0,3194
2025-03-05 06:15:00,603.1733333333333,0.0,46.0,88.42666666666666,599.64,70.0,76.25666666666666,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,3195
2025-03-05 06:30:00,595.4066666666666,0.0,45.66666666666666,89.96999999999998,599.64,70.0,76.08999999999999,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0,3196
2025-03-05 06:45:00,593.9933333333333,0.0,46.333333333333336,89.88333333333333,599.64,70.0,73.56333333333333,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0,3197
2025-03-05 07:00:00,582.69,0.0,47.833333333333336,89.25,599.64,70.0,72.33333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,3198
2025-03-05 07:15:00,613.77,0.0,47.833333333333336,88.30333333333334,599.64,70.0,70.59666666666666,74.0,70.0,0.0,70.07333333333334,67.0,69.0,78.0,62.0,3199
2025-03-05 07:30:00,606.7066666666666,0.0,47.5,87.17666666666666,599.64,70.0,69.04666666666667,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,3200
2025-03-05 07:45:00,605.2933333333334,0.0,47.66666666666666,87.05666666666667,599.64,70.0,70.13,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,3201
2025-03-05 08:00:00,608.1166666666667,0.0,48.5,87.12333333333333,599.64,70.0,71.45666666666666,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,3202
2025-03-05 08:15:00,601.7633333333333,0.0,49.16666666666666,87.51666666666667,599.64,70.0,74.04666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0,3203
2025-03-05 08:30:00,591.8733333333333,0.0,48.5,87.7,599.64,70.0,74.72333333333334,74.0,70.0,0.0,69.86999999999999,67.0,69.0,78.0,62.0,3204
2025-03-05 08:45:00,591.8733333333333,0.0,48.333333333333336,88.06333333333333,599.64,70.0,76.58999999999999,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,3205
2025-03-05 09:00:00,606.0,0.0,48.833333333333336,87.52,599.64,70.0,77.13000000000001,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0,3206
2025-03-05 09:15:00,598.9366666666666,0.0,47.66666666666666,87.70333333333333,599.64,70.0,80.43666666666667,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,3207
2025-03-05 09:30:00,591.17,0.0,46.333333333333336,88.25333333333333,599.64,70.0,77.93666666666667,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,3208
2025-03-05 09:45:00,595.4066666666666,0.0,46.0,86.91666666666667,599.64,70.0,73.37333333333333,74.0,70.0,0.0,70.15333333333334,67.0,69.0,78.0,62.0,3209
2025-03-05 10:00:00,589.7566666666667,0.0,46.0,85.30333333333333,599.64,70.0,68.73333333333333,74.0,70.0,0.0,70.28666666666668,67.0,69.0,78.0,62.0,3210
2025-03-05 10:15:00,604.5866666666667,0.0,46.16666666666666,82.7,599.64,70.0,63.370000000000005,74.0,70.0,0.0,70.42999999999999,67.0,69.0,78.0,62.0,3211
2025-03-05 10:30:00,606.0,0.0,46.0,79.49333333333334,599.64,70.0,56.18333333333334,74.0,70.0,0.0,70.59333333333335,67.0,69.0,78.0,62.0,3212
2025-03-05 10:45:00,609.5333333333333,0.0,47.0,76.35666666666667,599.64,70.0,50.31333333333333,74.0,70.0,0.0,70.65333333333334,67.0,69.0,78.0,62.0,3213
2025-03-05 11:00:00,592.58,0.0,48.66666666666666,74.41666666666667,599.64,70.0,47.193333333333335,74.0,70.0,0.0,70.56333333333333,67.0,69.0,78.0,62.0,3214
2025-03-05 11:15:00,607.4133333333333,0.0,50.0,73.10666666666667,599.64,70.0,43.73333333333333,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3215
2025-03-05 11:30:00,607.4133333333333,0.0,49.333333333333336,71.14333333333333,599.64,70.0,39.59,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3216
2025-03-05 11:45:00,589.7566666666667,0.0,51.5,69.37666666666667,599.64,70.0,36.28666666666667,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3217
2025-03-05 12:00:00,601.7633333333333,0.0,55.66666666666666,68.64,599.64,70.0,34.27,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,3218
2025-03-05 12:15:00,600.35,0.0,56.833333333333336,68.16666666666667,599.64,70.0,31.686666666666667,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,3219
2025-03-05 12:30:00,601.7633333333333,0.0,56.5,67.70333333333333,599.64,70.0,28.350000000000005,74.0,70.0,0.0,70.40333333333334,67.0,69.0,78.0,62.0,3220
2025-03-05 12:45:00,595.4066666666666,0.0,56.0,66.47666666666667,599.64,70.0,23.25333333333333,74.0,70.0,0.0,70.49666666666667,67.0,69.0,78.0,62.0,3221
2025-03-05 13:00:00,595.4066666666666,0.0,56.16666666666666,65.32666666666667,599.64,70.0,18.76333333333333,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,3222
2025-03-05 13:15:00,598.9333333333333,0.0,56.16666666666666,64.15666666666667,599.64,70.0,14.563333333333333,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3223
2025-03-05 13:30:00,588.3433333333332,0.0,56.16666666666666,63.333333333333336,599.64,70.0,10.526666666666666,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,3224
2025-03-05 13:45:00,602.4666666666667,0.0,56.333333333333336,64.03333333333333,599.64,70.0,5.546666666666667,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0,3225
2025-03-05 14:00:00,593.9933333333333,0.0,56.66666666666666,64.29666666666667,599.64,70.0,0.4433333333333333,74.0,70.0,0.0,70.67,67.0,69.0,78.0,62.0,3226
2025-03-05 14:15:00,610.24,0.0,56.5,64.55666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,78.0,62.0,3227
2025-03-05 14:30:00,597.5266666666666,0.0,56.5,64.3,599.64,70.0,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,78.0,62.0,3228
2025-03-05 14:45:00,601.0566666666667,0.0,57.333333333333336,64.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,3229
2025-03-05 15:00:00,590.4599999999999,0.0,56.833333333333336,64.22000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,3230
2025-03-05 15:15:00,592.5799999999999,0.0,58.66666666666666,62.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,78.0,62.0,3231
2025-03-05 15:30:00,591.1666666666666,0.0,65.0,62.04666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,78.0,62.0,3232
2025-03-05 15:45:00,591.17,0.0,74.5,62.56,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,78.0,62.0,3233
2025-03-05 16:00:00,606.7033333333334,0.0,81.5,62.96,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,78.0,62.0,3234
2025-03-05 16:15:00,608.8266666666667,0.0,84.5,63.23,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0,3235
2025-03-05 16:30:00,576.3333333333334,0.0,82.5,63.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3236
2025-03-05 16:45:00,578.4566666666666,0.0,98.5,63.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,3237
2025-03-05 17:00:00,572.8033333333334,0.0,100.0,63.303333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,3238
2025-03-05 17:15:00,564.33,0.0,100.0,63.26,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0,3239
2025-03-05 17:30:00,564.33,0.0,100.0,63.13999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,3240
2025-03-05 17:45:00,564.3266666666667,0.0,100.0,63.306666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0,3241
2025-03-05 18:00:00,560.09,0.0,100.0,63.376666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,3242
2025-03-05 18:15:00,555.1466666666666,0.0,100.0,63.330000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,3243
2025-03-05 18:30:00,543.8466666666667,0.0,100.0,64.07333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3244
2025-03-05 18:45:00,543.8466666666667,0.0,100.0,64.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0,3245
2025-03-05 19:00:00,546.6733333333333,0.0,100.0,64.08666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,78.0,62.0,3246
2025-03-05 19:15:00,550.9066666666666,0.0,100.0,63.85999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,78.0,62.0,3247
2025-03-05 19:30:00,546.67,0.0,100.0,63.46,599.64,70.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,78.0,62.0,3248
2025-03-05 19:45:00,535.3733333333333,0.0,100.0,63.35666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,3249
2025-03-05 20:00:00,555.1466666666666,0.0,100.0,63.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,78.0,62.0,3250
2025-03-05 20:15:00,547.3766666666667,0.0,100.0,63.31,599.64,70.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,78.0,62.0,3251
2025-03-05 20:30:00,554.4399999999999,0.0,100.0,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,3252
2025-03-05 20:45:00,550.2033333333334,0.0,100.0,63.28666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0,3253
2025-03-05 21:00:00,532.5466666666667,0.0,100.0,63.31999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,3254
2025-03-05 21:15:00,532.5466666666667,0.0,100.0,63.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,3255
2025-03-05 21:30:00,540.3133333333334,0.0,100.0,63.49333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,3256
2025-03-05 21:45:00,529.72,0.0,100.0,63.26666666666667,599.64,70.0,0.06,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0,3257
2025-03-05 22:00:00,534.6666666666666,0.0,100.0,63.44,599.64,70.0,0.3933333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,3258
2025-03-05 22:15:00,531.1333333333333,0.0,100.0,63.27666666666666,599.64,70.0,1.55,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0,3259
2025-03-05 22:30:00,533.25,0.0,100.0,62.82333333333333,599.64,70.0,3.9866666666666655,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,3260
2025-03-05 22:45:00,529.01,0.0,100.0,62.68666666666667,599.64,70.0,7.080000000000001,74.0,70.0,0.0,69.75999999999999,67.0,69.0,78.0,62.0,3261
2025-03-05 23:00:00,522.66,0.0,100.0,63.0,599.64,70.0,10.62,74.0,70.0,0.0,69.67999999999999,67.0,69.0,78.0,62.0,3262
2025-03-05 23:15:00,543.8466666666667,0.0,100.0,64.52,599.64,70.0,14.96,74.0,70.0,0.0,69.60333333333334,67.0,69.0,78.0,62.0,3263
2025-03-05 23:30:00,531.84,0.0,100.0,65.94666666666667,599.64,70.0,18.843333333333334,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,3264
2025-03-05 23:45:00,535.37,0.0,100.0,67.20333333333333,599.64,70.0,22.11,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0,3265
2025-03-06 00:00:00,531.1366666666667,0.0,100.0,68.46,599.64,70.0,25.786666666666665,74.0,70.0,0.0,69.53666666666668,67.0,69.0,78.0,62.0,3266
2025-03-06 00:15:00,526.19,0.0,100.0,69.78666666666668,599.64,70.0,28.993333333333336,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0,3267
2025-03-06 00:30:00,526.1866666666666,0.0,100.0,71.17,599.64,70.0,31.956666666666667,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,3268
2025-03-06 00:45:00,530.4266666666666,0.0,100.0,72.54666666666667,599.64,70.0,34.67666666666667,74.0,70.0,0.0,69.58666666666666,67.0,69.0,78.0,62.0,3269
2025-03-06 01:00:00,531.8366666666667,0.0,100.0,73.66000000000001,599.64,70.0,36.41,74.0,70.0,0.0,69.64,67.0,69.0,78.0,62.0,3270
2025-03-06 01:15:00,528.3066666666667,0.0,100.0,74.82,599.64,70.0,38.41666666666666,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,3271
2025-03-06 01:30:00,521.9499999999999,0.0,100.0,76.28666666666668,599.64,70.0,40.38666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,3272
2025-03-06 01:45:00,514.8866666666667,0.0,100.0,77.60000000000001,599.64,70.0,42.15,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,3273
2025-03-06 02:00:00,530.4266666666667,0.0,100.0,78.75666666666666,599.64,70.0,43.96666666666666,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0,3274
2025-03-06 02:15:00,520.5366666666667,0.0,100.0,78.95,599.64,70.0,44.28,74.0,70.0,0.0,69.79333333333334,67.0,69.0,78.0,62.0,3275
2025-03-06 02:30:00,525.4833333333333,0.0,100.0,79.57333333333334,599.64,70.0,45.16,74.0,70.0,0.0,69.80666666666667,67.0,69.0,78.0,62.0,3276
2025-03-06 02:45:00,526.8933333333333,0.0,100.0,80.11666666666666,599.64,70.0,46.01,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,3277
2025-03-06 03:00:00,516.3000000000001,0.0,100.0,80.71,599.64,70.0,47.04333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3278
2025-03-06 03:15:00,521.2433333333333,0.0,100.0,81.43333333333334,599.64,70.0,48.21,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,3279
2025-03-06 03:30:00,529.72,0.0,100.0,82.21666666666667,599.64,70.0,49.14666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3280
2025-03-06 03:45:00,522.6566666666666,0.0,100.0,82.84333333333333,599.64,70.0,50.123333333333335,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0,3281
2025-03-06 04:00:00,527.6033333333334,0.0,100.0,82.75333333333333,599.64,70.0,50.24,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,3282
2025-03-06 04:15:00,530.4266666666667,0.0,100.0,82.98333333333333,599.64,70.0,50.53,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0,3283
2025-03-06 04:30:00,519.1233333333333,0.0,100.0,83.63666666666667,599.64,70.0,51.620000000000005,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,3284
2025-03-06 04:45:00,524.7766666666666,0.0,100.0,83.61333333333334,599.64,70.0,51.303333333333335,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,3285
2025-03-06 05:00:00,516.3000000000001,0.0,100.0,83.72000000000001,599.64,70.0,51.50333333333333,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,3286
2025-03-06 05:15:00,514.18,0.0,100.0,84.08666666666666,599.64,70.0,52.09,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,3287
2025-03-06 05:30:00,518.42,0.0,100.0,84.21333333333332,599.64,70.0,52.18333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,3288
2025-03-06 05:45:00,523.3633333333333,0.0,100.0,84.86333333333333,599.64,70.0,53.19333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,3289
2025-03-06 06:00:00,520.54,0.0,100.0,85.10000000000001,599.64,70.0,53.68333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,78.0,62.0,3290
2025-03-06 06:15:00,522.6566666666666,0.0,100.0,85.62666666666667,599.64,70.0,54.080000000000005,74.0,70.0,0.0,69.92333333333333,67.0,69.0,78.0,62.0,3291
2025-03-06 06:30:00,518.4200000000001,0.0,100.0,85.67,599.64,70.0,54.21,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,3292
2025-03-06 06:45:00,525.4833333333333,0.0,100.0,86.58999999999999,599.64,70.0,55.27666666666666,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0,3293
2025-03-06 07:00:00,515.5933333333334,0.0,100.0,87.38666666666667,599.64,70.0,56.36333333333334,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0,3294
2025-03-06 07:15:00,523.3633333333333,0.0,100.0,87.82666666666667,599.64,70.0,56.99,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,3295
2025-03-06 07:30:00,521.9466666666667,0.0,100.0,88.80666666666667,599.64,70.0,58.376666666666665,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,3296
2025-03-06 07:45:00,526.8966666666666,0.0,100.0,89.64333333333333,599.64,70.0,59.38666666666666,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0,3297
2025-03-06 08:00:00,517.7166666666667,0.0,100.0,90.36666666666667,599.64,70.0,60.57666666666666,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0,3298
2025-03-06 08:15:00,504.29333333333335,0.0,100.0,91.04333333333334,599.64,70.0,61.75666666666667,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,3299
2025-03-06 08:30:00,515.5933333333334,0.0,100.0,91.16666666666669,599.64,70.0,61.8,74.0,70.0,0.0,69.88333333333334,67.0,69.0,78.0,62.0,3300
2025-03-06 08:45:00,520.5366666666667,0.0,100.0,92.21999999999998,599.64,70.0,63.39666666666667,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0,3301
2025-03-06 09:00:00,516.3000000000001,0.0,100.0,93.88,599.64,70.0,66.34666666666666,74.0,70.0,0.0,69.75666666666666,67.0,69.0,78.0,62.0,3302
2025-03-06 09:15:00,504.29333333333335,0.0,100.0,100.92666666666666,599.64,70.0,79.84333333333333,74.0,70.0,0.0,69.26,67.0,69.0,78.0,62.0,3303
2025-03-06 09:30:00,517.7133333333333,0.0,100.0,106.19,599.64,70.0,91.03,74.0,70.0,0.0,69.02666666666667,67.0,69.0,78.0,62.0,3304
2025-03-06 09:45:00,504.9966666666666,0.0,100.0,108.11666666666667,599.64,70.0,95.24333333333334,74.0,70.0,0.0,69.16333333333334,67.0,69.0,78.0,62.0,3305
2025-03-06 10:00:00,504.29333333333335,0.0,100.0,108.12666666666668,599.64,70.0,95.14333333333332,74.0,70.0,0.0,69.43666666666667,67.0,69.0,78.0,62.0,3306
2025-03-06 10:15:00,522.6566666666666,0.0,100.0,107.21666666666664,599.64,70.0,91.67,74.0,70.0,0.0,69.76,67.0,69.0,78.0,62.0,3307
2025-03-06 10:30:00,508.53,0.0,100.0,105.50666666666666,599.64,70.0,88.51333333333332,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,3308
2025-03-06 10:45:00,517.7133333333333,0.0,100.0,104.39666666666666,599.64,70.0,85.74000000000001,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,3309
2025-03-06 11:00:00,507.1166666666666,0.0,100.0,102.64666666666666,599.64,70.0,83.17,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0,3310
2025-03-06 11:15:00,507.12000000000006,0.0,100.0,100.81666666666666,599.64,70.0,79.92999999999999,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,3311
2025-03-06 11:30:00,490.1666666666667,0.0,100.0,100.03666666666668,599.64,70.0,77.84666666666668,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,3312
2025-03-06 11:45:00,505.0,0.0,100.0,99.19333333333331,599.64,70.0,76.38,74.0,70.0,0.0,70.22333333333333,67.0,69.0,78.0,62.0,3313
2025-03-06 12:00:00,508.53,0.0,100.0,98.64,599.64,70.0,74.79333333333334,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0,3314
2025-03-06 12:15:00,510.65,0.0,100.0,98.40666666666668,599.64,70.0,74.88333333333333,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0,3315
2025-03-06 12:30:00,508.53,0.0,100.0,98.44,599.64,70.0,74.15666666666667,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3316
2025-03-06 12:45:00,514.18,0.0,100.0,97.82,599.64,70.0,73.22000000000001,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3317
2025-03-06 13:00:00,510.65333333333336,0.0,100.0,97.21,599.64,70.0,72.22,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3318
2025-03-06 13:15:00,509.23333333333335,0.0,100.0,96.62,599.64,70.0,71.23333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3319
2025-03-06 13:30:00,521.2466666666667,0.0,100.0,96.18333333333334,599.64,70.0,70.26333333333334,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3320
2025-03-06 13:45:00,515.5933333333334,0.0,100.0,95.41,599.64,70.0,69.28333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3321
2025-03-06 14:00:00,524.7733333333334,0.0,100.0,94.76666666666664,599.64,70.0,68.44,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3322
2025-03-06 14:15:00,531.84,0.0,100.0,94.13666666666666,599.64,70.0,67.54333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3323
2025-03-06 14:30:00,525.4833333333333,0.0,100.0,93.63666666666666,599.64,70.0,66.67,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,3324
2025-03-06 14:45:00,526.8933333333333,0.0,100.0,92.75666666666666,599.64,70.0,65.5,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3325
2025-03-06 15:00:00,516.3000000000001,0.0,100.0,92.00666666666666,599.64,70.0,63.67333333333334,74.0,70.0,0.0,70.15666666666668,67.0,69.0,78.0,62.0,3326
2025-03-06 15:15:00,524.7733333333334,0.0,100.0,89.83333333333333,599.64,70.0,60.696666666666665,74.0,70.0,0.0,70.22666666666667,67.0,69.0,78.0,62.0,3327
2025-03-06 15:30:00,519.83,0.0,100.0,88.11666666666667,599.64,70.0,57.89333333333334,74.0,70.0,0.0,70.27333333333333,67.0,69.0,78.0,62.0,3328
2025-03-06 15:45:00,521.9533333333334,0.0,100.0,84.91333333333334,599.64,70.0,53.053333333333335,74.0,70.0,0.0,70.37666666666667,67.0,69.0,78.0,62.0,3329
2025-03-06 16:00:00,531.1333333333333,0.0,100.0,81.52333333333333,599.64,70.0,48.02666666666667,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,3330
2025-03-06 16:15:00,535.37,0.0,100.0,77.67666666666666,599.64,70.0,41.45,74.0,70.0,0.0,70.59666666666668,67.0,69.0,78.0,62.0,3331
2025-03-06 16:30:00,536.7833333333333,0.0,100.0,73.91666666666667,599.64,70.0,35.153333333333336,74.0,70.0,0.0,70.67333333333333,67.0,69.0,78.0,62.0,3332
2025-03-06 16:45:00,538.1966666666667,0.0,100.0,70.97000000000001,599.64,70.0,28.12,74.0,70.0,0.0,70.75333333333333,67.0,69.0,78.0,62.0,3333
2025-03-06 17:00:00,536.7833333333333,0.0,100.0,68.05333333333333,599.64,70.0,20.716666666666665,74.0,70.0,0.0,70.82666666666667,67.0,69.0,78.0,62.0,3334
2025-03-06 17:15:00,546.67,0.0,100.0,66.24666666666667,599.64,70.0,15.483333333333334,74.0,70.0,0.0,70.76666666666667,67.0,69.0,78.0,62.0,3335
2025-03-06 17:30:00,540.3166666666667,0.0,100.0,65.55666666666667,599.64,70.0,11.913333333333334,74.0,70.0,0.0,70.67,67.0,69.0,78.0,62.0,3336
2025-03-06 17:45:00,546.6733333333333,0.0,100.0,65.15666666666667,599.64,70.0,8.413333333333334,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,3337
2025-03-06 18:00:00,528.3066666666667,0.0,100.0,65.38666666666667,599.64,70.0,6.05,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3338
2025-03-06 18:15:00,533.9566666666666,0.0,100.0,65.78666666666668,599.64,70.0,4.36,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,3339
2025-03-06 18:30:00,540.3133333333334,0.0,100.0,65.77333333333333,599.64,70.0,5.056666666666667,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,3340
2025-03-06 18:45:00,533.96,0.0,100.0,66.01333333333334,599.64,70.0,6.216666666666666,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3341
2025-03-06 19:00:00,532.5466666666666,0.0,100.0,66.04333333333334,599.64,70.0,6.306666666666668,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,3342
2025-03-06 19:15:00,531.1333333333333,0.0,100.0,66.11,599.64,70.0,8.06,74.0,70.0,0.0,69.96666666666667,67.0,69.0,78.0,62.0,3343
2025-03-06 19:30:00,560.7966666666666,0.0,100.0,65.76666666666667,599.64,70.0,8.69,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,3344
2025-03-06 19:45:00,557.2666666666667,0.0,100.0,65.80333333333334,599.64,70.0,11.04,74.0,70.0,0.0,69.86666666666666,67.0,69.0,78.0,62.0,3345
2025-03-06 20:00:00,555.1466666666666,0.0,100.0,66.04333333333334,599.64,70.0,11.573333333333332,74.0,70.0,0.0,69.88333333333334,67.0,69.0,78.0,62.0,3346
2025-03-06 20:15:00,576.3366666666667,0.0,100.0,65.42666666666666,599.64,70.0,10.27,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3347
2025-03-06 20:30:00,591.8733333333333,0.0,100.0,65.64666666666666,599.64,70.0,8.66,74.0,70.0,0.0,70.05,67.0,69.0,78.0,62.0,3348
2025-03-06 20:45:00,601.0566666666667,0.0,88.0,65.56,599.64,70.0,4.916666666666667,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0,3349
2025-03-06 21:00:00,596.1133333333333,0.0,69.66666666666667,65.81333333333333,599.64,70.0,1.2266666666666668,74.0,70.0,0.0,70.31,67.0,69.0,78.0,62.0,3350
2025-03-06 21:15:00,603.1766666666666,0.0,68.66666666666667,65.83666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,78.0,62.0,3351
2025-03-06 21:30:00,603.8833333333333,0.0,69.16666666666667,65.77,599.64,70.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,78.0,62.0,3352
2025-03-06 21:45:00,596.11,0.0,67.83333333333333,65.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,78.0,62.0,3353
2025-03-06 22:00:00,601.0533333333333,0.0,67.66666666666667,65.47,599.64,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,78.0,62.0,3354
2025-03-06 22:15:00,600.3466666666667,0.0,68.0,65.46,599.64,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,78.0,62.0,3355
2025-03-06 22:30:00,592.5799999999999,0.0,68.16666666666667,65.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,78.0,62.0,3356
2025-03-06 22:45:00,588.3433333333332,0.0,68.0,65.19,599.64,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,78.0,62.0,3357
2025-03-06 23:00:00,591.17,0.0,67.16666666666667,65.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,78.0,62.0,3358
2025-03-06 23:15:00,598.9366666666666,0.0,68.0,64.79,599.64,70.0,0.0,74.0,70.0,0.0,70.96,67.0,69.0,78.0,62.0,3359
2025-03-06 23:30:00,593.2866666666666,0.0,66.66666666666667,64.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,78.0,62.0,3360
2025-03-06 23:45:00,600.35,0.0,66.83333333333333,64.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,78.0,62.0,3361
2025-03-07 00:00:00,593.9933333333333,0.0,68.66666666666667,63.696666666666665,599.64,70.0,4.646666666666667,74.0,70.0,0.0,69.78333333333333,67.0,69.0,78.0,62.0,3362
2025-03-07 00:15:00,593.2866666666667,0.0,75.66666666666667,64.83666666666666,599.64,70.0,17.74,74.0,70.0,0.0,69.29666666666667,67.0,69.0,78.0,62.0,3363
2025-03-07 00:30:00,594.6999999999999,0.0,84.83333333333333,68.01,599.64,70.0,28.163333333333338,74.0,70.0,0.0,69.06666666666666,67.0,69.0,78.0,62.0,3364
2025-03-07 00:45:00,588.3433333333332,0.0,95.5,72.77,599.64,70.0,37.17666666666667,74.0,70.0,0.0,68.98333333333333,67.0,69.0,78.0,62.0,3365
2025-03-07 01:00:00,572.8033333333334,0.0,100.0,78.12666666666667,599.64,70.0,44.52333333333333,74.0,70.0,0.0,68.99666666666667,67.0,69.0,78.0,62.0,3366
2025-03-07 01:15:00,572.0966666666667,0.0,100.0,81.82333333333334,599.64,70.0,49.86333333333334,74.0,70.0,0.0,69.08666666666666,67.0,69.0,78.0,62.0,3367
2025-03-07 01:30:00,553.0266666666666,0.0,100.0,83.94,599.64,70.0,51.99333333333334,74.0,70.0,0.0,69.27333333333333,67.0,69.0,78.0,62.0,3368
2025-03-07 01:45:00,548.79,0.0,100.0,84.59666666666666,599.64,70.0,52.73333333333333,74.0,70.0,0.0,69.47,67.0,69.0,78.0,62.0,3369
2025-03-07 02:00:00,540.3133333333334,0.0,100.0,84.38,599.64,70.0,52.15,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0,3370
2025-03-07 02:15:00,537.49,0.0,100.0,83.68333333333334,599.64,70.0,51.04666666666666,74.0,70.0,0.0,69.80666666666667,67.0,69.0,78.0,62.0,3371
2025-03-07 02:30:00,536.0766666666667,0.0,100.0,82.31333333333333,599.64,70.0,48.403333333333336,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3372
2025-03-07 02:45:00,535.37,0.0,100.0,79.06333333333333,599.64,70.0,43.336666666666666,74.0,70.0,0.0,70.19666666666667,67.0,69.0,78.0,62.0,3373
2025-03-07 03:00:00,537.4866666666667,0.0,100.0,76.47333333333334,599.64,70.0,40.0,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,3374
2025-03-07 03:15:00,544.5500000000001,0.0,100.0,75.14666666666666,599.64,70.0,37.72,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0,3375
2025-03-07 03:30:00,538.1966666666667,0.0,100.0,73.88,599.64,70.0,35.660000000000004,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,3376
2025-03-07 03:45:00,549.4966666666666,0.0,100.0,72.77999999999999,599.64,70.0,33.666666666666664,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,3377
2025-03-07 04:00:00,529.72,0.0,100.0,71.80333333333333,599.64,70.0,31.953333333333333,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,3378
2025-03-07 04:15:00,541.02,0.0,100.0,71.30666666666667,599.64,70.0,30.766666666666666,74.0,70.0,0.0,70.21333333333332,67.0,69.0,78.0,62.0,3379
2025-03-07 04:30:00,545.2566666666667,0.0,100.0,71.42,599.64,70.0,31.28,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3380
2025-03-07 04:45:00,542.4333333333333,0.0,100.0,71.21666666666667,599.64,70.0,30.286666666666665,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,3381
2025-03-07 05:00:00,549.4966666666667,0.0,100.0,70.85666666666667,599.64,70.0,29.26,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3382
2025-03-07 05:15:00,541.0233333333333,0.0,100.0,70.55666666666667,599.64,70.0,28.30333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3383
2025-03-07 05:30:00,534.6666666666666,0.0,100.0,69.90333333333332,599.64,70.0,27.27333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3384
2025-03-07 05:45:00,548.0833333333334,0.0,100.0,69.51666666666667,599.64,70.0,26.31,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3385
2025-03-07 06:00:00,537.4866666666667,0.0,100.0,69.13666666666667,599.64,70.0,25.386666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3386
2025-03-07 06:15:00,535.37,0.0,100.0,68.63333333333334,599.64,70.0,24.48,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3387
2025-03-07 06:30:00,535.37,0.0,100.0,68.39666666666666,599.64,70.0,23.626666666666665,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3388
2025-03-07 06:45:00,543.8466666666667,0.0,100.0,68.13,599.64,70.0,22.93,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3389
2025-03-07 07:00:00,540.3133333333334,0.0,100.0,67.85000000000001,599.64,70.0,22.183333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,3390
2025-03-07 07:15:00,540.3133333333334,0.0,100.0,67.62666666666667,599.64,70.0,21.49,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,3391
2025-03-07 07:30:00,542.4333333333333,0.0,100.0,67.43333333333334,599.64,70.0,20.966666666666665,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,3392
2025-03-07 07:45:00,549.4966666666666,0.0,100.0,67.19,599.64,70.0,20.206666666666667,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,3393
2025-03-07 08:00:00,555.8566666666667,0.0,100.0,66.97666666666667,599.64,70.0,19.426666666666662,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,3394
2025-03-07 08:15:00,536.0766666666667,0.0,100.0,66.70333333333333,599.64,70.0,18.8,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,3395
2025-03-07 08:30:00,548.0833333333334,0.0,100.0,66.46,599.64,70.0,17.936666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,3396
2025-03-07 08:45:00,535.3733333333333,0.0,100.0,66.09333333333333,599.64,70.0,16.959999999999997,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,3397
2025-03-07 09:00:00,550.1999999999999,0.0,100.0,65.91333333333334,599.64,70.0,16.773333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,3398
2025-03-07 09:15:00,560.8000000000001,0.0,100.0,71.68666666666667,599.64,70.0,31.27333333333333,74.0,70.0,0.0,69.39999999999999,67.0,69.0,78.0,62.0,3399
2025-03-07 09:30:00,562.9166666666666,0.0,100.0,81.85000000000001,599.64,70.0,48.84,74.0,70.0,0.0,68.88333333333334,67.0,69.0,78.0,62.0,3400
2025-03-07 09:45:00,548.79,0.0,100.0,90.57666666666668,599.64,70.0,60.77666666666666,74.0,70.0,0.0,68.71333333333332,67.0,69.0,78.0,62.0,3401
2025-03-07 10:00:00,552.32,0.0,100.0,98.08,599.64,70.0,72.15333333333332,74.0,70.0,0.0,68.64666666666666,67.0,69.0,78.0,62.0,3402
2025-03-07 10:15:00,537.49,0.0,100.0,102.29,599.64,70.0,80.01,74.0,70.0,0.0,68.73,67.0,69.0,78.0,62.0,3403
2025-03-07 10:30:00,526.1866666666666,0.0,100.0,104.71999999999998,599.64,70.0,84.74666666666667,74.0,70.0,0.0,68.94,67.0,69.0,78.0,62.0,3404
2025-03-07 10:45:00,524.07,0.0,100.0,106.80333333333331,599.64,70.0,89.04,74.0,70.0,0.0,69.09666666666668,67.0,69.0,78.0,62.0,3405
2025-03-07 11:00:00,526.19,0.0,100.0,107.85666666666668,599.64,70.0,92.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,78.0,62.0,3406
2025-03-07 11:15:00,508.5333333333333,0.0,100.0,108.18333333333332,599.64,70.0,92.77,74.0,70.0,0.0,69.44666666666667,67.0,69.0,78.0,62.0,3407
2025-03-07 11:30:00,521.2433333333333,0.0,100.0,109.05333333333331,599.64,70.0,94.07333333333334,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,3408
2025-03-07 11:45:00,507.8233333333333,0.0,100.0,109.44666666666669,599.64,70.0,94.22333333333334,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,3409
2025-03-07 12:00:00,497.93666666666667,0.0,100.0,109.59666666666668,599.64,70.0,94.16,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0,3410
2025-03-07 12:15:00,502.17333333333335,0.0,100.0,109.51333333333334,599.64,70.0,94.17666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,3411
2025-03-07 12:30:00,502.88,0.0,100.0,109.39333333333332,599.64,70.0,93.11666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,3412
2025-03-07 12:45:00,492.99,0.0,100.0,109.15333333333336,599.64,70.0,93.17666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,3413
2025-03-07 13:00:00,504.29333333333335,0.0,100.0,109.28000000000002,599.64,70.0,92.76666666666668,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3414
2025-03-07 13:15:00,496.52,0.0,100.0,109.28000000000002,599.64,70.0,92.71999999999998,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3415
2025-03-07 13:30:00,500.0566666666667,0.0,100.0,109.34,599.64,70.0,92.04333333333334,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,3416
2025-03-07 13:45:00,489.46,0.0,100.0,108.8,599.64,70.0,89.44333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3417
2025-03-07 14:00:00,499.35,0.0,100.0,108.30333333333334,599.64,70.0,88.25666666666666,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3418
2025-03-07 14:15:00,509.24,0.0,100.0,107.06,599.64,70.0,84.94,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0,3419
2025-03-07 14:30:00,509.9433333333333,0.0,100.0,105.58333333333331,599.64,70.0,82.19333333333333,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,3420
2025-03-07 14:45:00,535.37,0.0,100.0,102.5,599.64,70.0,79.70666666666666,74.0,70.0,0.0,70.27333333333333,67.0,69.0,78.0,62.0,3421
2025-03-07 15:00:00,576.3333333333334,0.0,100.0,99.58666666666666,599.64,70.0,78.01,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,3422
2025-03-07 15:15:00,581.2800000000001,0.0,100.0,98.84,599.64,70.0,77.18333333333334,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0,3423
2025-03-07 15:30:00,580.5733333333334,0.0,100.0,99.4,599.64,70.0,77.87,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3424
2025-03-07 15:45:00,597.5233333333333,0.0,100.0,99.11333333333332,599.64,70.0,78.83,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,3425
2025-03-07 16:00:00,591.1666666666666,0.0,76.5,93.68666666666668,599.64,70.0,79.72333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3426
2025-03-07 16:15:00,596.82,0.0,63.66666666666666,91.06666666666666,599.64,70.0,79.81333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3427
2025-03-07 16:30:00,591.8733333333333,0.0,64.83333333333333,91.40666666666668,599.64,70.0,79.83999999999999,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3428
2025-03-07 16:45:00,595.4033333333333,0.0,63.5,91.28666666666668,599.64,70.0,79.93333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3429
2025-03-07 17:00:00,601.0566666666667,0.0,61.5,90.91333333333334,599.64,70.0,79.55333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0,3430
2025-03-07 17:15:00,606.7066666666666,0.0,56.5,89.78333333333335,599.64,70.0,76.49333333333334,74.0,70.0,0.0,70.13000000000001,67.0,69.0,78.0,62.0,3431
2025-03-07 17:30:00,593.2866666666666,0.0,54.66666666666666,88.58999999999999,599.64,70.0,74.69,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0,3432
2025-03-07 17:45:00,600.35,0.0,54.333333333333336,88.67666666666666,599.64,70.0,73.93666666666667,74.0,70.0,0.0,70.13333333333334,67.0,69.0,78.0,62.0,3433
2025-03-07 18:00:00,603.1733333333333,0.0,53.833333333333336,88.40666666666668,599.64,70.0,72.33999999999999,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0,3434
2025-03-07 18:15:00,609.5300000000001,0.0,52.16666666666666,86.75999999999999,599.64,70.0,68.98666666666666,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,3435
2025-03-07 18:30:00,592.5799999999999,0.0,52.333333333333336,85.98666666666666,599.64,70.0,67.59666666666666,74.0,70.0,0.0,70.21333333333332,67.0,69.0,78.0,62.0,3436
2025-03-07 18:45:00,603.8833333333333,0.0,52.5,85.79666666666667,599.64,70.0,67.96666666666665,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0,3437
2025-03-07 19:00:00,597.5233333333333,0.0,53.333333333333336,85.61,599.64,70.0,67.17999999999999,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3438
2025-03-07 19:15:00,599.6433333333333,0.0,53.833333333333336,86.00999999999999,599.64,70.0,68.37666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,3439
2025-03-07 19:30:00,595.4066666666666,0.0,53.833333333333336,86.54,599.64,70.0,70.45666666666666,74.0,70.0,0.0,69.91666666666667,67.0,69.0,78.0,62.0,3440
2025-03-07 19:45:00,597.5266666666666,0.0,54.5,87.83,599.64,70.0,72.84666666666668,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3441
2025-03-07 20:00:00,593.2866666666667,0.0,54.5,88.19,599.64,70.0,72.73333333333333,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0,3442
2025-03-07 20:15:00,603.88,0.0,54.66666666666666,88.27,599.64,70.0,72.72,74.0,70.0,0.0,69.90333333333334,67.0,69.0,78.0,62.0,3443
2025-03-07 20:30:00,598.23,0.0,55.0,88.58666666666666,599.64,70.0,73.70666666666666,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,3444
2025-03-07 20:45:00,586.2233333333334,0.0,55.66666666666666,89.04666666666667,599.64,70.0,74.29333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,78.0,62.0,3445
2025-03-07 21:00:00,593.9933333333333,0.0,55.5,88.79666666666667,599.64,70.0,73.60333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,3446
2025-03-07 21:15:00,598.9366666666666,0.0,54.66666666666666,88.60333333333334,599.64,70.0,73.50999999999999,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,3447
2025-03-07 21:30:00,607.4133333333333,0.0,54.333333333333336,88.8,599.64,70.0,73.53333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3448
2025-03-07 21:45:00,604.5866666666667,0.0,52.66666666666666,88.72333333333334,599.64,70.0,73.63333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3449
2025-03-07 22:00:00,601.0566666666667,0.0,52.0,88.80666666666667,599.64,70.0,73.60333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3450
2025-03-07 22:15:00,593.9933333333333,0.0,50.66666666666666,88.64999999999999,599.64,70.0,73.57,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,3451
2025-03-07 22:30:00,602.4699999999999,0.0,49.833333333333336,88.57333333333334,599.64,70.0,73.62,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3452
2025-03-07 22:45:00,584.8133333333334,0.0,50.0,88.69333333333333,599.64,70.0,73.75333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3453
2025-03-07 23:00:00,601.7600000000001,0.0,49.66666666666666,88.86333333333334,599.64,70.0,74.10666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3454
2025-03-07 23:15:00,596.1133333333333,0.0,48.5,88.79666666666667,599.64,70.0,72.87,74.0,70.0,0.0,70.03333333333332,67.0,69.0,78.0,62.0,3455
2025-03-07 23:30:00,592.58,0.0,47.5,87.94,599.64,70.0,70.60666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3456
2025-03-07 23:45:00,597.5233333333333,0.0,47.16666666666666,87.71,599.64,70.0,69.86,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,3457
2025-03-08 00:00:00,597.5266666666666,0.0,47.0,88.39666666666666,599.64,70.0,70.92666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,3458
2025-03-08 00:15:00,591.8733333333333,0.0,47.0,88.35666666666667,599.64,70.0,71.66333333333334,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,3459
2025-03-08 00:30:00,600.35,0.0,46.833333333333336,88.46666666666665,599.64,70.0,73.27,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0,3460
2025-03-08 00:45:00,592.5799999999999,0.0,47.333333333333336,88.98666666666668,599.64,70.0,76.11,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,3461
