time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 01:00:00,595.4033333333333,0.0,47.333333333333336,89.69666666666666,599.64,70.0,80.18333333333332,74.0,70.0,0.0,69.71333333333332,67.0,69.0,78.0,62.0,3462
2025-03-08 01:15:00,589.7566666666667,0.0,47.833333333333336,90.16,599.64,70.0,84.54666666666667,74.0,70.0,0.0,69.61,67.0,69.0,78.0,62.0,3463
2025-03-08 01:30:00,603.88,0.0,50.833333333333336,90.92,599.64,70.0,90.94666666666666,74.0,70.0,0.0,69.46666666666665,67.0,69.0,78.0,62.0,3464
2025-03-08 01:45:00,590.4633333333333,0.0,56.66666666666666,93.09666666666664,599.64,70.0,95.22666666666667,74.0,70.0,0.0,69.44666666666666,67.0,69.0,78.0,62.0,3465
2025-03-08 02:00:00,598.23,0.0,57.0,92.98333333333332,599.64,70.0,91.59,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,3466
2025-03-08 02:15:00,594.7033333333333,0.0,56.833333333333336,92.41,599.64,70.0,93.80666666666669,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,3467
2025-03-08 02:30:00,607.41,0.0,57.0,92.00666666666666,599.64,70.0,91.69333333333331,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0,3468
2025-03-08 02:45:00,610.9466666666667,0.0,57.0,91.32333333333332,599.64,70.0,88.73,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,3469
2025-03-08 03:00:00,587.6366666666667,0.0,57.16666666666666,90.79333333333334,599.64,70.0,85.03666666666666,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,3470
2025-03-08 03:15:00,596.82,0.0,57.0,89.14,599.64,70.0,78.54666666666667,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,3471
2025-03-08 03:30:00,587.6333333333333,0.0,57.333333333333336,87.05333333333333,599.64,70.0,72.32666666666667,74.0,70.0,0.0,70.54333333333334,67.0,69.0,78.0,62.0,3472
2025-03-08 03:45:00,590.46,0.0,57.16666666666666,84.30666666666666,599.64,70.0,65.05,74.0,70.0,0.0,70.66333333333334,67.0,69.0,78.0,62.0,3473
2025-03-08 04:00:00,605.2933333333334,0.0,57.16666666666666,79.88333333333334,599.64,70.0,56.04666666666666,74.0,70.0,0.0,70.84333333333333,67.0,69.0,78.0,62.0,3474
2025-03-08 04:15:00,596.1133333333333,0.0,57.833333333333336,75.38,599.64,70.0,47.15,74.0,70.0,0.0,70.94333333333334,67.0,69.0,78.0,62.0,3475
2025-03-08 04:30:00,601.0566666666667,0.0,58.333333333333336,71.64666666666666,599.64,70.0,39.473333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,3476
2025-03-08 04:45:00,604.5866666666667,0.0,58.333333333333336,68.78,599.64,70.0,32.46,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,3477
2025-03-08 05:00:00,607.4133333333333,0.0,58.333333333333336,66.73,599.64,70.0,25.91,74.0,70.0,0.0,70.93333333333334,67.0,69.0,78.0,62.0,3478
2025-03-08 05:15:00,593.9933333333333,0.0,57.66666666666666,65.22666666666667,599.64,70.0,21.156666666666663,74.0,70.0,0.0,70.82666666666667,67.0,69.0,78.0,62.0,3479
2025-03-08 05:30:00,603.88,0.0,57.66666666666666,63.81666666666666,599.64,70.0,15.663333333333332,74.0,70.0,0.0,70.78333333333335,67.0,69.0,78.0,62.0,3480
2025-03-08 05:45:00,603.8833333333333,0.0,58.5,62.70666666666667,599.64,70.0,12.24,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,3481
2025-03-08 06:00:00,588.34,0.0,59.16666666666666,61.91,599.64,70.0,7.833333333333333,74.0,70.0,0.0,70.65333333333334,67.0,69.0,78.0,62.0,3482
2025-03-08 06:15:00,607.4133333333333,0.0,62.333333333333336,62.083333333333336,599.64,70.0,4.503333333333333,74.0,70.0,0.0,70.57666666666667,67.0,69.0,78.0,62.0,3483
2025-03-08 06:30:00,592.58,0.0,66.33333333333333,62.21666666666667,599.64,70.0,1.2566666666666666,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0,3484
2025-03-08 06:45:00,594.6966666666667,0.0,70.66666666666667,62.70666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3485
2025-03-08 07:00:00,599.64,0.0,72.5,62.76333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3486
2025-03-08 07:15:00,594.6966666666666,0.0,75.66666666666667,63.03666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,3487
2025-03-08 07:30:00,594.6999999999999,0.0,77.0,63.2,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3488
2025-03-08 07:45:00,600.3466666666667,0.0,77.33333333333333,63.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3489
2025-03-08 08:00:00,604.5866666666667,0.0,77.16666666666667,63.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3490
2025-03-08 08:15:00,593.9900000000001,0.0,76.83333333333333,63.35666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,78.0,62.0,3491
2025-03-08 08:30:00,591.8733333333333,0.0,77.16666666666667,63.28333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,78.0,62.0,3492
2025-03-08 08:45:00,603.1733333333333,0.0,76.33333333333333,63.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0,3493
2025-03-08 09:00:00,606.7066666666666,0.0,75.16666666666667,63.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,3494
2025-03-08 09:15:00,595.4066666666666,0.0,77.0,63.13999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,3495
2025-03-08 09:30:00,593.2866666666667,0.0,76.5,63.12,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3496
2025-03-08 09:45:00,608.8266666666667,0.0,75.5,63.09,599.64,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,78.0,62.0,3497
2025-03-08 10:00:00,581.9866666666667,0.0,75.83333333333333,62.99,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,3498
2025-03-08 10:15:00,596.8166666666667,0.0,77.66666666666667,63.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0,3499
2025-03-08 10:30:00,611.65,0.0,78.5,63.16,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,3500
2025-03-08 10:45:00,601.7633333333333,0.0,77.66666666666667,63.13999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,78.0,62.0,3501
2025-03-08 11:00:00,601.0566666666667,0.0,78.33333333333333,63.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,78.0,62.0,3502
2025-03-08 11:15:00,599.6433333333333,0.0,78.66666666666667,62.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,3503
2025-03-08 11:30:00,597.5266666666666,0.0,81.0,63.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,3504
2025-03-08 11:45:00,586.9266666666667,0.0,95.33333333333331,63.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,78.0,62.0,3505
2025-03-08 12:00:00,582.6933333333333,0.0,100.0,63.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,3506
2025-03-08 12:15:00,573.5133333333333,0.0,100.0,63.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,3507
2025-03-08 12:30:00,569.9766666666667,0.0,100.0,63.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,3508
2025-03-08 12:45:00,579.1633333333333,0.0,100.0,63.18,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,78.0,62.0,3509
2025-03-08 13:00:00,566.4466666666667,0.0,100.0,63.57,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,3510
2025-03-08 13:15:00,566.4466666666667,0.0,100.0,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,3511
2025-03-08 13:30:00,566.4499999999999,0.0,100.0,63.82333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,78.0,62.0,3512
2025-03-08 13:45:00,563.6233333333333,0.0,100.0,63.85333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,3513
2025-03-08 14:00:00,574.2166666666667,0.0,100.0,63.74333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,3514
2025-03-08 14:15:00,576.3366666666667,0.0,100.0,63.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0,3515
2025-03-08 14:30:00,563.6233333333333,0.0,100.0,63.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,3516
2025-03-08 14:45:00,573.5100000000001,0.0,100.0,63.89333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,3517
2025-03-08 15:00:00,566.4466666666667,0.0,100.0,63.86666666666667,599.64,70.0,0.0166666666666666,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0,3518
2025-03-08 15:15:00,575.6266666666667,0.0,100.0,64.00333333333333,599.64,70.0,0.56,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3519
2025-03-08 15:30:00,558.6766666666666,0.0,100.0,64.31,599.64,70.0,1.406666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,3520
2025-03-08 15:45:00,569.9766666666667,0.0,100.0,64.69666666666667,599.64,70.0,3.75,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0,3521
2025-03-08 16:00:00,571.39,0.0,100.0,64.89333333333333,599.64,70.0,5.066666666666666,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,3522
2025-03-08 16:15:00,572.0966666666667,0.0,100.0,65.11666666666666,599.64,70.0,6.62,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,3523
2025-03-08 16:30:00,566.4466666666667,0.0,100.0,65.34666666666666,599.64,70.0,8.51,74.0,70.0,0.0,69.78666666666668,67.0,69.0,78.0,62.0,3524
2025-03-08 16:45:00,568.5666666666667,0.0,100.0,65.86666666666666,599.64,70.0,11.943333333333332,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0,3525
2025-03-08 17:00:00,569.2733333333334,0.0,100.0,66.83,599.64,70.0,14.196666666666667,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,3526
2025-03-08 17:15:00,558.6766666666666,0.0,100.0,67.86666666666667,599.64,70.0,16.45,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,3527
2025-03-08 17:30:00,572.8033333333333,0.0,100.0,68.82666666666667,599.64,70.0,18.726666666666667,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,3528
2025-03-08 17:45:00,584.1066666666667,0.0,99.83333333333331,69.17999999999999,599.64,70.0,20.73333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,3529
2025-03-08 18:00:00,591.8733333333333,0.0,99.83333333333331,69.62666666666667,599.64,70.0,22.896666666666665,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,3530
2025-03-08 18:15:00,610.9433333333333,0.0,88.5,69.83333333333333,599.64,70.0,24.51,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0,3531
2025-03-08 18:30:00,592.5833333333334,0.0,67.5,69.73333333333333,599.64,70.0,27.01333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,3532
2025-03-08 18:45:00,606.0,0.0,62.333333333333336,69.8,599.64,70.0,29.12,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,3533
2025-03-08 19:00:00,609.5300000000001,0.0,61.833333333333336,70.51333333333334,599.64,70.0,31.416666666666668,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,3534
2025-03-08 19:15:00,597.5233333333333,0.0,60.333333333333336,70.60000000000001,599.64,70.0,31.436666666666667,74.0,70.0,0.0,69.80333333333333,67.0,69.0,78.0,62.0,3535
2025-03-08 19:30:00,594.6966666666666,0.0,61.16666666666666,70.45,599.64,70.0,31.18,74.0,70.0,0.0,69.86,67.0,69.0,78.0,62.0,3536
2025-03-08 19:45:00,584.8133333333334,0.0,59.0,70.00999999999999,599.64,70.0,29.06,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,3537
2025-03-08 20:00:00,605.2933333333334,0.0,57.833333333333336,68.99,599.64,70.0,25.763333333333332,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3538
2025-03-08 20:15:00,601.7633333333333,0.0,54.5,67.76666666666667,599.64,70.0,21.38,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0,3539
2025-03-08 20:30:00,596.1133333333333,0.0,53.0,66.09666666666668,599.64,70.0,16.533333333333335,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,3540
2025-03-08 20:45:00,596.1133333333333,0.0,52.333333333333336,64.89666666666666,599.64,70.0,12.336666666666668,74.0,70.0,0.0,70.44,67.0,69.0,78.0,62.0,3541
2025-03-08 21:00:00,601.7633333333333,0.0,52.16666666666666,64.39,599.64,70.0,6.983333333333333,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0,3542
2025-03-08 21:15:00,605.2933333333334,0.0,52.16666666666666,64.22,599.64,70.0,1.5433333333333332,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,3543
2025-03-08 21:30:00,593.9933333333333,0.0,51.833333333333336,64.39999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,78.0,62.0,3544
2025-03-08 21:45:00,601.7633333333333,0.0,52.0,64.3,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,78.0,62.0,3545
2025-03-08 22:00:00,593.9933333333333,0.0,52.0,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,78.0,62.0,3546
2025-03-08 22:15:00,594.6999999999999,0.0,51.5,64.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,78.0,62.0,3547
2025-03-08 22:30:00,592.5799999999999,0.0,51.333333333333336,63.873333333333335,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,78.0,62.0,3548
2025-03-08 22:45:00,601.0566666666667,0.0,51.333333333333336,63.82333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,78.0,62.0,3549
2025-03-08 23:00:00,592.58,0.0,51.66666666666666,63.68000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,78.0,62.0,3550
2025-03-08 23:15:00,601.7633333333333,0.0,52.0,63.38333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.86,67.0,69.0,78.0,62.0,3551
2025-03-08 23:30:00,596.8166666666666,0.0,51.5,62.97333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,78.0,62.0,3552
2025-03-08 23:45:00,598.9366666666666,0.0,52.0,62.54666666666666,599.64,70.0,0.0699999999999999,74.0,70.0,0.0,70.19,67.0,69.0,78.0,62.0,3553
2025-03-09 00:00:00,595.4066666666666,0.0,54.16666666666666,62.19,599.64,70.0,5.623333333333334,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,3554
2025-03-09 00:15:00,600.35,0.0,57.66666666666666,63.72333333333333,599.64,70.0,17.06,74.0,70.0,0.0,69.36333333333333,67.0,69.0,78.0,62.0,3555
2025-03-09 00:30:00,601.0566666666667,0.0,59.833333333333336,66.55666666666667,599.64,70.0,27.05,74.0,70.0,0.0,69.13333333333333,67.0,69.0,78.0,62.0,3556
2025-03-09 00:45:00,608.8233333333334,0.0,61.66666666666666,69.48,599.64,70.0,34.63333333333333,74.0,70.0,0.0,69.09333333333333,67.0,69.0,78.0,62.0,3557
2025-03-09 01:00:00,603.1733333333333,0.0,61.833333333333336,71.67666666666666,599.64,70.0,39.99,74.0,70.0,0.0,69.14,67.0,69.0,78.0,62.0,3558
2025-03-09 01:15:00,595.4066666666666,0.0,70.33333333333333,73.88333333333334,599.64,70.0,43.59333333333333,74.0,70.0,0.0,69.25,67.0,69.0,78.0,62.0,3559
2025-03-09 01:30:00,598.23,0.0,74.66666666666667,74.21666666666667,599.64,70.0,43.14666666666667,74.0,70.0,0.0,69.50666666666666,67.0,69.0,78.0,62.0,3560
2025-03-09 01:45:00,598.2333333333332,0.0,74.16666666666667,73.72666666666667,599.64,70.0,42.42666666666667,74.0,70.0,0.0,69.68666666666667,67.0,69.0,78.0,62.0,3561
2025-03-09 02:00:00,585.5166666666668,0.0,79.5,73.47,599.64,70.0,42.21333333333333,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0,3562
2025-03-09 02:15:00,590.4633333333333,0.0,91.5,75.23,599.64,70.0,40.96,74.0,70.0,0.0,69.91000000000001,67.0,69.0,78.0,62.0,3563
2025-03-09 02:30:00,584.1033333333334,0.0,100.0,75.52333333333333,599.64,70.0,38.830000000000005,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,3564
2025-03-09 02:45:00,581.9866666666667,0.0,100.0,73.97666666666667,599.64,70.0,36.32666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3565
2025-03-09 03:00:00,581.9866666666667,0.0,100.0,73.20333333333333,599.64,70.0,35.193333333333335,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3566
2025-03-09 03:15:00,582.69,0.0,100.0,72.33666666666666,599.64,70.0,34.21,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3567
2025-03-09 03:30:00,584.1066666666667,0.0,100.0,71.77,599.64,70.0,32.41,74.0,70.0,0.0,70.15333333333334,67.0,69.0,78.0,62.0,3568
2025-03-09 03:45:00,574.9233333333333,0.0,100.0,70.2,599.64,70.0,28.72666666666667,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,3569
2025-03-09 04:00:00,572.8033333333334,0.0,100.0,69.19,599.64,70.0,26.843333333333334,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,3570
2025-03-09 04:15:00,566.4499999999999,0.0,100.0,68.78666666666668,599.64,70.0,25.316666666666663,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0,3571
2025-03-09 04:30:00,552.3233333333333,0.0,100.0,68.28333333333335,599.64,70.0,23.790000000000003,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0,3572
2025-03-09 04:45:00,552.3233333333333,0.0,100.0,67.76666666666667,599.64,70.0,22.52,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,3573
2025-03-09 05:00:00,550.1999999999999,0.0,100.0,67.79,599.64,70.0,22.913333333333338,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3574
2025-03-09 05:15:00,552.3233333333333,0.0,100.0,67.52,599.64,70.0,22.183333333333334,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3575
2025-03-09 05:30:00,555.85,0.0,100.0,67.69333333333333,599.64,70.0,22.846666666666664,74.0,70.0,0.0,70.03666666666666,67.0,69.0,78.0,62.0,3576
2025-03-09 05:45:00,539.6066666666667,0.0,100.0,68.31333333333333,599.64,70.0,23.86,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3577
2025-03-09 06:00:00,544.5533333333333,0.0,100.0,68.37333333333333,599.64,70.0,23.89,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,3578
2025-03-09 06:15:00,538.9033333333333,0.0,100.0,68.33,599.64,70.0,24.05333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,3579
2025-03-09 06:30:00,551.6166666666667,0.0,100.0,68.45,599.64,70.0,24.13,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3580
2025-03-09 06:45:00,541.0233333333334,0.0,100.0,68.54666666666667,599.64,70.0,24.51,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,3581
2025-03-09 07:00:00,546.67,0.0,100.0,68.71333333333334,599.64,70.0,24.676666666666662,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,3582
2025-03-09 07:15:00,540.3133333333334,0.0,100.0,68.81,599.64,70.0,24.83333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,3583
2025-03-09 07:30:00,551.6166666666667,0.0,100.0,68.93333333333334,599.64,70.0,25.403333333333336,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,3584
2025-03-09 07:45:00,548.0833333333334,0.0,100.0,69.21,599.64,70.0,25.83333333333333,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,3585
2025-03-09 08:00:00,548.79,0.0,100.0,69.39333333333333,599.64,70.0,26.596666666666664,74.0,70.0,0.0,69.92333333333333,67.0,69.0,78.0,62.0,3586
2025-03-09 08:15:00,550.2033333333333,0.0,100.0,69.8,599.64,70.0,27.916666666666668,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,3587
2025-03-09 08:30:00,550.91,0.0,100.0,70.42333333333333,599.64,70.0,29.21333333333333,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0,3588
2025-03-09 08:45:00,545.9633333333333,0.0,100.0,70.95666666666666,599.64,70.0,30.48333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3589
2025-03-09 09:00:00,542.4333333333333,0.0,100.0,71.41333333333334,599.64,70.0,31.66333333333333,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,3590
2025-03-09 09:15:00,542.4333333333333,0.0,100.0,71.81666666666666,599.64,70.0,32.68666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3591
2025-03-09 09:30:00,531.1333333333333,0.0,100.0,72.33333333333333,599.64,70.0,33.87,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,3592
2025-03-09 09:45:00,541.0233333333334,0.0,100.0,73.03333333333333,599.64,70.0,35.11,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,3593
2025-03-09 10:00:00,553.0266666666666,0.0,100.0,73.68333333333334,599.64,70.0,36.27333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,3594
2025-03-09 10:15:00,543.8433333333332,0.0,100.0,74.43666666666667,599.64,70.0,37.64,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,3595
2025-03-09 10:30:00,531.1333333333333,0.0,100.0,75.32666666666667,599.64,70.0,38.92666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,3596
2025-03-09 10:45:00,552.32,0.0,100.0,76.23333333333333,599.64,70.0,40.16666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,3597
2025-03-09 11:00:00,541.7266666666666,0.0,100.0,77.12666666666667,599.64,70.0,41.35333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,3598
2025-03-09 11:15:00,548.0866666666667,0.0,100.0,77.85333333333334,599.64,70.0,42.61,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,3599
2025-03-09 11:30:00,531.84,0.0,100.0,78.52333333333333,599.64,70.0,43.60666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,3600
2025-03-09 11:45:00,538.9033333333333,0.0,100.0,79.17666666666666,599.64,70.0,44.76,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,3601
2025-03-09 12:00:00,536.78,0.0,100.0,79.68666666666667,599.64,70.0,46.04333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,3602
2025-03-09 12:15:00,555.8566666666667,0.0,100.0,80.58333333333333,599.64,70.0,47.35666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,3603
2025-03-09 12:30:00,540.3133333333334,0.0,100.0,81.38666666666667,599.64,70.0,48.39000000000001,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,3604
2025-03-09 12:45:00,535.37,0.0,100.0,82.07000000000001,599.64,70.0,49.35999999999999,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3605
2025-03-09 13:00:00,556.5566666666667,0.0,100.0,82.26333333333334,599.64,70.0,49.04,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0,3606
2025-03-09 13:15:00,543.14,0.0,100.0,81.58,599.64,70.0,47.34333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0,3607
2025-03-09 13:30:00,548.0866666666667,0.0,100.0,80.06666666666666,599.64,70.0,44.67333333333334,74.0,70.0,0.0,70.12333333333333,67.0,69.0,78.0,62.0,3608
2025-03-09 13:45:00,532.5466666666667,0.0,100.0,77.77333333333333,599.64,70.0,40.44,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,3609
2025-03-09 14:00:00,536.7833333333333,0.0,100.0,74.86999999999999,599.64,70.0,35.37,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0,3610
2025-03-09 14:15:00,543.8466666666667,0.0,100.0,72.35000000000001,599.64,70.0,29.343333333333334,74.0,70.0,0.0,70.50333333333333,67.0,69.0,78.0,62.0,3611
2025-03-09 14:30:00,531.1333333333333,0.0,100.0,69.77666666666666,599.64,70.0,22.83,74.0,70.0,0.0,70.62333333333333,67.0,69.0,78.0,62.0,3612
2025-03-09 14:45:00,531.84,0.0,100.0,68.41,599.64,70.0,17.076666666666668,74.0,70.0,0.0,70.66,67.0,69.0,78.0,62.0,3613
2025-03-09 15:00:00,567.8566666666667,0.0,100.0,66.74666666666667,599.64,70.0,13.076666666666668,74.0,70.0,0.0,70.61333333333333,67.0,69.0,78.0,62.0,3614
2025-03-09 15:15:00,593.9933333333333,0.0,99.83333333333331,65.97,599.64,70.0,11.786666666666669,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,3615
2025-03-09 15:30:00,611.65,0.0,77.16666666666667,65.62333333333333,599.64,70.0,11.14,74.0,70.0,0.0,70.35333333333334,67.0,69.0,78.0,62.0,3616
2025-03-09 15:45:00,590.46,0.0,60.66666666666666,65.15666666666668,599.64,70.0,11.976666666666668,74.0,70.0,0.0,70.19666666666666,67.0,69.0,78.0,62.0,3617
2025-03-09 16:00:00,583.4,0.0,60.16666666666666,65.48,599.64,70.0,14.623333333333331,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,3618
2025-03-09 16:15:00,601.7633333333333,0.0,60.16666666666666,66.08666666666666,599.64,70.0,15.89,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,3619
2025-03-09 16:30:00,599.6433333333333,0.0,58.833333333333336,66.53666666666668,599.64,70.0,17.203333333333333,74.0,70.0,0.0,69.91,67.0,69.0,78.0,62.0,3620
2025-03-09 16:45:00,601.0566666666667,0.0,58.333333333333336,67.07,599.64,70.0,19.43,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3621
2025-03-09 17:00:00,593.9966666666666,0.0,57.5,67.36333333333333,599.64,70.0,20.586666666666662,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,3622
2025-03-09 17:15:00,605.2933333333334,0.0,55.66666666666666,67.59333333333333,599.64,70.0,21.67333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,3623
2025-03-09 17:30:00,593.9933333333333,0.0,55.0,67.94,599.64,70.0,22.85,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,3624
2025-03-09 17:45:00,594.6966666666666,0.0,53.66666666666666,68.28666666666668,599.64,70.0,23.96666666666667,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,3625
2025-03-09 18:00:00,596.1133333333333,0.0,52.0,68.58666666666666,599.64,70.0,24.916666666666668,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3626
2025-03-09 18:15:00,605.2933333333334,0.0,47.333333333333336,68.45333333333333,599.64,70.0,23.916666666666668,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,3627
2025-03-09 18:30:00,605.2933333333334,0.0,45.333333333333336,67.88666666666667,599.64,70.0,23.07333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,3628
2025-03-09 18:45:00,596.11,0.0,44.333333333333336,67.21999999999998,599.64,70.0,20.96,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,3629
2025-03-09 19:00:00,602.4666666666667,0.0,43.66666666666666,67.21,599.64,70.0,18.77333333333333,74.0,70.0,0.0,70.14,67.0,69.0,78.0,62.0,3630
2025-03-09 19:15:00,594.6999999999999,0.0,40.5,66.21333333333332,599.64,70.0,14.96,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,3631
2025-03-09 19:30:00,594.6999999999999,0.0,39.0,65.63666666666666,599.64,70.0,10.96,74.0,70.0,0.0,70.33666666666666,67.0,69.0,78.0,62.0,3632
2025-03-09 19:45:00,601.0533333333333,0.0,38.0,65.31333333333333,599.64,70.0,5.243333333333333,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,3633
2025-03-09 20:00:00,590.4633333333333,0.0,38.833333333333336,65.06666666666666,599.64,70.0,0.5366666666666667,74.0,70.0,0.0,70.62333333333333,67.0,69.0,78.0,62.0,3634
2025-03-09 20:15:00,609.5333333333333,0.0,39.0,64.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,78.0,62.0,3635
2025-03-09 20:30:00,604.59,0.0,38.5,64.04,599.64,70.0,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,78.0,62.0,3636
2025-03-09 20:45:00,591.8733333333333,0.0,38.5,64.36,599.64,70.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,78.0,62.0,3637
2025-03-09 21:00:00,600.35,0.0,38.66666666666666,64.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,78.0,62.0,3638
2025-03-09 21:15:00,598.9399999999999,0.0,38.66666666666666,64.15666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,78.0,62.0,3639
2025-03-09 21:30:00,596.1133333333333,0.0,39.333333333333336,64.23666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,78.0,62.0,3640
2025-03-09 21:45:00,598.9399999999999,0.0,39.16666666666666,64.27999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.61,67.0,69.0,78.0,62.0,3641
2025-03-09 22:00:00,607.4166666666666,0.0,38.0,63.903333333333336,599.64,70.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,78.0,62.0,3642
2025-03-09 22:15:00,608.12,0.0,38.333333333333336,63.906666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,78.0,62.0,3643
2025-03-09 22:30:00,601.0566666666667,0.0,38.0,63.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.83666666666666,67.0,69.0,78.0,62.0,3644
2025-03-09 22:45:00,592.58,0.0,37.5,63.21666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.86,67.0,69.0,78.0,62.0,3645
2025-03-09 23:00:00,583.4,0.0,38.5,62.89666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,78.0,62.0,3646
2025-03-09 23:15:00,596.11,0.0,38.66666666666666,62.57,599.64,70.0,0.0,74.0,70.0,0.0,71.63,67.0,69.0,78.0,62.0,3647
2025-03-09 23:30:00,599.6433333333333,0.0,38.16666666666666,61.89666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.65333333333332,67.0,69.0,78.0,62.0,3648
2025-03-09 23:45:00,599.6433333333333,0.0,38.833333333333336,61.36333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,78.0,62.0,3649
2025-03-10 00:00:00,591.8733333333333,0.0,39.5,60.77,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,78.0,62.0,3650
2025-03-10 00:15:00,594.6999999999999,0.0,39.5,61.07666666666666,599.64,70.0,0.3066666666666667,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,3651
2025-03-10 00:30:00,584.8133333333334,0.0,44.16666666666666,60.98,599.64,70.0,7.2,74.0,70.0,0.0,69.68666666666667,67.0,69.0,78.0,62.0,3652
2025-03-10 00:45:00,602.4699999999999,0.0,49.5,63.06666666666666,599.64,70.0,16.69,74.0,70.0,0.0,69.37,67.0,69.0,78.0,62.0,3653
2025-03-10 01:00:00,589.7566666666667,0.0,52.833333333333336,65.50666666666667,599.64,70.0,23.176666666666662,74.0,70.0,0.0,69.32333333333334,67.0,69.0,78.0,62.0,3654
2025-03-10 01:15:00,601.7633333333333,0.0,55.833333333333336,66.32333333333334,599.64,70.0,25.87,74.0,70.0,0.0,69.41333333333334,67.0,69.0,78.0,62.0,3655
2025-03-10 01:30:00,594.6966666666667,0.0,56.66666666666666,66.87333333333333,599.64,70.0,27.21333333333333,74.0,70.0,0.0,69.54333333333334,67.0,69.0,78.0,62.0,3656
2025-03-10 01:45:00,606.0,0.0,58.0,66.62666666666667,599.64,70.0,27.026666666666667,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,3657
2025-03-10 02:00:00,599.6466666666666,0.0,60.333333333333336,66.55,599.64,70.0,26.23,74.0,70.0,0.0,69.81666666666666,67.0,69.0,78.0,62.0,3658
2025-03-10 02:15:00,601.76,0.0,61.333333333333336,66.31333333333333,599.64,70.0,23.913333333333338,74.0,70.0,0.0,69.96333333333332,67.0,69.0,78.0,62.0,3659
2025-03-10 02:30:00,610.2366666666667,0.0,64.5,65.73666666666666,599.64,70.0,22.006666666666664,74.0,70.0,0.0,70.04666666666667,67.0,69.0,78.0,62.0,3660
2025-03-10 02:45:00,607.41,0.0,72.5,65.91000000000001,599.64,70.0,21.28,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,3661
2025-03-10 03:00:00,581.2800000000001,0.0,74.33333333333333,65.75333333333333,599.64,70.0,19.47,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3662
2025-03-10 03:15:00,596.82,0.0,75.0,65.04666666666667,599.64,70.0,16.626666666666665,74.0,70.0,0.0,70.18333333333334,67.0,69.0,78.0,62.0,3663
2025-03-10 03:30:00,601.0566666666667,0.0,75.16666666666667,64.22,599.64,70.0,14.64,74.0,70.0,0.0,70.21333333333332,67.0,69.0,78.0,62.0,3664
2025-03-10 03:45:00,601.7633333333333,0.0,76.16666666666667,64.14,599.64,70.0,14.526666666666666,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0,3665
2025-03-10 04:00:00,595.4066666666666,0.0,77.5,63.99333333333334,599.64,70.0,13.996666666666668,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3666
2025-03-10 04:15:00,591.8733333333333,0.0,78.66666666666667,63.63666666666666,599.64,70.0,13.216666666666669,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3667
2025-03-10 04:30:00,598.9399999999999,0.0,81.16666666666667,63.53666666666667,599.64,70.0,12.906666666666666,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,3668
2025-03-10 04:45:00,575.6266666666667,0.0,93.83333333333331,64.16,599.64,70.0,13.339999999999998,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,3669
2025-03-10 05:00:00,579.87,0.0,100.0,64.09666666666668,599.64,70.0,12.453333333333331,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,3670
2025-03-10 05:15:00,566.4466666666667,0.0,100.0,64.12,599.64,70.0,12.99,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,3671
2025-03-10 05:30:00,553.7333333333332,0.0,100.0,64.39333333333333,599.64,70.0,13.676666666666668,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3672
2025-03-10 05:45:00,546.67,0.0,100.0,64.79333333333334,599.64,70.0,13.626666666666669,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3673
2025-03-10 06:00:00,548.0833333333334,0.0,100.0,64.75666666666666,599.64,70.0,13.56,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,3674
2025-03-10 06:15:00,553.0266666666666,0.0,100.0,64.79,599.64,70.0,13.68,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3675
2025-03-10 06:30:00,548.79,0.0,100.0,64.77333333333333,599.64,70.0,13.706666666666663,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3676
2025-03-10 06:45:00,554.4399999999999,0.0,100.0,64.84333333333333,599.64,70.0,13.896666666666668,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3677
2025-03-10 07:00:00,550.905,0.0,100.0,64.985,599.64,70.0,14.52,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,3678
2025-03-10 07:15:00,553.0266666666666,0.0,100.0,65.04666666666667,599.64,70.0,15.07,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,3679
2025-03-10 07:30:00,549.4966666666667,0.0,100.0,65.54333333333334,599.64,70.0,16.55666666666667,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,3680
2025-03-10 07:45:00,537.49,0.0,100.0,66.10333333333334,599.64,70.0,18.363333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3681
2025-03-10 08:00:00,557.2633333333333,0.0,100.0,67.16333333333334,599.64,70.0,21.77333333333333,74.0,70.0,0.0,69.70666666666666,67.0,69.0,78.0,62.0,3682
2025-03-10 08:15:00,564.3266666666667,0.0,100.0,76.74666666666667,599.64,70.0,42.57333333333333,74.0,70.0,0.0,68.95333333333333,67.0,69.0,78.0,62.0,3683
2025-03-10 08:30:00,550.91,0.0,100.0,89.12,599.64,70.0,59.79666666666666,74.0,70.0,0.0,68.53333333333333,67.0,69.0,78.0,62.0,3684
2025-03-10 08:45:00,536.0766666666667,0.0,100.0,99.04666666666668,599.64,70.0,74.61333333333333,74.0,70.0,0.0,68.39999999999999,67.0,69.0,78.0,62.0,3685
2025-03-10 09:00:00,528.3066666666667,0.0,100.0,103.33,599.64,70.0,83.34333333333333,74.0,70.0,0.0,68.52,67.0,69.0,78.0,62.0,3686
2025-03-10 09:15:00,524.7733333333334,0.0,100.0,106.0,599.64,70.0,90.42666666666666,74.0,70.0,0.0,68.69666666666666,67.0,69.0,78.0,62.0,3687
2025-03-10 09:30:00,512.77,0.0,100.0,108.23,599.64,70.0,95.36,74.0,70.0,0.0,68.89333333333333,67.0,69.0,78.0,62.0,3688
2025-03-10 09:45:00,500.7633333333333,0.0,100.0,108.51333333333332,599.64,70.0,97.17666666666666,74.0,70.0,0.0,69.16000000000001,67.0,69.0,78.0,62.0,3689
2025-03-10 10:00:00,510.65,0.0,100.0,108.34,599.64,70.0,96.91,74.0,70.0,0.0,69.465,67.0,69.0,78.0,62.0,3690
2025-03-10 10:15:00,510.65,0.0,100.0,108.50666666666666,599.64,70.0,96.16666666666669,74.0,70.0,0.0,69.63333333333333,67.0,69.0,78.0,62.0,3691
2025-03-10 10:30:00,509.9433333333333,0.0,100.0,107.46333333333332,599.64,70.0,93.25333333333332,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,3692
2025-03-10 10:45:00,505.0,0.0,100.0,105.98,599.64,70.0,89.53333333333335,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,3693
2025-03-10 11:00:00,506.41333333333336,0.0,100.0,103.84666666666664,599.64,70.0,84.32666666666667,74.0,70.0,0.0,70.25999999999999,67.0,69.0,78.0,62.0,3694
2025-03-10 11:15:00,498.6433333333334,0.0,100.0,100.99333333333334,599.64,70.0,77.89666666666666,74.0,70.0,0.0,70.45,67.0,69.0,78.0,62.0,3695
2025-03-10 11:30:00,505.70666666666665,0.0,100.0,97.59,599.64,70.0,71.83999999999999,74.0,70.0,0.0,70.56333333333333,67.0,69.0,78.0,62.0,3696
2025-03-10 11:45:00,510.6499999999999,0.0,100.0,94.00333333333332,599.64,70.0,65.62333333333333,74.0,70.0,0.0,70.64999999999999,67.0,69.0,78.0,62.0,3697
2025-03-10 12:00:00,501.4666666666667,0.0,100.0,90.52333333333333,599.64,70.0,60.68666666666667,74.0,70.0,0.0,70.64666666666666,67.0,69.0,78.0,62.0,3698
2025-03-10 12:15:00,519.1266666666667,0.0,100.0,88.3,599.64,70.0,57.75666666666667,74.0,70.0,0.0,70.56333333333333,67.0,69.0,78.0,62.0,3699
2025-03-10 12:30:00,526.1866666666666,0.0,100.0,86.06666666666666,599.64,70.0,54.66333333333333,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3700
2025-03-10 12:45:00,513.4766666666666,0.0,100.0,84.48666666666666,599.64,70.0,52.24,74.0,70.0,0.0,70.43666666666667,67.0,69.0,78.0,62.0,3701
2025-03-10 13:00:00,527.6,0.0,100.0,82.75333333333333,599.64,70.0,49.07,74.0,70.0,0.0,70.43,67.0,69.0,78.0,62.0,3702
2025-03-10 13:15:00,532.5466666666666,0.0,100.0,79.82666666666667,599.64,70.0,44.39333333333334,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,3703
2025-03-10 13:30:00,536.7833333333333,0.0,100.0,77.27999999999999,599.64,70.0,40.15,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,3704
2025-03-10 13:45:00,533.25,0.0,100.0,74.95,599.64,70.0,35.163333333333334,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0,3705
2025-03-10 14:00:00,529.72,0.0,100.0,72.09,599.64,70.0,28.37,74.0,70.0,0.0,70.67,67.0,69.0,78.0,62.0,3706
2025-03-10 14:15:00,526.8933333333333,0.0,100.0,69.32333333333334,599.64,70.0,20.28,74.0,70.0,0.0,70.79,67.0,69.0,78.0,62.0,3707
2025-03-10 14:30:00,531.84,0.0,100.0,66.95,599.64,70.0,12.416666666666666,74.0,70.0,0.0,70.86333333333333,67.0,69.0,78.0,62.0,3708
2025-03-10 14:45:00,579.16,0.0,100.0,65.70666666666666,599.64,70.0,6.9433333333333325,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,3709
2025-03-10 15:00:00,623.6566666666666,0.0,79.83333333333333,65.27,599.64,70.0,3.0400000000000005,74.0,70.0,0.0,70.71333333333332,67.0,69.0,78.0,62.0,3710
2025-03-10 15:15:00,601.0566666666667,0.0,60.66666666666666,65.0,599.64,70.0,0.27,74.0,70.0,0.0,70.62333333333333,67.0,69.0,78.0,62.0,3711
2025-03-10 15:30:00,597.5233333333334,0.0,57.16666666666666,64.89333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,3712
2025-03-10 15:45:00,607.41,0.0,52.16666666666666,64.92333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,78.0,62.0,3713
2025-03-10 16:00:00,593.99,0.0,49.333333333333336,64.94333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,78.0,62.0,3714
2025-03-10 16:15:00,601.0566666666667,0.0,45.16666666666666,65.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,78.0,62.0,3715
2025-03-10 16:30:00,597.5266666666666,0.0,41.5,65.20333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,78.0,62.0,3716
2025-03-10 16:45:00,589.0466666666666,0.0,40.333333333333336,65.42999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0,3717
2025-03-10 17:00:00,603.1733333333333,0.0,41.833333333333336,65.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,78.0,62.0,3718
2025-03-10 17:15:00,595.4066666666666,0.0,42.16666666666666,65.12333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3719
2025-03-10 17:30:00,589.7533333333333,0.0,42.333333333333336,65.31,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3720
2025-03-10 17:45:00,589.7566666666667,0.0,42.333333333333336,65.67333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,3721
2025-03-10 18:00:00,597.5266666666666,0.0,42.833333333333336,66.40333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,78.0,62.0,3722
2025-03-10 18:15:00,597.5233333333334,0.0,42.5,62.21,599.64,70.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,78.0,62.0,3723
2025-03-10 18:30:00,596.8166666666666,0.0,43.333333333333336,63.61333333333332,599.64,70.0,0.1066666666666666,74.0,70.0,0.0,70.05,67.0,69.0,78.0,62.0,3724
2025-03-10 18:45:00,593.2866666666666,0.0,42.66666666666666,61.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,78.0,62.0,3725
2025-03-10 19:00:00,597.5266666666666,0.0,43.16666666666666,58.98666666666667,599.64,70.0,1.2866666666666666,74.0,70.0,0.0,69.96333333333332,67.0,69.0,78.0,62.0,3726
2025-03-10 19:15:00,590.46,0.0,43.333333333333336,58.92,599.64,70.0,5.71,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,3727
2025-03-10 19:30:00,601.7633333333333,0.0,43.0,58.74666666666667,599.64,70.0,8.93,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,3728
2025-03-10 19:45:00,598.9366666666666,0.0,42.833333333333336,59.18666666666667,599.64,70.0,11.193333333333332,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,3729
2025-03-10 20:00:00,603.1766666666666,0.0,43.333333333333336,59.88999999999999,599.64,70.0,12.446666666666667,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0,3730
2025-03-10 20:15:00,592.5799999999999,0.0,42.66666666666666,60.19333333333333,599.64,70.0,12.336666666666666,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0,3731
2025-03-10 20:30:00,601.76,0.0,42.0,60.02666666666666,599.64,70.0,11.13,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,3732
2025-03-10 20:45:00,594.6999999999999,0.0,41.5,60.02,599.64,70.0,9.77,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0,3733
2025-03-10 21:00:00,594.6999999999999,0.0,40.833333333333336,59.946666666666665,599.64,70.0,7.283333333333334,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3734
2025-03-10 21:15:00,604.59,0.0,40.16666666666666,59.96666666666667,599.64,70.0,3.89,74.0,70.0,0.0,70.20666666666666,67.0,69.0,78.0,62.0,3735
2025-03-10 21:30:00,608.1166666666667,0.0,39.66666666666666,60.02333333333333,599.64,70.0,0.57,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0,3736
2025-03-10 21:45:00,598.2266666666666,0.0,39.5,60.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,78.0,62.0,3737
2025-03-10 22:00:00,595.4066666666666,0.0,39.16666666666666,60.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,78.0,62.0,3738
2025-03-10 22:15:00,602.4699999999999,0.0,39.5,59.79,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,78.0,62.0,3739
2025-03-10 22:30:00,611.6533333333333,0.0,39.5,59.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,78.0,62.0,3740
2025-03-10 22:45:00,594.7033333333333,0.0,39.5,59.53666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,78.0,62.0,3741
2025-03-10 23:00:00,601.0533333333333,0.0,39.833333333333336,59.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,3742
2025-03-10 23:15:00,592.5833333333334,0.0,40.833333333333336,58.89000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,78.0,62.0,3743
2025-03-10 23:30:00,601.0566666666667,0.0,41.833333333333336,60.06,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,3744
2025-03-10 23:45:00,593.2866666666666,0.0,42.0,64.05666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,78.0,62.0,3745
2025-03-11 00:00:00,594.7033333333333,0.0,43.16666666666666,62.02666666666667,599.64,70.0,0.4033333333333333,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,3746
2025-03-11 00:15:00,595.4066666666666,0.0,43.333333333333336,65.8,599.64,70.0,0.0233333333333333,74.0,70.0,0.0,70.12333333333333,67.0,69.0,78.0,62.0,3747
2025-03-11 00:30:00,601.0566666666667,0.0,43.16666666666666,65.36666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,3748
2025-03-11 00:45:00,605.2933333333334,0.0,43.66666666666666,64.79,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,3749
2025-03-11 01:00:00,605.29,0.0,44.0,64.59666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,78.0,62.0,3750
2025-03-11 01:15:00,597.5233333333333,0.0,44.16666666666666,64.37333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,3751
2025-03-11 01:30:00,600.35,0.0,44.5,64.12333333333333,599.64,70.0,0.2666666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3752
2025-03-11 01:45:00,603.88,0.0,44.5,63.53,599.64,70.0,1.5599999999999998,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,3753
2025-03-11 02:00:00,608.8266666666667,0.0,45.16666666666666,63.05,599.64,70.0,4.096666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,3754
2025-03-11 02:15:00,603.1766666666666,0.0,45.66666666666666,62.85666666666666,599.64,70.0,7.229999999999999,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,3755
2025-03-11 02:30:00,597.5233333333334,0.0,45.833333333333336,62.63666666666666,599.64,70.0,10.193333333333332,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,3756
2025-03-11 02:45:00,600.35,0.0,45.16666666666666,63.03,599.64,70.0,13.736666666666666,74.0,70.0,0.0,69.64333333333333,67.0,69.0,78.0,62.0,3757
2025-03-11 03:00:00,599.6466666666666,0.0,45.5,63.73666666666667,599.64,70.0,18.013333333333335,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,3758
2025-03-11 03:15:00,601.0533333333333,0.0,45.16666666666666,63.82666666666668,599.64,70.0,20.05333333333333,74.0,70.0,0.0,69.62666666666667,67.0,69.0,78.0,62.0,3759
2025-03-11 03:30:00,595.4066666666666,0.0,45.16666666666666,63.94333333333333,599.64,70.0,19.25333333333333,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,3760
2025-03-11 03:45:00,603.1766666666666,0.0,45.5,64.49333333333334,599.64,70.0,18.65,74.0,70.0,0.0,69.86,67.0,69.0,78.0,62.0,3761
2025-03-11 04:00:00,600.35,0.0,45.0,63.82333333333335,599.64,70.0,16.913333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3762
2025-03-11 04:15:00,591.17,0.0,44.0,61.59333333333333,599.64,70.0,18.106666666666666,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,3763
2025-03-11 04:30:00,593.9933333333333,0.0,49.333333333333336,64.14666666666666,599.64,70.0,25.84,74.0,70.0,0.0,69.61333333333333,67.0,69.0,78.0,62.0,3764
2025-03-11 04:45:00,588.3433333333334,0.0,60.0,68.12,599.64,70.0,31.77333333333333,74.0,70.0,0.0,69.48666666666666,67.0,69.0,78.0,62.0,3765
2025-03-11 05:00:00,608.8266666666667,0.0,60.0,68.24,599.64,70.0,31.21666666666667,74.0,70.0,0.0,69.67666666666666,67.0,69.0,78.0,62.0,3766
2025-03-11 05:15:00,596.11,0.0,60.5,67.88666666666667,599.64,70.0,29.876666666666665,74.0,70.0,0.0,69.82666666666667,67.0,69.0,78.0,62.0,3767
2025-03-11 05:30:00,602.4666666666667,0.0,61.5,69.03666666666668,599.64,70.0,27.706666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,3768
2025-03-11 05:45:00,598.9366666666666,0.0,54.833333333333336,68.29666666666667,599.64,70.0,22.546666666666667,74.0,70.0,0.0,70.22000000000001,67.0,69.0,78.0,62.0,3769
2025-03-11 06:00:00,591.8733333333333,0.0,50.5,65.93333333333334,599.64,70.0,16.39,74.0,70.0,0.0,70.38,67.0,69.0,78.0,62.0,3770
2025-03-11 06:15:00,591.8733333333333,0.0,50.5,65.01666666666667,599.64,70.0,13.166666666666666,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,3771
2025-03-11 06:30:00,600.3466666666667,0.0,51.0,64.46666666666665,599.64,70.0,10.003333333333334,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,3772
2025-03-11 06:45:00,583.3966666666666,0.0,50.833333333333336,64.19666666666666,599.64,70.0,6.03,74.0,70.0,0.0,70.43666666666667,67.0,69.0,78.0,62.0,3773
2025-03-11 07:00:00,606.0,0.0,50.66666666666666,63.94333333333333,599.64,70.0,2.623333333333333,74.0,70.0,0.0,70.43,67.0,69.0,78.0,62.0,3774
2025-03-11 07:15:00,601.7633333333333,0.0,50.833333333333336,63.89000000000001,599.64,70.0,0.1133333333333333,74.0,70.0,0.0,70.43666666666667,67.0,69.0,78.0,62.0,3775
2025-03-11 07:30:00,605.9966666666667,0.0,50.66666666666666,63.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,3776
2025-03-11 07:45:00,608.12,0.0,50.66666666666666,63.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0,3777
2025-03-11 08:00:00,616.5933333333334,0.0,50.833333333333336,64.01,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,3778
2025-03-11 08:15:00,604.5866666666667,0.0,50.66666666666666,63.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,3779
2025-03-11 08:30:00,601.0566666666667,0.0,50.5,63.41333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0,3780
2025-03-11 08:45:00,603.88,0.0,50.5,63.54333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,78.0,62.0,3781
2025-03-11 09:00:00,610.9433333333333,0.0,50.16666666666666,63.48666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,3782
2025-03-11 09:15:00,598.9366666666666,0.0,50.5,63.65,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,78.0,62.0,3783
2025-03-11 09:30:00,595.4066666666666,0.0,50.333333333333336,63.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0,3784
2025-03-11 09:45:00,593.9899999999999,0.0,50.0,63.083333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,3785
2025-03-11 10:00:00,598.9366666666666,0.0,56.833333333333336,61.473333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,78.0,62.0,3786
2025-03-11 10:15:00,591.8733333333333,0.0,60.66666666666666,62.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3787
2025-03-11 10:30:00,596.1133333333333,0.0,61.0,62.24,599.64,70.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,3788
2025-03-11 10:45:00,608.1166666666667,0.0,60.66666666666666,64.17999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,3789
2025-03-11 11:00:00,604.59,0.0,56.66666666666666,64.77,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,78.0,62.0,3790
2025-03-11 11:15:00,591.17,0.0,57.0,64.53666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0,3791
2025-03-11 11:30:00,601.7633333333333,0.0,57.16666666666666,63.99,599.64,70.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,78.0,62.0,3792
2025-03-11 11:45:00,598.9366666666666,0.0,59.16666666666666,61.82666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,78.0,62.0,3793
2025-03-11 12:00:00,606.0,0.0,61.66666666666666,62.07666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,78.0,62.0,3794
2025-03-11 12:15:00,603.88,0.0,61.66666666666666,62.49,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3795
2025-03-11 12:30:00,586.2233333333334,0.0,61.333333333333336,62.623333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,3796
2025-03-11 12:45:00,612.3533333333334,0.0,62.16666666666666,64.32,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,78.0,62.0,3797
