time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 13:00:00,603.8833333333333,0.0,57.333333333333336,64.88,599.64,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,78.0,62.0,3798
2025-03-11 13:15:00,597.5233333333333,0.0,55.5,64.73333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,3799
2025-03-11 13:30:00,601.76,0.0,52.66666666666666,64.75,599.64,70.0,0.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,78.0,62.0,3800
2025-03-11 13:45:00,605.2933333333334,0.0,50.833333333333336,64.80333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,3801
2025-03-11 14:00:00,600.35,0.0,47.833333333333336,64.91333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,78.0,62.0,3802
2025-03-11 14:15:00,610.24,0.0,45.66666666666666,65.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,78.0,62.0,3803
2025-03-11 14:30:00,608.8233333333334,0.0,43.333333333333336,65.3,599.64,70.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,78.0,62.0,3804
2025-03-11 14:45:00,596.11,0.0,43.333333333333336,65.50333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,78.0,62.0,3805
2025-03-11 15:00:00,603.1766666666666,0.0,45.333333333333336,65.54666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,78.0,62.0,3806
2025-03-11 15:15:00,607.4133333333333,0.0,45.333333333333336,66.62,599.64,70.0,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,78.0,62.0,3807
2025-03-11 15:30:00,596.82,0.0,45.333333333333336,60.39333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,78.0,62.0,3808
2025-03-11 15:45:00,600.35,0.0,46.16666666666666,60.38666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,78.0,62.0,3809
2025-03-11 16:00:00,593.99,0.0,46.333333333333336,61.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,3810
2025-03-11 16:15:00,592.58,0.0,46.16666666666666,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,78.0,62.0,3811
2025-03-11 16:30:00,608.1166666666667,0.0,45.66666666666666,64.33333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,78.0,62.0,3812
2025-03-11 16:45:00,590.4633333333333,0.0,45.5,65.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3813
2025-03-11 17:00:00,601.76,0.0,44.5,65.85333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,78.0,62.0,3814
2025-03-11 17:15:00,599.6433333333333,0.0,43.333333333333336,66.11666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,3815
2025-03-11 17:30:00,589.7533333333333,0.0,43.833333333333336,66.09666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,78.0,62.0,3816
2025-03-11 17:45:00,609.5333333333333,0.0,43.16666666666666,66.47,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,3817
2025-03-11 18:00:00,604.5866666666667,0.0,43.333333333333336,61.953333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,3818
2025-03-11 18:15:00,594.6999999999999,0.0,44.333333333333336,59.57333333333333,599.64,70.0,0.31,74.0,70.0,0.0,70.06666666666666,67.0,69.0,78.0,62.0,3819
2025-03-11 18:30:00,551.6166666666667,0.0,91.5,61.06666666666666,599.64,70.0,12.506666666666668,74.0,70.0,0.0,69.48,67.0,69.0,78.0,62.0,3820
2025-03-11 18:45:00,549.5,0.0,100.0,63.74333333333334,599.64,70.0,14.4,74.0,70.0,0.0,69.56,67.0,69.0,78.0,62.0,3821
2025-03-11 19:00:00,555.8533333333334,0.0,100.0,63.373333333333335,599.64,70.0,13.196666666666667,74.0,70.0,0.0,69.74666666666666,67.0,69.0,78.0,62.0,3822
2025-03-11 19:15:00,543.1433333333333,0.0,100.0,63.34333333333333,599.64,70.0,12.76,74.0,70.0,0.0,69.83999999999999,67.0,69.0,78.0,62.0,3823
2025-03-11 19:30:00,537.49,0.0,100.0,63.123333333333335,599.64,70.0,11.433333333333332,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,3824
2025-03-11 19:45:00,541.7266666666667,0.0,100.0,62.7,599.64,70.0,8.706666666666665,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,3825
2025-03-11 20:00:00,559.3866666666667,0.0,100.0,62.88,599.64,70.0,4.703333333333333,74.0,70.0,0.0,70.22000000000001,67.0,69.0,78.0,62.0,3826
2025-03-11 20:15:00,572.1,0.0,100.0,62.86333333333334,599.64,70.0,0.17,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,3827
2025-03-11 20:30:00,582.6933333333333,0.0,100.0,62.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,78.0,62.0,3828
2025-03-11 20:45:00,570.6866666666666,0.0,100.0,62.76333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,78.0,62.0,3829
2025-03-11 21:00:00,575.63,0.0,100.0,62.75666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,78.0,62.0,3830
2025-03-11 21:15:00,581.9866666666667,0.0,100.0,62.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,78.0,62.0,3831
2025-03-11 21:30:00,568.5666666666667,0.0,100.0,62.76,599.64,70.0,0.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,78.0,62.0,3832
2025-03-11 21:45:00,579.8666666666667,0.0,100.0,62.77666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.55,67.0,69.0,78.0,62.0,3833
2025-03-11 22:00:00,567.1533333333333,0.0,100.0,62.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,78.0,62.0,3834
2025-03-11 22:15:00,574.9266666666667,0.0,100.0,62.620000000000005,599.64,70.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,78.0,62.0,3835
2025-03-11 22:30:00,581.9866666666667,0.0,100.0,62.38,599.64,70.0,0.0,74.0,70.0,0.0,71.97,67.0,69.0,78.0,62.0,3836
2025-03-11 22:45:00,566.4466666666667,0.0,100.0,62.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.04333333333334,67.0,69.0,78.0,62.0,3837
2025-03-11 23:00:00,581.2766666666666,0.0,100.0,61.98666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.00666666666666,67.0,69.0,78.0,62.0,3838
2025-03-11 23:15:00,569.2733333333334,0.0,100.0,61.72,599.64,70.0,0.0,74.0,70.0,0.0,72.0,67.0,69.0,78.0,62.0,3839
2025-03-11 23:30:00,577.0433333333334,0.0,100.0,61.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,72.06,67.0,69.0,78.0,62.0,3840
2025-03-11 23:45:00,566.4466666666667,0.0,100.0,60.89666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,78.0,62.0,3841
2025-03-12 00:00:00,571.39,0.0,100.0,60.49,599.64,70.0,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,78.0,62.0,3842
2025-03-12 00:15:00,588.34,0.0,80.0,60.57,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,3843
2025-03-12 00:30:00,601.0533333333333,0.0,41.5,62.67333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,78.0,62.0,3844
2025-03-12 00:45:00,588.3433333333334,0.0,43.0,62.73,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,3845
2025-03-12 01:00:00,603.1733333333333,0.0,43.66666666666666,62.66,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,78.0,62.0,3846
2025-03-12 01:15:00,598.2333333333332,0.0,44.833333333333336,61.57333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,3847
2025-03-12 01:30:00,600.3466666666667,0.0,46.16666666666666,61.0,599.64,70.0,0.1466666666666666,74.0,70.0,0.0,70.04666666666667,67.0,69.0,78.0,62.0,3848
2025-03-12 01:45:00,597.5266666666666,0.0,46.333333333333336,60.07333333333333,599.64,70.0,1.62,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,3849
2025-03-12 02:00:00,602.4699999999999,0.0,47.16666666666666,59.28333333333333,599.64,70.0,6.48,74.0,70.0,0.0,69.72666666666667,67.0,69.0,78.0,62.0,3850
2025-03-12 02:15:00,597.5233333333333,0.0,47.0,59.45666666666667,599.64,70.0,12.27,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,3851
2025-03-12 02:30:00,603.8833333333333,0.0,46.66666666666666,62.30666666666667,599.64,70.0,14.06,74.0,70.0,0.0,69.63,67.0,69.0,78.0,62.0,3852
2025-03-12 02:45:00,599.6433333333333,0.0,46.5,65.37666666666667,599.64,70.0,5.81,74.0,70.0,0.0,70.09333333333333,67.0,69.0,78.0,62.0,3853
2025-03-12 03:00:00,602.4699999999999,0.0,46.66666666666666,64.99,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,3854
2025-03-12 03:15:00,603.1733333333333,0.0,47.16666666666666,64.13666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0,3855
2025-03-12 03:30:00,597.5233333333333,0.0,46.5,63.93,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,3856
2025-03-12 03:45:00,582.6933333333333,0.0,46.333333333333336,63.836666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0,3857
2025-03-12 04:00:00,599.6433333333333,0.0,46.16666666666666,62.59,599.64,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,78.0,62.0,3858
2025-03-12 04:15:00,598.9366666666666,0.0,47.16666666666666,61.98,599.64,70.0,0.01,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,3859
2025-03-12 04:30:00,600.3466666666667,0.0,46.66666666666666,60.99666666666667,599.64,70.0,1.4533333333333331,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,3860
2025-03-12 04:45:00,607.4133333333333,0.0,46.833333333333336,60.02666666666666,599.64,70.0,5.576666666666667,74.0,70.0,0.0,69.76666666666667,67.0,69.0,78.0,62.0,3861
2025-03-12 05:00:00,601.7633333333333,0.0,46.333333333333336,59.73333333333333,599.64,70.0,8.09,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,3862
2025-03-12 05:15:00,586.93,0.0,46.16666666666666,59.67333333333334,599.64,70.0,10.703333333333331,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,3863
2025-03-12 05:30:00,600.35,0.0,46.16666666666666,60.38666666666666,599.64,70.0,13.306666666666668,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,3864
2025-03-12 05:45:00,614.4733333333334,0.0,46.5,61.38666666666666,599.64,70.0,15.77,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,3865
2025-03-12 06:00:00,604.5866666666667,0.0,46.16666666666666,62.63,599.64,70.0,18.096666666666668,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,3866
2025-03-12 06:15:00,589.05,0.0,46.16666666666666,62.06333333333333,599.64,70.0,20.4,74.0,70.0,0.0,69.67999999999999,67.0,69.0,78.0,62.0,3867
2025-03-12 06:30:00,605.2933333333334,0.0,45.5,63.45666666666667,599.64,70.0,25.47,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,3868
2025-03-12 06:45:00,607.41,0.0,45.16666666666666,66.00333333333333,599.64,70.0,29.040000000000003,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,3869
2025-03-12 07:00:00,608.8233333333334,0.0,49.333333333333336,67.48,599.64,70.0,31.146666666666665,74.0,70.0,0.0,69.59666666666666,67.0,69.0,78.0,62.0,3870
2025-03-12 07:15:00,596.11,0.0,50.0,67.77666666666666,599.64,70.0,30.593333333333334,74.0,70.0,0.0,69.74666666666667,67.0,69.0,78.0,62.0,3871
2025-03-12 07:30:00,590.4633333333333,0.0,50.333333333333336,67.41333333333334,599.64,70.0,29.203333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,3872
2025-03-12 07:45:00,592.58,0.0,50.5,67.0,599.64,70.0,27.87,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,3873
2025-03-12 08:00:00,601.76,0.0,51.16666666666666,66.77,599.64,70.0,26.906666666666663,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,3874
2025-03-12 08:15:00,597.5233333333333,0.0,51.5,66.24333333333334,599.64,70.0,25.76333333333333,74.0,70.0,0.0,70.05,67.0,69.0,78.0,62.0,3875
2025-03-12 08:30:00,595.4033333333333,0.0,51.0,66.16333333333334,599.64,70.0,24.593333333333334,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,3876
2025-03-12 08:45:00,603.8833333333333,0.0,50.833333333333336,65.80333333333333,599.64,70.0,23.396666666666665,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3877
2025-03-12 09:00:00,591.8733333333333,0.0,51.333333333333336,65.36666666666666,599.64,70.0,22.52333333333333,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3878
2025-03-12 09:15:00,597.5266666666666,0.0,51.0,65.27,599.64,70.0,21.916666666666668,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,3879
2025-03-12 09:30:00,596.8166666666666,0.0,51.5,65.12,599.64,70.0,21.680000000000003,74.0,70.0,0.0,70.07666666666667,67.0,69.0,78.0,62.0,3880
2025-03-12 09:45:00,597.5233333333333,0.0,51.66666666666666,65.29333333333334,599.64,70.0,21.563333333333333,74.0,70.0,0.0,70.04666666666667,67.0,69.0,78.0,62.0,3881
2025-03-12 10:00:00,600.35,0.0,51.66666666666666,65.17,599.64,70.0,20.07333333333333,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,3882
2025-03-12 10:15:00,601.0533333333333,0.0,51.5,64.98333333333333,599.64,70.0,19.30666666666667,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,3883
2025-03-12 10:30:00,602.4699999999999,0.0,51.5,64.61,599.64,70.0,17.993333333333336,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,3884
2025-03-12 10:45:00,586.93,0.0,51.333333333333336,63.98,599.64,70.0,16.76,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,3885
2025-03-12 11:00:00,591.1666666666666,0.0,52.333333333333336,63.583333333333336,599.64,70.0,16.323333333333334,74.0,70.0,0.0,70.09333333333333,67.0,69.0,78.0,62.0,3886
2025-03-12 11:15:00,598.2333333333332,0.0,52.5,64.05333333333333,599.64,70.0,16.099999999999998,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,3887
2025-03-12 11:30:00,599.6433333333333,0.0,52.16666666666666,63.586666666666666,599.64,70.0,14.78,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3888
2025-03-12 11:45:00,597.5233333333333,0.0,52.66666666666666,64.01,599.64,70.0,13.95,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,3889
2025-03-12 12:00:00,598.2333333333332,0.0,50.0,65.23,599.64,70.0,9.616666666666667,74.0,70.0,0.0,70.26,67.0,69.0,78.0,62.0,3890
2025-03-12 12:15:00,603.1733333333333,0.0,47.16666666666666,64.85666666666667,599.64,70.0,1.5433333333333332,74.0,70.0,0.0,70.56,67.0,69.0,78.0,62.0,3891
2025-03-12 12:30:00,596.82,0.0,46.5,64.88666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,78.0,62.0,3892
2025-03-12 12:45:00,606.0,0.0,46.0,64.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,78.0,62.0,3893
2025-03-12 13:00:00,596.82,0.0,45.5,64.36333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.8,67.0,69.0,78.0,62.0,3894
2025-03-12 13:15:00,605.9966666666667,0.0,45.0,65.21,599.64,70.0,0.0,74.0,70.0,0.0,70.71333333333332,67.0,69.0,78.0,62.0,3895
2025-03-12 13:30:00,590.4633333333333,0.0,45.66666666666666,65.62333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,78.0,62.0,3896
2025-03-12 13:45:00,599.6433333333333,0.0,47.16666666666666,65.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,3897
2025-03-12 14:00:00,603.88,0.0,47.333333333333336,66.45666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,78.0,62.0,3898
2025-03-12 14:15:00,591.8733333333333,0.0,47.333333333333336,60.41,599.64,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,78.0,62.0,3899
2025-03-12 14:30:00,593.2866666666666,0.0,47.16666666666666,63.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,78.0,62.0,3900
2025-03-12 14:45:00,596.82,0.0,47.16666666666666,59.92666666666667,599.64,70.0,1.01,74.0,70.0,0.0,70.05333333333334,67.0,69.0,78.0,62.0,3901
2025-03-12 15:00:00,604.59,0.0,47.5,60.31,599.64,70.0,6.196666666666666,74.0,70.0,0.0,69.74,67.0,69.0,78.0,62.0,3902
2025-03-12 15:15:00,606.0,0.0,47.833333333333336,61.11666666666667,599.64,70.0,9.623333333333331,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,3903
2025-03-12 15:30:00,594.6966666666666,0.0,47.5,62.24666666666667,599.64,70.0,11.170000000000002,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,3904
2025-03-12 15:45:00,598.23,0.0,47.66666666666666,62.97666666666667,599.64,70.0,10.36,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,3905
2025-03-12 16:00:00,588.3433333333334,0.0,77.33333333333333,62.60333333333333,599.64,70.0,12.346666666666666,74.0,70.0,0.0,69.78666666666666,67.0,69.0,78.0,62.0,3906
2025-03-12 16:15:00,568.5666666666667,0.0,100.0,64.00333333333333,599.64,70.0,18.636666666666667,74.0,70.0,0.0,69.57333333333334,67.0,69.0,78.0,62.0,3907
2025-03-12 16:30:00,543.8466666666667,0.0,100.0,66.60000000000001,599.64,70.0,25.366666666666664,74.0,70.0,0.0,69.43333333333334,67.0,69.0,78.0,62.0,3908
2025-03-12 16:45:00,543.14,0.0,100.0,68.10000000000001,599.64,70.0,28.06,74.0,70.0,0.0,69.49333333333333,67.0,69.0,78.0,62.0,3909
2025-03-12 17:00:00,548.79,0.0,100.0,69.37,599.64,70.0,30.076666666666664,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,3910
2025-03-12 17:15:00,549.4966666666667,0.0,100.0,70.41000000000001,599.64,70.0,31.293333333333333,74.0,70.0,0.0,69.64333333333333,67.0,69.0,78.0,62.0,3911
2025-03-12 17:30:00,554.4433333333333,0.0,100.0,70.60333333333334,599.64,70.0,30.956666666666667,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,3912
2025-03-12 17:45:00,541.7266666666666,0.0,100.0,73.48666666666666,599.64,70.0,28.76,74.0,70.0,0.0,69.95666666666666,67.0,69.0,78.0,62.0,3913
2025-03-12 18:00:00,555.8533333333334,0.0,100.0,68.58333333333333,599.64,70.0,25.33,74.0,70.0,0.0,70.08666666666666,67.0,69.0,78.0,62.0,3914
2025-03-12 18:15:00,560.09,0.0,100.0,68.96,599.64,70.0,26.616666666666664,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,3915
2025-03-12 18:30:00,543.85,0.0,100.0,68.48333333333333,599.64,70.0,24.71333333333333,74.0,70.0,0.0,70.08,67.0,69.0,78.0,62.0,3916
2025-03-12 18:45:00,571.3933333333333,0.0,100.0,68.58,599.64,70.0,25.296666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,3917
2025-03-12 19:00:00,586.93,0.0,100.0,68.67333333333333,599.64,70.0,25.98333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,3918
2025-03-12 19:15:00,589.7566666666667,0.0,100.0,67.98333333333333,599.64,70.0,24.21666666666667,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,3919
2025-03-12 19:30:00,597.5233333333333,0.0,99.83333333333331,66.47,599.64,70.0,19.466666666666665,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,3920
2025-03-12 19:45:00,589.7566666666667,0.0,99.16666666666669,64.43666666666667,599.64,70.0,13.160000000000002,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0,3921
2025-03-12 20:00:00,594.6999999999999,0.0,99.66666666666669,63.373333333333335,599.64,70.0,5.726666666666667,74.0,70.0,0.0,70.58999999999999,67.0,69.0,78.0,62.0,3922
2025-03-12 20:15:00,585.52,0.0,100.0,63.56,599.64,70.0,0.45,74.0,70.0,0.0,70.74333333333334,67.0,69.0,78.0,62.0,3923
2025-03-12 20:30:00,588.3433333333334,0.0,99.83333333333331,63.556666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,78.0,62.0,3924
2025-03-12 20:45:00,584.81,0.0,100.0,63.41333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,78.0,62.0,3925
2025-03-12 21:00:00,584.1033333333334,0.0,100.0,63.63,599.64,70.0,0.0,74.0,70.0,0.0,71.28333333333335,67.0,69.0,78.0,62.0,3926
2025-03-12 21:15:00,584.8100000000001,0.0,100.0,63.49666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.51,67.0,69.0,78.0,62.0,3927
2025-03-12 21:30:00,600.35,0.0,96.0,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,78.0,62.0,3928
2025-03-12 21:45:00,603.1733333333333,0.0,86.83333333333333,63.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.96,67.0,69.0,78.0,62.0,3929
2025-03-12 22:00:00,591.8733333333333,0.0,78.5,63.406666666666666,599.64,70.0,0.0,74.0,70.0,0.0,72.11999999999999,67.0,69.0,78.0,62.0,3930
2025-03-12 22:15:00,591.8766666666667,0.0,76.16666666666667,63.26,599.64,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,78.0,62.0,3931
2025-03-12 22:30:00,589.05,0.0,75.66666666666667,63.156666666666666,599.64,70.0,0.0,74.0,70.0,0.0,72.29,67.0,69.0,78.0,62.0,3932
2025-03-12 22:45:00,601.7600000000001,0.0,74.5,62.99333333333333,599.64,70.0,0.0,74.0,70.0,0.0,72.32666666666667,67.0,69.0,78.0,62.0,3933
2025-03-12 23:00:00,602.4699999999999,0.0,73.16666666666667,62.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,78.0,62.0,3934
2025-03-12 23:15:00,598.23,0.0,74.0,62.3,599.64,70.0,0.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,78.0,62.0,3935
2025-03-12 23:30:00,599.6433333333333,0.0,72.83333333333333,61.973333333333336,599.64,70.0,0.0,74.0,70.0,0.0,72.05333333333333,67.0,69.0,78.0,62.0,3936
2025-03-12 23:45:00,592.5833333333334,0.0,75.66666666666667,61.620000000000005,599.64,70.0,0.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,78.0,62.0,3937
2025-03-13 00:00:00,594.6999999999999,0.0,78.66666666666667,61.15,599.64,70.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,78.0,62.0,3938
2025-03-13 00:15:00,607.4133333333333,0.0,78.5,60.59,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,78.0,62.0,3939
2025-03-13 00:30:00,589.7533333333333,0.0,69.0,60.94333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,78.0,62.0,3940
2025-03-13 00:45:00,596.82,0.0,39.333333333333336,63.13333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,78.0,62.0,3941
2025-03-13 01:00:00,604.5866666666667,0.0,40.66666666666666,63.00666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,78.0,62.0,3942
2025-03-13 01:15:00,584.1033333333334,0.0,42.333333333333336,61.28,599.64,70.0,0.16,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,3943
2025-03-13 01:30:00,594.6966666666667,0.0,43.5,60.10999999999999,599.64,70.0,4.213333333333334,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0,3944
2025-03-13 01:45:00,598.9366666666666,0.0,44.66666666666666,59.32333333333333,599.64,70.0,10.173333333333334,74.0,70.0,0.0,69.60666666666667,67.0,69.0,78.0,62.0,3945
2025-03-13 02:00:00,603.88,0.0,45.16666666666666,60.53333333333334,599.64,70.0,16.643333333333334,74.0,70.0,0.0,69.46333333333332,67.0,69.0,78.0,62.0,3946
2025-03-13 02:15:00,607.4133333333333,0.0,46.16666666666666,66.85333333333334,599.64,70.0,16.296666666666667,74.0,70.0,0.0,69.68666666666667,67.0,69.0,78.0,62.0,3947
2025-03-13 02:30:00,589.0466666666666,0.0,44.833333333333336,65.88,599.64,70.0,7.539999999999999,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,3948
2025-03-13 02:45:00,608.8266666666667,0.0,44.333333333333336,65.92333333333333,599.64,70.0,2.3766666666666665,74.0,70.0,0.0,70.28,67.0,69.0,78.0,62.0,3949
2025-03-13 03:00:00,615.89,0.0,44.5,65.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,78.0,62.0,3950
2025-03-13 03:15:00,596.11,0.0,44.16666666666666,65.21,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,3951
2025-03-13 03:30:00,598.23,0.0,44.16666666666666,64.92,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,78.0,62.0,3952
2025-03-13 03:45:00,589.7566666666667,0.0,44.16666666666666,64.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,78.0,62.0,3953
2025-03-13 04:00:00,592.5799999999999,0.0,44.66666666666666,63.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,78.0,62.0,3954
2025-03-13 04:15:00,600.35,0.0,45.16666666666666,63.07,599.64,70.0,0.2833333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0,3955
2025-03-13 04:30:00,600.35,0.0,45.333333333333336,63.02,599.64,70.0,3.02,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0,3956
2025-03-13 04:45:00,582.6933333333333,0.0,45.333333333333336,62.53333333333333,599.64,70.0,4.776666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,3957
2025-03-13 05:00:00,603.88,0.0,45.5,62.61666666666667,599.64,70.0,8.373333333333333,74.0,70.0,0.0,69.73,67.0,69.0,78.0,62.0,3958
2025-03-13 05:15:00,596.1133333333333,0.0,45.66666666666666,61.59333333333333,599.64,70.0,10.94,74.0,70.0,0.0,69.69666666666667,67.0,69.0,78.0,62.0,3959
2025-03-13 05:30:00,607.4133333333333,0.0,45.5,61.44,599.64,70.0,13.933333333333332,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,3960
2025-03-13 05:45:00,603.88,0.0,45.66666666666666,62.443333333333335,599.64,70.0,18.78,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,3961
2025-03-13 06:00:00,603.88,0.0,46.0,63.53666666666667,599.64,70.0,22.040000000000003,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,3962
2025-03-13 06:15:00,588.3433333333334,0.0,45.66666666666666,63.84,599.64,70.0,21.456666666666667,74.0,70.0,0.0,69.73,67.0,69.0,78.0,62.0,3963
2025-03-13 06:30:00,604.5866666666667,0.0,45.5,63.32666666666666,599.64,70.0,20.92333333333333,74.0,70.0,0.0,69.82333333333332,67.0,69.0,78.0,62.0,3964
2025-03-13 06:45:00,605.2933333333334,0.0,45.833333333333336,63.336666666666666,599.64,70.0,21.673333333333336,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,3965
2025-03-13 07:00:00,607.41,0.0,46.0,62.98,599.64,70.0,22.896666666666665,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,3966
2025-03-13 07:15:00,600.35,0.0,46.333333333333336,63.626666666666665,599.64,70.0,25.763333333333332,74.0,70.0,0.0,69.75999999999999,67.0,69.0,78.0,62.0,3967
2025-03-13 07:30:00,592.5799999999999,0.0,46.0,64.62333333333333,599.64,70.0,28.35333333333333,74.0,70.0,0.0,69.72666666666667,67.0,69.0,78.0,62.0,3968
2025-03-13 07:45:00,601.0566666666667,0.0,45.833333333333336,65.07333333333332,599.64,70.0,29.38,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,3969
2025-03-13 08:00:00,608.12,0.0,45.0,65.04666666666667,599.64,70.0,30.526666666666667,74.0,70.0,0.0,69.78333333333332,67.0,69.0,78.0,62.0,3970
2025-03-13 08:15:00,596.11,0.0,44.16666666666666,67.86666666666666,599.64,70.0,33.77,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,3971
2025-03-13 08:30:00,606.0,0.0,48.0,68.3,599.64,70.0,34.336666666666666,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,3972
2025-03-13 08:45:00,589.7566666666667,0.0,51.333333333333336,68.69666666666667,599.64,70.0,33.57333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,3973
2025-03-13 09:00:00,586.2233333333334,0.0,51.16666666666666,68.26333333333334,599.64,70.0,31.03333333333333,74.0,70.0,0.0,70.03,67.0,69.0,78.0,62.0,3974
2025-03-13 09:15:00,594.6999999999999,0.0,51.333333333333336,67.44333333333333,599.64,70.0,28.686666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,3975
2025-03-13 09:30:00,610.9433333333333,0.0,52.333333333333336,67.69,599.64,70.0,25.87,74.0,70.0,0.0,70.2,67.0,69.0,78.0,62.0,3976
2025-03-13 09:45:00,596.11,0.0,52.16666666666666,66.95666666666666,599.64,70.0,20.766666666666666,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0,3977
2025-03-13 10:00:00,597.5266666666666,0.0,52.16666666666666,65.56666666666666,599.64,70.0,15.066666666666668,74.0,70.0,0.0,70.46333333333332,67.0,69.0,78.0,62.0,3978
2025-03-13 10:15:00,596.82,0.0,52.333333333333336,64.7,599.64,70.0,9.7,74.0,70.0,0.0,70.55,67.0,69.0,78.0,62.0,3979
2025-03-13 10:30:00,597.5233333333333,0.0,52.333333333333336,64.54333333333334,599.64,70.0,3.56,74.0,70.0,0.0,70.63333333333334,67.0,69.0,78.0,62.0,3980
2025-03-13 10:45:00,589.7566666666667,0.0,51.833333333333336,64.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,78.0,62.0,3981
2025-03-13 11:00:00,591.8733333333333,0.0,51.66666666666666,64.62666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,3982
2025-03-13 11:15:00,612.3566666666667,0.0,50.833333333333336,64.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.86,67.0,69.0,78.0,62.0,3983
2025-03-13 11:30:00,589.7566666666667,0.0,48.0,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,78.0,62.0,3984
2025-03-13 11:45:00,590.46,0.0,47.66666666666666,63.59666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,78.0,62.0,3985
2025-03-13 12:00:00,589.0500000000001,0.0,47.16666666666666,63.2,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,78.0,62.0,3986
2025-03-13 12:15:00,594.6999999999999,0.0,47.0,62.656666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,78.0,62.0,3987
2025-03-13 12:30:00,611.65,0.0,46.833333333333336,62.42,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,3988
2025-03-13 12:45:00,591.87,0.0,47.16666666666666,62.35666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26,67.0,69.0,78.0,62.0,3989
2025-03-13 13:00:00,603.88,0.0,47.16666666666666,62.59,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,78.0,62.0,3990
2025-03-13 13:15:00,602.47,0.0,47.16666666666666,63.22666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0,3991
2025-03-13 13:30:00,598.23,0.0,47.16666666666666,64.07333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,3992
2025-03-13 13:45:00,596.82,0.0,45.66666666666666,65.06666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,78.0,62.0,3993
2025-03-13 14:00:00,592.58,0.0,43.5,65.79333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,3994
2025-03-13 14:15:00,594.6999999999999,0.0,45.16666666666666,65.70333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,3995
2025-03-13 14:30:00,593.99,0.0,44.833333333333336,65.92,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,3996
2025-03-13 14:45:00,606.7066666666666,0.0,44.0,65.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,78.0,62.0,3997
2025-03-13 15:00:00,591.8733333333333,0.0,43.833333333333336,64.54,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,78.0,62.0,3998
2025-03-13 15:15:00,598.9366666666666,0.0,45.66666666666666,59.28666666666667,599.64,70.0,1.4866666666666666,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,3999
2025-03-13 15:30:00,607.4133333333333,0.0,44.833333333333336,59.93333333333334,599.64,70.0,8.323333333333332,74.0,70.0,0.0,69.65666666666665,67.0,69.0,78.0,62.0,4000
2025-03-13 15:45:00,542.4366666666666,0.0,85.0,61.47,599.64,70.0,15.463333333333331,74.0,70.0,0.0,69.47000000000001,67.0,69.0,78.0,62.0,4001
2025-03-13 16:00:00,548.0833333333334,0.0,100.0,63.88,599.64,70.0,20.6,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,4002
2025-03-13 16:15:00,558.68,0.0,100.0,65.55666666666666,599.64,70.0,23.2,74.0,70.0,0.0,69.49333333333333,67.0,69.0,78.0,62.0,4003
2025-03-13 16:30:00,550.2033333333334,0.0,100.0,66.47000000000001,599.64,70.0,24.17333333333333,74.0,70.0,0.0,69.61,67.0,69.0,78.0,62.0,4004
2025-03-13 16:45:00,546.6733333333333,0.0,100.0,66.60666666666667,599.64,70.0,24.24,74.0,70.0,0.0,69.72,67.0,69.0,78.0,62.0,4005
2025-03-13 17:00:00,554.4366666666666,0.0,100.0,66.89999999999999,599.64,70.0,23.94,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4006
2025-03-13 17:15:00,551.6166666666667,0.0,100.0,67.5,599.64,70.0,24.743333333333336,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4007
2025-03-13 17:30:00,565.74,0.0,100.0,67.42333333333333,599.64,70.0,23.80666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,4008
2025-03-13 17:45:00,572.8033333333333,0.0,100.0,67.25666666666666,599.64,70.0,23.14333333333333,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4009
2025-03-13 18:00:00,567.1533333333333,0.0,100.0,67.31666666666666,599.64,70.0,22.98,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,4010
2025-03-13 18:15:00,560.7966666666666,0.0,100.0,66.66666666666667,599.64,70.0,20.18,74.0,70.0,0.0,70.10000000000001,67.0,69.0,78.0,62.0,4011
2025-03-13 18:30:00,568.57,0.0,100.0,65.86333333333333,599.64,70.0,17.37666666666667,74.0,70.0,0.0,70.18666666666667,67.0,69.0,78.0,62.0,4012
2025-03-13 18:45:00,567.1533333333333,0.0,100.0,65.05333333333333,599.64,70.0,14.123333333333331,74.0,70.0,0.0,70.26666666666667,67.0,69.0,78.0,62.0,4013
2025-03-13 19:00:00,586.93,0.0,99.83333333333331,64.14,599.64,70.0,9.01,74.0,70.0,0.0,70.38666666666667,67.0,69.0,78.0,62.0,4014
2025-03-13 19:15:00,602.4699999999999,0.0,84.5,63.44,599.64,70.0,4.346666666666667,74.0,70.0,0.0,70.45333333333333,67.0,69.0,78.0,62.0,4015
2025-03-13 19:30:00,589.7533333333332,0.0,69.5,63.24333333333333,599.64,70.0,2.2133333333333334,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0,4016
2025-03-13 19:45:00,598.2333333333332,0.0,70.16666666666667,63.303333333333335,599.64,70.0,0.1266666666666666,74.0,70.0,0.0,70.39666666666666,67.0,69.0,78.0,62.0,4017
2025-03-13 20:00:00,603.8833333333333,0.0,68.83333333333333,63.26,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,78.0,62.0,4018
2025-03-13 20:15:00,602.4699999999999,0.0,67.5,63.336666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,78.0,62.0,4019
2025-03-13 20:30:00,593.9933333333333,0.0,67.5,63.09,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,78.0,62.0,4020
2025-03-13 20:45:00,603.88,0.0,68.16666666666667,62.36000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,78.0,62.0,4021
2025-03-13 21:00:00,604.5866666666667,0.0,69.16666666666667,61.26,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,78.0,62.0,4022
2025-03-13 21:15:00,591.1666666666666,0.0,76.33333333333333,59.46333333333333,599.64,70.0,3.37,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4023
2025-03-13 21:30:00,574.92,0.0,97.5,59.82,599.64,70.0,12.386666666666663,74.0,70.0,0.0,69.51333333333334,67.0,69.0,78.0,62.0,4024
2025-03-13 21:45:00,544.5533333333333,0.0,100.0,62.18666666666667,599.64,70.0,18.226666666666667,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,4025
2025-03-13 22:00:00,557.2633333333333,0.0,100.0,64.11,599.64,70.0,22.91,74.0,70.0,0.0,69.39666666666666,67.0,69.0,78.0,62.0,4026
2025-03-13 22:15:00,552.3233333333333,0.0,100.0,66.04333333333334,599.64,70.0,25.186666666666667,74.0,70.0,0.0,69.5,67.0,69.0,78.0,62.0,4027
2025-03-13 22:30:00,544.5533333333333,0.0,100.0,65.95333333333333,599.64,70.0,23.96666666666667,74.0,70.0,0.0,69.70666666666666,67.0,69.0,78.0,62.0,4028
2025-03-13 22:45:00,541.7266666666666,0.0,100.0,64.83333333333333,599.64,70.0,20.416666666666668,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,4029
2025-03-13 23:00:00,544.5533333333333,0.0,100.0,63.77666666666666,599.64,70.0,18.17333333333333,74.0,70.0,0.0,70.04666666666667,67.0,69.0,78.0,62.0,4030
2025-03-13 23:15:00,567.15,0.0,100.0,62.96,599.64,70.0,16.2,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,4031
2025-03-13 23:30:00,554.4399999999999,0.0,100.0,63.74,599.64,70.0,18.85,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,4032
2025-03-13 23:45:00,537.49,0.0,100.0,65.69,599.64,70.0,24.786666666666665,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,4033
2025-03-14 00:00:00,541.7233333333332,0.0,100.0,68.79333333333334,599.64,70.0,32.056666666666665,74.0,70.0,0.0,69.48,67.0,69.0,78.0,62.0,4034
2025-03-14 00:15:00,536.6075000000001,0.0,100.0,73.45,599.64,70.0,40.48,74.0,70.0,0.0,69.315,67.0,69.0,78.0,62.0,4035
2025-03-14 00:30:00,545.9633333333333,0.0,100.0,76.88666666666667,599.64,70.0,45.54333333333333,74.0,70.0,0.0,69.33666666666666,67.0,69.0,78.0,62.0,4036
2025-03-14 00:45:00,526.8933333333333,0.0,100.0,76.78666666666668,599.64,70.0,45.29,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0,4037
2025-03-14 01:00:00,533.25,0.0,100.0,78.36333333333333,599.64,70.0,48.04,74.0,70.0,0.0,69.56333333333333,67.0,69.0,78.0,62.0,4038
2025-03-14 01:15:00,538.9,0.0,100.0,79.70666666666666,599.64,70.0,49.98666666666667,74.0,70.0,0.0,69.62666666666667,67.0,69.0,78.0,62.0,4039
2025-03-14 01:30:00,536.0766666666667,0.0,100.0,79.78333333333333,599.64,70.0,50.63,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,4040
2025-03-14 01:45:00,535.37,0.0,100.0,80.03666666666668,599.64,70.0,50.69333333333333,74.0,70.0,0.0,69.79666666666667,67.0,69.0,78.0,62.0,4041
2025-03-14 02:00:00,539.6066666666667,0.0,100.0,80.02666666666667,599.64,70.0,51.05,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4042
2025-03-14 02:15:00,529.0166666666668,0.0,100.0,79.94333333333334,599.64,70.0,50.54333333333333,74.0,70.0,0.0,69.90666666666667,67.0,69.0,78.0,62.0,4043
2025-03-14 02:30:00,531.8366666666667,0.0,100.0,78.94333333333333,599.64,70.0,49.47,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4044
2025-03-14 02:45:00,538.9,0.0,100.0,80.31666666666666,599.64,70.0,49.56333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4045
2025-03-14 03:00:00,530.4233333333333,0.0,100.0,75.98666666666666,599.64,70.0,40.93333333333334,74.0,70.0,0.0,70.35666666666667,67.0,69.0,78.0,62.0,4046
2025-03-14 03:15:00,521.9533333333334,0.0,100.0,78.83666666666666,599.64,70.0,40.46666666666667,74.0,70.0,0.0,70.26,67.0,69.0,78.0,62.0,4047
2025-03-14 03:30:00,533.2533333333334,0.0,100.0,73.00333333333333,599.64,70.0,41.24333333333333,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,4048
2025-03-14 03:45:00,575.6266666666667,0.0,63.833333333333336,71.13666666666667,599.64,70.0,43.24666666666667,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0,4049
2025-03-14 04:00:00,550.91,0.0,73.33333333333333,76.64,599.64,70.0,39.35333333333333,74.0,70.0,0.0,70.17666666666668,67.0,69.0,78.0,62.0,4050
2025-03-14 04:15:00,577.75,0.0,64.5,67.73,599.64,70.0,37.516666666666666,74.0,70.0,0.0,70.17333333333333,67.0,69.0,78.0,62.0,4051
2025-03-14 04:30:00,584.8100000000001,0.0,78.5,76.03666666666668,599.64,70.0,39.42666666666667,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,4052
2025-03-14 04:45:00,589.7566666666667,0.0,46.333333333333336,66.65333333333334,599.64,70.0,35.95333333333333,74.0,70.0,0.0,70.16000000000001,67.0,69.0,78.0,62.0,4053
2025-03-14 05:00:00,598.23,0.0,46.66666666666666,71.01333333333334,599.64,70.0,33.93666666666667,74.0,70.0,0.0,70.21333333333334,67.0,69.0,78.0,62.0,4054
2025-03-14 05:15:00,587.6366666666667,0.0,58.333333333333336,70.90666666666667,599.64,70.0,27.84,74.0,70.0,0.0,70.36666666666666,67.0,69.0,78.0,62.0,4055
2025-03-14 05:30:00,593.2866666666666,0.0,47.5,64.66666666666667,599.64,70.0,26.476666666666663,74.0,70.0,0.0,70.31,67.0,69.0,78.0,62.0,4056
2025-03-14 05:45:00,615.18,0.0,48.333333333333336,68.75,599.64,70.0,23.88,74.0,70.0,0.0,70.33333333333333,67.0,69.0,78.0,62.0,4057
2025-03-14 06:00:00,608.8233333333334,0.0,47.833333333333336,67.06,599.64,70.0,17.32,74.0,70.0,0.0,70.49666666666667,67.0,69.0,78.0,62.0,4058
2025-03-14 06:15:00,590.46,0.0,48.0,66.28666666666668,599.64,70.0,13.043333333333331,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,4059
2025-03-14 06:30:00,596.8166666666667,0.0,47.833333333333336,64.96,599.64,70.0,10.7,74.0,70.0,0.0,70.44666666666667,67.0,69.0,78.0,62.0,4060
2025-03-14 06:45:00,608.1166666666667,0.0,47.0,64.08333333333333,599.64,70.0,10.706666666666663,74.0,70.0,0.0,70.29333333333334,67.0,69.0,78.0,62.0,4061
2025-03-14 07:00:00,605.9966666666667,0.0,47.5,63.36666666666667,599.64,70.0,12.746666666666664,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,4062
2025-03-14 07:15:00,600.35,0.0,47.833333333333336,63.66333333333333,599.64,70.0,17.55,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,4063
2025-03-14 07:30:00,599.6433333333333,0.0,47.66666666666666,64.13333333333334,599.64,70.0,20.74,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,4064
2025-03-14 07:45:00,601.0533333333333,0.0,48.16666666666666,64.77666666666666,599.64,70.0,24.406666666666663,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,4065
2025-03-14 08:00:00,610.9433333333333,0.0,47.5,65.05666666666667,599.64,70.0,26.26,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,4066
2025-03-14 08:15:00,591.1666666666666,0.0,47.5,65.48666666666666,599.64,70.0,28.286666666666665,74.0,70.0,0.0,69.73,67.0,69.0,78.0,62.0,4067
2025-03-14 08:30:00,596.8166666666666,0.0,47.66666666666666,65.66000000000001,599.64,70.0,29.456666666666667,74.0,70.0,0.0,69.75333333333333,67.0,69.0,78.0,62.0,4068
2025-03-14 08:45:00,598.9366666666666,0.0,47.0,65.41000000000001,599.64,70.0,33.12,74.0,70.0,0.0,69.67999999999999,67.0,69.0,78.0,62.0,4069
2025-03-14 09:00:00,600.7,0.0,46.5,69.215,599.64,70.0,38.005,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4070
2025-03-14 09:15:00,606.7066666666666,0.0,49.833333333333336,70.75333333333333,599.64,70.0,39.3,74.0,70.0,0.0,69.64666666666666,67.0,69.0,78.0,62.0,4071
2025-03-14 09:30:00,597.5233333333333,0.0,50.0,70.90333333333334,599.64,70.0,38.21666666666667,74.0,70.0,0.0,69.80666666666667,67.0,69.0,78.0,62.0,4072
2025-03-14 09:45:00,592.5833333333334,0.0,50.333333333333336,69.98,599.64,70.0,36.10666666666666,74.0,70.0,0.0,69.95666666666666,67.0,69.0,78.0,62.0,4073
2025-03-14 10:00:00,604.5866666666667,0.0,51.0,69.14,599.64,70.0,35.59,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4074
2025-03-14 10:15:00,606.7066666666666,0.0,53.0,69.46333333333332,599.64,70.0,35.693333333333335,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4075
2025-03-14 10:30:00,598.9366666666666,0.0,52.833333333333336,69.44333333333334,599.64,70.0,34.21333333333333,74.0,70.0,0.0,70.06,67.0,69.0,78.0,62.0,4076
2025-03-14 10:45:00,600.35,0.0,53.0,68.75666666666667,599.64,70.0,32.306666666666665,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,4077
2025-03-14 11:00:00,602.4699999999999,0.0,53.0,68.10333333333334,599.64,70.0,31.02333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,4078
2025-03-14 11:15:00,603.8833333333333,0.0,53.0,67.75666666666667,599.64,70.0,29.956666666666667,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,4079
2025-03-14 11:30:00,603.1766666666666,0.0,53.16666666666666,67.15333333333332,599.64,70.0,28.906666666666663,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,4080
2025-03-14 11:45:00,593.9933333333333,0.0,52.833333333333336,66.80666666666667,599.64,70.0,27.95,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,4081
2025-03-14 12:00:00,603.8833333333333,0.0,52.833333333333336,66.42333333333333,599.64,70.0,26.43,74.0,70.0,0.0,70.14,67.0,69.0,78.0,62.0,4082
2025-03-14 12:15:00,593.9933333333333,0.0,52.66666666666666,65.84666666666668,599.64,70.0,23.276666666666667,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,4083
2025-03-14 12:30:00,592.5799999999999,0.0,52.833333333333336,65.56333333333333,599.64,70.0,20.82333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,4084
2025-03-14 12:45:00,601.0533333333333,0.0,53.0,65.20333333333333,599.64,70.0,17.373333333333335,74.0,70.0,0.0,70.31666666666666,67.0,69.0,78.0,62.0,4085
2025-03-14 13:00:00,586.93,0.0,53.16666666666666,64.17,599.64,70.0,10.946666666666667,74.0,70.0,0.0,70.52,67.0,69.0,78.0,62.0,4086
2025-03-14 13:15:00,602.4699999999999,0.0,53.16666666666666,64.68666666666667,599.64,70.0,1.336666666666667,74.0,70.0,0.0,70.77333333333333,67.0,69.0,78.0,62.0,4087
2025-03-14 13:30:00,596.11,0.0,51.5,64.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,78.0,62.0,4088
2025-03-14 13:45:00,602.4699999999999,0.0,48.16666666666666,65.35666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,78.0,62.0,4089
2025-03-14 14:00:00,594.6999999999999,0.0,46.5,65.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,78.0,62.0,4090
2025-03-14 14:15:00,599.6433333333333,0.0,47.5,65.28333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,78.0,62.0,4091
2025-03-14 14:30:00,579.16,0.0,75.16666666666667,67.27,599.64,70.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,78.0,62.0,4092
2025-03-14 14:45:00,562.9166666666666,0.0,100.0,59.99,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,4093
2025-03-14 15:00:00,554.4399999999999,0.0,100.0,59.96,599.64,70.0,1.3866666666666667,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,4094
2025-03-14 15:15:00,551.6133333333333,0.0,100.0,60.63666666666666,599.64,70.0,9.206666666666663,74.0,70.0,0.0,69.61666666666666,67.0,69.0,78.0,62.0,4095
2025-03-14 15:30:00,568.5633333333334,0.0,100.0,63.01666666666667,599.64,70.0,14.49,74.0,70.0,0.0,69.52333333333333,67.0,69.0,78.0,62.0,4096
2025-03-14 15:45:00,565.7433333333333,0.0,100.0,65.32333333333334,599.64,70.0,19.00333333333333,74.0,70.0,0.0,69.47666666666667,67.0,69.0,78.0,62.0,4097
2025-03-14 16:00:00,555.1466666666666,0.0,100.0,66.22,599.64,70.0,20.53333333333333,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,4098
2025-03-14 16:15:00,531.1333333333333,0.0,100.0,66.41000000000001,599.64,70.0,21.383333333333336,74.0,70.0,0.0,69.67333333333333,67.0,69.0,78.0,62.0,4099
2025-03-14 16:30:00,538.1933333333333,0.0,100.0,67.29,599.64,70.0,23.41333333333333,74.0,70.0,0.0,69.67999999999999,67.0,69.0,78.0,62.0,4100
2025-03-14 16:45:00,543.8466666666667,0.0,100.0,69.26666666666667,599.64,70.0,26.683333333333334,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0,4101
2025-03-14 17:00:00,540.3166666666667,0.0,100.0,69.73333333333333,599.64,70.0,28.03,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,4102
2025-03-14 17:15:00,549.4966666666666,0.0,100.0,70.74,599.64,70.0,29.83,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0,4103
2025-03-14 17:30:00,547.3766666666667,0.0,100.0,70.61333333333333,599.64,70.0,28.46333333333333,74.0,70.0,0.0,69.85333333333334,67.0,69.0,78.0,62.0,4104
2025-03-14 17:45:00,540.3133333333334,0.0,100.0,69.61333333333333,599.64,70.0,27.19666666666667,74.0,70.0,0.0,69.95666666666666,67.0,69.0,78.0,62.0,4105
2025-03-14 18:00:00,560.7966666666666,0.0,100.0,69.57666666666667,599.64,70.0,27.363333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,4106
2025-03-14 18:15:00,553.0266666666666,0.0,100.0,69.45333333333333,599.64,70.0,25.73,74.0,70.0,0.0,70.03333333333335,67.0,69.0,78.0,62.0,4107
2025-03-14 18:30:00,593.99,0.0,100.0,68.71666666666667,599.64,70.0,23.76,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,4108
2025-03-14 18:45:00,604.5833333333334,0.0,95.5,67.98,599.64,70.0,22.546666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4109
2025-03-14 19:00:00,602.4666666666667,0.0,72.16666666666667,66.21333333333332,599.64,70.0,18.290000000000003,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,4110
2025-03-14 19:15:00,598.9366666666666,0.0,70.33333333333333,65.08333333333333,599.64,70.0,12.4,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,4111
2025-03-14 19:30:00,598.9399999999999,0.0,69.33333333333333,64.43,599.64,70.0,6.666666666666667,74.0,70.0,0.0,70.51333333333334,67.0,69.0,78.0,62.0,4112
2025-03-14 19:45:00,598.2333333333332,0.0,69.0,64.44,599.64,70.0,1.1866666666666668,74.0,70.0,0.0,70.61333333333334,67.0,69.0,78.0,62.0,4113
2025-03-14 20:00:00,591.17,0.0,69.66666666666667,64.38666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,4114
2025-03-14 20:15:00,591.17,0.0,69.5,64.60666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,78.0,62.0,4115
2025-03-14 20:30:00,597.5266666666666,0.0,70.16666666666667,64.55666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,78.0,62.0,4116
2025-03-14 20:45:00,588.34,0.0,70.0,64.54333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,78.0,62.0,4117
2025-03-14 21:00:00,601.0566666666667,0.0,68.83333333333333,64.67999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.13,67.0,69.0,78.0,62.0,4118
2025-03-14 21:15:00,599.6433333333333,0.0,69.33333333333333,64.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,78.0,62.0,4119
2025-03-14 21:30:00,599.64,0.0,70.33333333333333,64.24333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,78.0,62.0,4120
2025-03-14 21:45:00,598.2266666666666,0.0,70.66666666666667,64.24333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,78.0,62.0,4121
2025-03-14 22:00:00,594.6999999999999,0.0,70.66666666666667,63.693333333333335,599.64,70.0,0.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,78.0,62.0,4122
2025-03-14 22:15:00,600.35,0.0,69.83333333333333,63.38,599.64,70.0,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,78.0,62.0,4123
2025-03-14 22:30:00,599.64,0.0,71.66666666666667,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,78.0,62.0,4124
2025-03-14 22:45:00,586.93,0.0,69.0,63.18333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,78.0,62.0,4125
2025-03-14 23:00:00,598.9399999999999,0.0,69.83333333333333,63.02666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0,4126
2025-03-14 23:15:00,586.2233333333334,0.0,70.16666666666667,62.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,4127
2025-03-14 23:30:00,603.1733333333333,0.0,69.16666666666667,62.67333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,78.0,62.0,4128
2025-03-14 23:45:00,593.2866666666666,0.0,71.83333333333333,62.29,599.64,70.0,2.393333333333333,74.0,70.0,0.0,69.88333333333333,67.0,69.0,78.0,62.0,4129
2025-03-15 00:00:00,577.7466666666667,0.0,91.83333333333331,62.06666666666666,599.64,70.0,10.06,74.0,70.0,0.0,69.58666666666666,67.0,69.0,78.0,62.0,4130
2025-03-15 00:15:00,556.56,0.0,100.0,65.07333333333334,599.64,70.0,19.993333333333336,74.0,70.0,0.0,69.30333333333333,67.0,69.0,78.0,62.0,4131
2025-03-15 00:30:00,545.2566666666667,0.0,100.0,68.69666666666667,599.64,70.0,29.256666666666664,74.0,70.0,0.0,69.15,67.0,69.0,78.0,62.0,4132
2025-03-15 00:45:00,547.3766666666667,0.0,100.0,71.48,599.64,70.0,35.25666666666667,74.0,70.0,0.0,69.17,67.0,69.0,78.0,62.0,4133
2025-03-15 01:00:00,523.3633333333333,0.0,100.0,73.86666666666667,599.64,70.0,39.04333333333333,74.0,70.0,0.0,69.25333333333333,67.0,69.0,78.0,62.0,4134
2025-03-15 01:15:00,526.8933333333333,0.0,100.0,77.00333333333333,599.64,70.0,43.79,74.0,70.0,0.0,69.29333333333334,67.0,69.0,78.0,62.0,4135
2025-03-15 01:30:00,527.6033333333334,0.0,100.0,79.10666666666667,599.64,70.0,46.95000000000001,74.0,70.0,0.0,69.38333333333334,67.0,69.0,78.0,62.0,4136
