time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-15 01:45:00,519.1266666666667,0.0,100.0,78.20333333333333,599.64,70.0,45.080000000000005,74.0,70.0,0.0,69.64666666666666,67.0,69.0,78.0,62.0,4137
2025-03-15 02:00:00,514.89,0.0,100.0,78.79,599.64,70.0,46.26666666666667,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,4138
2025-03-15 02:15:00,534.6666666666666,0.0,100.0,79.40666666666667,599.64,70.0,47.053333333333335,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,4139
2025-03-15 02:30:00,508.53,0.0,100.0,79.86333333333333,599.64,70.0,47.68666666666667,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0,4140
2025-03-15 02:45:00,513.4766666666666,0.0,100.0,80.66333333333334,599.64,70.0,48.85999999999999,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,4141
2025-03-15 03:00:00,517.0066666666667,0.0,100.0,81.26,599.64,70.0,49.76333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4142
2025-03-15 03:15:00,515.5933333333334,0.0,100.0,82.10333333333334,599.64,70.0,50.85666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4143
2025-03-15 03:30:00,511.3533333333334,0.0,100.0,82.61666666666667,599.64,70.0,51.79,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4144
2025-03-15 03:45:00,521.2433333333333,0.0,100.0,81.58,599.64,70.0,50.18,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4145
2025-03-15 04:00:00,512.77,0.0,100.0,81.35666666666667,599.64,70.0,50.06,74.0,70.0,0.0,69.96666666666667,67.0,69.0,78.0,62.0,4146
2025-03-15 04:15:00,514.1833333333333,0.0,100.0,81.60333333333334,599.64,70.0,50.373333333333335,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,4147
2025-03-15 04:30:00,502.88000000000005,0.0,100.0,81.48333333333333,599.64,70.0,50.13,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4148
2025-03-15 04:45:00,503.5866666666666,0.0,100.0,81.61,599.64,70.0,50.20666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4149
2025-03-15 05:00:00,509.2366666666667,0.0,100.0,81.66,599.64,70.0,50.376666666666665,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4150
2025-03-15 05:15:00,503.5866666666666,0.0,100.0,82.33666666666666,599.64,70.0,51.64000000000001,74.0,70.0,0.0,69.92,67.0,69.0,78.0,62.0,4151
2025-03-15 05:30:00,509.2366666666667,0.0,100.0,82.68,599.64,70.0,51.63666666666666,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,4152
2025-03-15 05:45:00,504.29333333333335,0.0,100.0,84.05666666666667,599.64,70.0,53.69,74.0,70.0,0.0,69.88333333333334,67.0,69.0,78.0,62.0,4153
2025-03-15 06:00:00,517.01,0.0,100.0,83.89666666666666,599.64,70.0,53.89000000000001,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,4154
2025-03-15 06:15:00,500.0566666666667,0.0,100.0,85.19,599.64,70.0,55.423333333333325,74.0,70.0,0.0,69.86666666666666,67.0,69.0,78.0,62.0,4155
2025-03-15 06:30:00,511.35666666666674,0.0,100.0,86.34333333333332,599.64,70.0,56.84,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4156
2025-03-15 06:45:00,507.12,0.0,100.0,87.11333333333334,599.64,70.0,57.88333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4157
2025-03-15 07:00:00,500.0533333333333,0.0,100.0,87.94666666666667,599.64,70.0,59.053333333333335,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4158
2025-03-15 07:15:00,497.23,0.0,100.0,88.88666666666666,599.64,70.0,60.02666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4159
2025-03-15 07:30:00,511.3533333333333,0.0,100.0,89.75333333333333,599.64,70.0,61.28333333333333,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,4160
2025-03-15 07:45:00,493.7,0.0,100.0,91.02666666666666,599.64,70.0,62.84,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4161
2025-03-15 08:00:00,500.7633333333333,0.0,100.0,91.38333333333333,599.64,70.0,63.64333333333334,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,4162
2025-03-15 08:15:00,508.53,0.0,100.0,92.52333333333333,599.64,70.0,65.33666666666666,74.0,70.0,0.0,69.82,67.0,69.0,78.0,62.0,4163
2025-03-15 08:30:00,501.47,0.0,100.0,93.02333333333333,599.64,70.0,65.97333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4164
2025-03-15 08:45:00,490.17,0.0,100.0,93.9,599.64,70.0,67.10000000000001,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4165
2025-03-15 09:00:00,485.22333333333336,0.0,100.0,94.55,599.64,70.0,68.25,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4166
2025-03-15 09:15:00,505.70666666666665,0.0,100.0,95.35333333333334,599.64,70.0,69.29,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4167
2025-03-15 09:30:00,489.46,0.0,100.0,96.20666666666666,599.64,70.0,70.47666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4168
2025-03-15 09:45:00,491.58,0.0,100.0,95.87666666666668,599.64,70.0,70.19333333333333,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0,4169
2025-03-15 10:00:00,502.1766666666667,0.0,100.0,96.78333333333336,599.64,70.0,70.75333333333333,74.0,70.0,0.0,69.89999999999999,67.0,69.0,78.0,62.0,4170
2025-03-15 10:15:00,503.5866666666666,0.0,100.0,95.87666666666668,599.64,70.0,70.12333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,4171
2025-03-15 10:30:00,490.1666666666667,0.0,100.0,95.85333333333334,599.64,70.0,69.94,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4172
2025-03-15 10:45:00,502.88000000000005,0.0,100.0,96.49333333333334,599.64,70.0,70.48333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,4173
2025-03-15 11:00:00,480.98333333333335,0.0,100.0,96.24333333333334,599.64,70.0,70.64666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,4174
2025-03-15 11:15:00,479.5733333333333,0.0,100.0,96.40333333333332,599.64,70.0,70.77,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4175
2025-03-15 11:30:00,527.6033333333334,0.0,82.66666666666667,91.40666666666668,599.64,70.0,69.97,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,4176
2025-03-15 11:45:00,584.1033333333334,0.0,49.66666666666666,83.7,599.64,70.0,69.74,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,4177
2025-03-15 12:00:00,591.8766666666667,0.0,49.5,82.35333333333334,599.64,70.0,60.06666666666666,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,4178
2025-03-15 12:15:00,598.9366666666666,0.0,47.833333333333336,79.41666666666667,599.64,70.0,50.56,74.0,70.0,0.0,70.67,67.0,69.0,78.0,62.0,4179
2025-03-15 12:30:00,602.4666666666667,0.0,46.833333333333336,77.79333333333334,599.64,70.0,45.473333333333336,74.0,70.0,0.0,70.68,67.0,69.0,78.0,62.0,4180
2025-03-15 12:45:00,531.1366666666667,0.0,100.0,78.17,599.64,70.0,42.17666666666667,74.0,70.0,0.0,70.58,67.0,69.0,78.0,62.0,4181
2025-03-15 13:00:00,503.5866666666666,0.0,100.0,82.43333333333334,599.64,70.0,52.45333333333334,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,4182
2025-03-15 13:15:00,513.4766666666666,0.0,100.0,84.69666666666667,599.64,70.0,55.36333333333334,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0,4183
2025-03-15 13:30:00,524.07,0.0,100.0,87.44333333333333,599.64,70.0,59.35,74.0,70.0,0.0,69.73333333333333,67.0,69.0,78.0,62.0,4184
2025-03-15 13:45:00,509.2366666666667,0.0,100.0,89.56333333333333,599.64,70.0,61.22,74.0,70.0,0.0,69.73333333333333,67.0,69.0,78.0,62.0,4185
2025-03-15 14:00:00,528.3066666666667,0.0,100.0,88.83333333333333,599.64,70.0,60.49,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4186
2025-03-15 14:15:00,521.9533333333334,0.0,100.0,89.94333333333333,599.64,70.0,61.580000000000005,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4187
2025-03-15 14:30:00,518.42,0.0,100.0,90.62,599.64,70.0,62.73666666666667,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,4188
2025-03-15 14:45:00,526.1866666666666,0.0,100.0,91.10333333333334,599.64,70.0,63.39000000000001,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,4189
2025-03-15 15:00:00,518.4166666666666,0.0,100.0,89.92333333333333,599.64,70.0,62.00666666666667,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4190
2025-03-15 15:15:00,516.3000000000001,0.0,100.0,89.78000000000002,599.64,70.0,60.95333333333334,74.0,70.0,0.0,70.01333333333334,67.0,69.0,78.0,62.0,4191
2025-03-15 15:30:00,510.65,0.0,100.0,90.0,599.64,70.0,61.39666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4192
2025-03-15 15:45:00,510.6466666666667,0.0,100.0,90.40333333333332,599.64,70.0,62.31666666666666,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,4193
2025-03-15 16:00:00,514.18,0.0,100.0,91.78666666666668,599.64,70.0,65.06666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4194
2025-03-15 16:15:00,510.65333333333336,0.0,100.0,92.22666666666667,599.64,70.0,66.20666666666666,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,4195
2025-03-15 16:30:00,503.59,0.0,100.0,93.05666666666666,599.64,70.0,68.17999999999999,74.0,70.0,0.0,69.80666666666667,67.0,69.0,78.0,62.0,4196
2025-03-15 16:45:00,505.0,0.0,100.0,95.07333333333334,599.64,70.0,71.89666666666666,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0,4197
2025-03-15 17:00:00,497.94,0.0,100.0,97.54,599.64,70.0,72.56,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,4198
2025-03-15 17:15:00,508.53,0.0,100.0,89.95333333333333,599.64,70.0,56.9,74.0,70.0,0.0,70.50333333333333,67.0,69.0,78.0,62.0,4199
2025-03-15 17:30:00,515.5966666666667,0.0,100.0,88.43666666666667,599.64,70.0,61.68333333333333,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,4200
2025-03-15 17:45:00,501.4666666666667,0.0,100.0,91.58,599.64,70.0,65.89999999999999,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,4201
2025-03-15 18:00:00,500.7633333333333,0.0,100.0,93.04333333333334,599.64,70.0,67.87333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4202
2025-03-15 18:15:00,495.11,0.0,100.0,92.64333333333332,599.64,70.0,66.63,74.0,70.0,0.0,69.95,67.0,69.0,78.0,62.0,4203
2025-03-15 18:30:00,496.5233333333333,0.0,100.0,94.8,599.64,70.0,62.84,74.0,70.0,0.0,70.13,67.0,69.0,78.0,62.0,4204
2025-03-15 18:45:00,569.2733333333333,0.0,95.0,86.26333333333332,599.64,70.0,46.88333333333333,74.0,70.0,0.0,70.76,67.0,69.0,78.0,62.0,4205
2025-03-15 19:00:00,608.12,0.0,46.333333333333336,73.34,599.64,70.0,35.343333333333334,74.0,70.0,0.0,70.98333333333333,67.0,69.0,78.0,62.0,4206
2025-03-15 19:15:00,601.0566666666667,0.0,43.833333333333336,71.08,599.64,70.0,30.606666666666666,74.0,70.0,0.0,70.85666666666667,67.0,69.0,78.0,62.0,4207
2025-03-15 19:30:00,606.71,0.0,42.833333333333336,69.74666666666667,599.64,70.0,27.293333333333333,74.0,70.0,0.0,70.70333333333333,67.0,69.0,78.0,62.0,4208
2025-03-15 19:45:00,606.0,0.0,42.833333333333336,69.24,599.64,70.0,26.336666666666662,74.0,70.0,0.0,70.52666666666666,67.0,69.0,78.0,62.0,4209
2025-03-15 20:00:00,591.1666666666666,0.0,42.66666666666666,68.84,599.64,70.0,24.69333333333333,74.0,70.0,0.0,70.41666666666667,67.0,69.0,78.0,62.0,4210
2025-03-15 20:15:00,600.35,0.0,42.833333333333336,68.61666666666667,599.64,70.0,24.436666666666667,74.0,70.0,0.0,70.29333333333334,67.0,69.0,78.0,62.0,4211
2025-03-15 20:30:00,593.29,0.0,42.833333333333336,68.42,599.64,70.0,24.313333333333333,74.0,70.0,0.0,70.18666666666667,67.0,69.0,78.0,62.0,4212
2025-03-15 20:45:00,597.5266666666666,0.0,42.66666666666666,68.69,599.64,70.0,25.473333333333333,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,4213
2025-03-15 21:00:00,596.11,0.0,43.0,69.28333333333333,599.64,70.0,27.51333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4214
2025-03-15 21:15:00,607.41,0.0,43.0,69.45,599.64,70.0,28.593333333333334,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,4215
2025-03-15 21:30:00,597.5233333333333,0.0,43.5,69.85666666666667,599.64,70.0,30.26333333333333,74.0,70.0,0.0,69.88333333333333,67.0,69.0,78.0,62.0,4216
2025-03-15 21:45:00,603.1733333333333,0.0,43.5,70.38666666666667,599.64,70.0,32.153333333333336,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4217
2025-03-15 22:00:00,598.9366666666666,0.0,43.66666666666666,71.17666666666666,599.64,70.0,34.92333333333333,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,4218
2025-03-15 22:15:00,593.9933333333333,0.0,44.5,71.91,599.64,70.0,36.54666666666667,74.0,70.0,0.0,69.77,67.0,69.0,78.0,62.0,4219
2025-03-15 22:30:00,603.88,0.0,44.5,72.17,599.64,70.0,37.69,74.0,70.0,0.0,69.8,67.0,69.0,78.0,62.0,4220
2025-03-15 22:45:00,599.6466666666666,0.0,44.66666666666666,73.2,599.64,70.0,39.67666666666667,74.0,70.0,0.0,69.77666666666666,67.0,69.0,78.0,62.0,4221
2025-03-15 23:00:00,589.05,0.0,45.0,74.42,599.64,70.0,42.6,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,4222
2025-03-15 23:15:00,602.4666666666667,0.0,45.333333333333336,74.75333333333333,599.64,70.0,42.63666666666666,74.0,70.0,0.0,69.81,67.0,69.0,78.0,62.0,4223
2025-03-15 23:30:00,603.88,0.0,45.333333333333336,74.96,599.64,70.0,42.48666666666667,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,4224
2025-03-15 23:45:00,588.3433333333334,0.0,45.333333333333336,74.55666666666667,599.64,70.0,41.583333333333336,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,4225
2025-03-16 00:00:00,586.93,0.0,45.16666666666666,74.38333333333333,599.64,70.0,41.58,74.0,70.0,0.0,69.94,67.0,69.0,78.0,62.0,4226
2025-03-16 00:15:00,594.6999999999999,0.0,45.333333333333336,74.25666666666666,599.64,70.0,41.60333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4227
2025-03-16 00:30:00,597.5233333333333,0.0,45.333333333333336,74.31,599.64,70.0,41.50666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4228
2025-03-16 00:45:00,603.88,0.0,45.5,74.27333333333333,599.64,70.0,41.54333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4229
2025-03-16 01:00:00,588.3433333333334,0.0,45.66666666666666,74.43666666666667,599.64,70.0,42.15,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4230
2025-03-16 01:15:00,598.58,0.0,45.0,74.38,599.64,70.0,41.795,74.0,70.0,0.0,69.97,67.0,69.0,78.0,62.0,4231
2025-03-16 01:30:00,596.11,0.0,45.66666666666666,74.21666666666667,599.64,70.0,42.11333333333334,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4232
2025-03-16 01:45:00,602.4666666666667,0.0,46.16666666666666,74.24333333333333,599.64,70.0,42.36333333333334,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4233
2025-03-16 02:00:00,610.9433333333333,0.0,46.0,74.22333333333334,599.64,70.0,42.52333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4234
2025-03-16 02:15:00,598.9366666666666,0.0,45.833333333333336,74.26,599.64,70.0,42.49,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4235
2025-03-16 02:30:00,592.58,0.0,45.833333333333336,74.37,599.64,70.0,42.35666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,4236
2025-03-16 02:45:00,602.4666666666667,0.0,45.833333333333336,73.72,599.64,70.0,40.50333333333334,74.0,70.0,0.0,70.07,67.0,69.0,78.0,62.0,4237
2025-03-16 03:00:00,601.7600000000001,0.0,46.333333333333336,73.08999999999999,599.64,70.0,38.75666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4238
2025-03-16 03:15:00,589.7533333333333,0.0,46.16666666666666,72.61666666666667,599.64,70.0,38.13333333333333,74.0,70.0,0.0,70.09333333333333,67.0,69.0,78.0,62.0,4239
2025-03-16 03:30:00,598.2333333333333,0.0,46.333333333333336,72.11,599.64,70.0,37.59666666666666,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,4240
2025-03-16 03:45:00,610.9466666666667,0.0,46.333333333333336,71.55333333333334,599.64,70.0,36.82,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,4241
2025-03-16 04:00:00,603.1733333333333,0.0,46.5,71.60666666666667,599.64,70.0,37.42333333333334,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,4242
2025-03-16 04:15:00,608.8266666666667,0.0,46.333333333333336,72.12333333333333,599.64,70.0,38.27666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4243
2025-03-16 04:30:00,607.41,0.0,46.333333333333336,72.09666666666666,599.64,70.0,38.35,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4244
2025-03-16 04:45:00,601.0566666666667,0.0,46.5,72.13333333333334,599.64,70.0,38.42666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4245
2025-03-16 05:00:00,602.4699999999999,0.0,46.833333333333336,72.35000000000001,599.64,70.0,38.626666666666665,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4246
2025-03-16 05:15:00,599.64,0.0,46.833333333333336,72.48333333333333,599.64,70.0,38.54333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4247
2025-03-16 05:30:00,598.9366666666666,0.0,47.0,72.59666666666666,599.64,70.0,38.19,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0,4248
2025-03-16 05:45:00,606.71,0.0,46.66666666666666,71.66333333333334,599.64,70.0,35.75333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,4249
2025-03-16 06:00:00,606.0,0.0,46.66666666666666,71.19333333333333,599.64,70.0,34.550000000000004,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4250
2025-03-16 06:15:00,610.9466666666667,0.0,47.16666666666666,71.28333333333333,599.64,70.0,35.153333333333336,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,4251
2025-03-16 06:30:00,589.0466666666666,0.0,47.0,72.05666666666666,599.64,70.0,35.21,74.0,70.0,0.0,70.05333333333333,67.0,69.0,78.0,62.0,4252
2025-03-16 06:45:00,599.6433333333333,0.0,46.833333333333336,71.45333333333333,599.64,70.0,32.903333333333336,74.0,70.0,0.0,70.10666666666667,67.0,69.0,78.0,62.0,4253
2025-03-16 07:00:00,596.8166666666666,0.0,47.0,71.21,599.64,70.0,32.31666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,4254
2025-03-16 07:15:00,591.8733333333333,0.0,47.333333333333336,71.15666666666667,599.64,70.0,31.75333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,4255
2025-03-16 07:30:00,600.35,0.0,49.5,70.69333333333334,599.64,70.0,30.77,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,4256
2025-03-16 07:45:00,597.5233333333333,0.0,50.333333333333336,70.29,599.64,70.0,30.663333333333338,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,4257
2025-03-16 08:00:00,608.12,0.0,50.5,70.94333333333334,599.64,70.0,32.48,74.0,70.0,0.0,69.96333333333334,67.0,69.0,78.0,62.0,4258
2025-03-16 08:15:00,596.1133333333333,0.0,50.66666666666666,72.04,599.64,70.0,35.43666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0,4259
2025-03-16 08:30:00,586.93,0.0,50.16666666666666,72.46,599.64,70.0,36.84666666666666,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,4260
2025-03-16 08:45:00,603.1766666666666,0.0,50.833333333333336,72.97,599.64,70.0,38.35666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4261
2025-03-16 09:00:00,601.76,0.0,50.333333333333336,73.11333333333333,599.64,70.0,39.46666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4262
2025-03-16 09:15:00,592.5799999999999,0.0,51.16666666666666,74.62,599.64,70.0,43.02666666666666,74.0,70.0,0.0,69.72666666666667,67.0,69.0,78.0,62.0,4263
2025-03-16 09:30:00,603.1766666666666,0.0,50.0,75.64666666666666,599.64,70.0,45.583333333333336,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,4264
2025-03-16 09:45:00,589.7566666666667,0.0,50.5,75.73333333333333,599.64,70.0,45.84666666666666,74.0,70.0,0.0,69.78666666666668,67.0,69.0,78.0,62.0,4265
2025-03-16 10:00:00,596.8166666666666,0.0,50.66666666666666,76.76,599.64,70.0,48.95666666666667,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0,4266
2025-03-16 10:15:00,598.9366666666666,0.0,50.16666666666666,76.81,599.64,70.0,50.39666666666667,74.0,70.0,0.0,69.73333333333333,67.0,69.0,78.0,62.0,4267
2025-03-16 10:30:00,584.81,0.0,51.16666666666666,76.86333333333333,599.64,70.0,50.75333333333333,74.0,70.0,0.0,69.80666666666667,67.0,69.0,78.0,62.0,4268
2025-03-16 10:45:00,589.7566666666667,0.0,49.5,75.43666666666667,599.64,70.0,48.88666666666666,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,4269
2025-03-16 11:00:00,603.1766666666666,0.0,48.833333333333336,75.65666666666667,599.64,70.0,48.57333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4270
2025-03-16 11:15:00,601.7633333333333,0.0,48.16666666666666,75.81333333333333,599.64,70.0,48.41333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4271
2025-03-16 11:30:00,601.7633333333333,0.0,47.833333333333336,75.35000000000001,599.64,70.0,47.18333333333334,74.0,70.0,0.0,70.03333333333333,67.0,69.0,78.0,62.0,4272
2025-03-16 11:45:00,603.1733333333333,0.0,47.833333333333336,74.15666666666665,599.64,70.0,47.086666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,4273
2025-03-16 12:00:00,594.6999999999999,0.0,53.16666666666666,75.21333333333332,599.64,70.0,48.623333333333335,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,4274
2025-03-16 12:15:00,598.9366666666666,0.0,56.16666666666666,76.21666666666665,599.64,70.0,49.11333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,78.0,62.0,4275
2025-03-16 12:30:00,599.6433333333333,0.0,56.5,75.87666666666667,599.64,70.0,48.09666666666666,74.0,70.0,0.0,69.99666666666667,67.0,69.0,78.0,62.0,4276
2025-03-16 12:45:00,604.5866666666667,0.0,56.16666666666666,74.66333333333334,599.64,70.0,45.82666666666668,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,4277
2025-03-16 13:00:00,598.9399999999999,0.0,56.5,73.76333333333334,599.64,70.0,44.303333333333335,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4278
2025-03-16 13:15:00,596.8166666666667,0.0,56.66666666666666,73.17333333333333,599.64,70.0,43.27,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,4279
2025-03-16 13:30:00,605.29,0.0,56.0,72.28333333333333,599.64,70.0,40.830000000000005,74.0,70.0,0.0,70.18666666666667,67.0,69.0,78.0,62.0,4280
2025-03-16 13:45:00,596.11,0.0,56.5,71.05333333333333,599.64,70.0,38.126666666666665,74.0,70.0,0.0,70.23,67.0,69.0,78.0,62.0,4281
2025-03-16 14:00:00,602.47,0.0,56.5,70.08,599.64,70.0,35.70666666666667,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,4282
2025-03-16 14:15:00,595.4033333333333,0.0,56.66666666666666,69.07000000000001,599.64,70.0,33.56333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,4283
2025-03-16 14:30:00,598.23,0.0,56.66666666666666,68.38,599.64,70.0,31.65,74.0,70.0,0.0,70.25666666666666,67.0,69.0,78.0,62.0,4284
2025-03-16 14:45:00,601.0566666666667,0.0,56.833333333333336,68.27,599.64,70.0,28.156666666666663,74.0,70.0,0.0,70.33,67.0,69.0,78.0,62.0,4285
2025-03-16 15:00:00,598.9366666666666,0.0,56.5,67.2,599.64,70.0,23.39333333333333,74.0,70.0,0.0,70.42333333333333,67.0,69.0,78.0,62.0,4286
2025-03-16 15:15:00,586.2233333333332,0.0,56.66666666666666,66.06666666666666,599.64,70.0,16.83,74.0,70.0,0.0,70.55666666666667,67.0,69.0,78.0,62.0,4287
2025-03-16 15:30:00,605.2933333333334,0.0,56.66666666666666,63.70333333333334,599.64,70.0,10.606666666666667,74.0,70.0,0.0,70.64666666666666,67.0,69.0,78.0,62.0,4288
2025-03-16 15:45:00,598.9366666666666,0.0,56.333333333333336,62.86333333333334,599.64,70.0,8.673333333333334,74.0,70.0,0.0,70.51,67.0,69.0,78.0,62.0,4289
2025-03-16 16:00:00,606.7066666666666,0.0,56.16666666666666,62.18666666666667,599.64,70.0,8.886666666666668,74.0,70.0,0.0,70.34333333333333,67.0,69.0,78.0,62.0,4290
2025-03-16 16:15:00,591.17,0.0,59.333333333333336,62.03666666666667,599.64,70.0,12.173333333333332,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,4291
2025-03-16 16:30:00,596.82,0.0,61.333333333333336,62.89666666666667,599.64,70.0,14.173333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4292
2025-03-16 16:45:00,601.0566666666667,0.0,65.33333333333333,63.73333333333333,599.64,70.0,17.096666666666668,74.0,70.0,0.0,69.85666666666667,67.0,69.0,78.0,62.0,4293
2025-03-16 17:00:00,591.8733333333333,0.0,68.66666666666667,64.74000000000001,599.64,70.0,18.613333333333333,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,4294
2025-03-16 17:15:00,608.8233333333334,0.0,74.66666666666667,65.27333333333333,599.64,70.0,19.706666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4295
2025-03-16 17:30:00,597.5266666666666,0.0,79.0,65.89333333333333,599.64,70.0,19.95,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,4296
2025-03-16 17:45:00,584.1033333333334,0.0,79.33333333333333,65.49333333333333,599.64,70.0,18.5,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4297
2025-03-16 18:00:00,596.11,0.0,79.33333333333333,65.41000000000001,599.64,70.0,18.296666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4298
2025-03-16 18:15:00,579.1633333333333,0.0,79.66666666666667,65.39666666666666,599.64,70.0,17.78,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,4299
2025-03-16 18:30:00,601.7633333333333,0.0,79.83333333333333,64.98666666666666,599.64,70.0,15.62,74.0,70.0,0.0,70.08999999999999,67.0,69.0,78.0,62.0,4300
2025-03-16 18:45:00,595.4066666666666,0.0,78.16666666666667,64.59666666666668,599.64,70.0,14.336666666666666,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,4301
2025-03-16 19:00:00,612.36,0.0,79.83333333333333,64.04,599.64,70.0,13.823333333333332,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,4302
2025-03-16 19:15:00,597.5266666666666,0.0,81.33333333333333,64.58666666666666,599.64,70.0,15.736666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,4303
2025-03-16 19:30:00,600.35,0.0,80.33333333333333,64.79,599.64,70.0,15.79,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,4304
2025-03-16 19:45:00,593.9933333333333,0.0,83.66666666666667,64.66333333333334,599.64,70.0,13.923333333333334,74.0,70.0,0.0,70.07000000000001,67.0,69.0,78.0,62.0,4305
2025-03-16 20:00:00,598.9366666666666,0.0,83.83333333333333,64.38333333333334,599.64,70.0,12.1,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4306
2025-03-16 20:15:00,587.64,0.0,82.66666666666667,64.64,599.64,70.0,12.12,74.0,70.0,0.0,70.09,67.0,69.0,78.0,62.0,4307
2025-03-16 20:30:00,598.23,0.0,82.16666666666667,64.97,599.64,70.0,14.08,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4308
2025-03-16 20:45:00,601.7633333333333,0.0,84.33333333333333,65.62,599.64,70.0,17.43,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,4309
2025-03-16 21:00:00,606.0,0.0,82.83333333333333,66.58333333333333,599.64,70.0,21.94,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,4310
2025-03-16 21:15:00,600.35,0.0,82.66666666666667,67.60000000000001,599.64,70.0,27.22666666666667,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,4311
2025-03-16 21:30:00,595.4066666666666,0.0,83.33333333333333,68.66333333333334,599.64,70.0,31.74666666666667,74.0,70.0,0.0,69.50666666666666,67.0,69.0,78.0,62.0,4312
2025-03-16 21:45:00,600.35,0.0,85.5,71.14,599.64,70.0,37.19,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,4313
2025-03-16 22:00:00,557.97,0.0,97.83333333333331,74.84,599.64,70.0,38.64333333333334,74.0,70.0,0.0,69.55,67.0,69.0,78.0,62.0,4314
2025-03-16 22:15:00,558.68,0.0,100.0,76.34333333333333,599.64,70.0,39.76333333333333,74.0,70.0,0.0,69.64,67.0,69.0,78.0,62.0,4315
2025-03-16 22:30:00,566.4466666666667,0.0,100.0,77.00666666666667,599.64,70.0,40.82333333333333,74.0,70.0,0.0,69.71,67.0,69.0,78.0,62.0,4316
2025-03-16 22:45:00,565.0333333333333,0.0,100.0,78.14,599.64,70.0,42.583333333333336,74.0,70.0,0.0,69.72333333333333,67.0,69.0,78.0,62.0,4317
2025-03-16 23:00:00,552.32,0.0,100.0,78.44,599.64,70.0,43.49333333333334,74.0,70.0,0.0,69.76666666666667,67.0,69.0,78.0,62.0,4318
2025-03-16 23:15:00,562.21,0.0,100.0,78.33999999999999,599.64,70.0,42.75,74.0,70.0,0.0,69.87333333333333,67.0,69.0,78.0,62.0,4319
2025-03-16 23:30:00,565.0333333333333,0.0,100.0,76.78666666666668,599.64,70.0,40.89,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4320
2025-03-16 23:45:00,560.7966666666666,0.0,100.0,76.56333333333333,599.64,70.0,40.78666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,4321
2025-03-17 00:00:00,548.0833333333334,0.0,100.0,76.47,599.64,70.0,40.41666666666666,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,4322
2025-03-17 00:15:00,564.33,0.0,100.0,75.67999999999999,599.64,70.0,39.29666666666667,74.0,70.0,0.0,70.05666666666666,67.0,69.0,78.0,62.0,4323
2025-03-17 00:30:00,557.9699999999999,0.0,100.0,75.8,599.64,70.0,39.57666666666666,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,4324
2025-03-17 00:45:00,547.3766666666667,0.0,100.0,75.79333333333334,599.64,70.0,39.57,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,4325
2025-03-17 01:00:00,555.8533333333334,0.0,100.0,75.98333333333333,599.64,70.0,39.82,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,4326
2025-03-17 01:15:00,567.86,0.0,100.0,75.97666666666667,599.64,70.0,39.92,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,4327
2025-03-17 01:30:00,551.6133333333333,0.0,100.0,76.08666666666666,599.64,70.0,40.12,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4328
2025-03-17 01:45:00,560.8000000000001,0.0,100.0,76.19,599.64,70.0,40.25333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4329
2025-03-17 02:00:00,570.6866666666666,0.0,100.0,76.47333333333334,599.64,70.0,41.00666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,4330
2025-03-17 02:15:00,561.5,0.0,100.0,76.84666666666668,599.64,70.0,41.32,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,4331
2025-03-17 02:30:00,560.7966666666666,0.0,100.0,77.10333333333334,599.64,70.0,41.66,74.0,70.0,0.0,69.93666666666667,67.0,69.0,78.0,62.0,4332
2025-03-17 02:45:00,548.0833333333334,0.0,100.0,77.13,599.64,70.0,41.82,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,4333
2025-03-17 03:00:00,557.2666666666667,0.0,100.0,77.45333333333333,599.64,70.0,42.64666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,78.0,62.0,4334
2025-03-17 03:15:00,567.1533333333333,0.0,100.0,78.36333333333333,599.64,70.0,44.47333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,4335
2025-03-17 03:30:00,563.6233333333333,0.0,100.0,79.26666666666667,599.64,70.0,45.96333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4336
2025-03-17 03:45:00,554.4399999999999,0.0,100.0,80.08999999999999,599.64,70.0,47.03333333333333,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,4337
2025-03-17 04:00:00,549.4966666666666,0.0,100.0,80.63333333333334,599.64,70.0,48.10999999999999,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,4338
2025-03-17 04:15:00,556.56,0.0,100.0,81.24333333333334,599.64,70.0,49.26666666666667,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,4339
2025-03-17 04:30:00,558.68,0.0,100.0,81.97333333333334,599.64,70.0,50.46666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4340
2025-03-17 04:45:00,543.14,0.0,100.0,82.72666666666667,599.64,70.0,51.54333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4341
2025-03-17 05:00:00,545.26,0.0,100.0,83.55666666666667,599.64,70.0,52.68333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4342
2025-03-17 05:15:00,553.7366666666667,0.0,100.0,84.26,599.64,70.0,53.64666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4343
2025-03-17 05:30:00,560.0933333333334,0.0,100.0,84.86,599.64,70.0,54.72666666666667,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,4344
2025-03-17 05:45:00,564.33,0.0,100.0,85.1,599.64,70.0,55.06333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,78.0,62.0,4345
2025-03-17 06:00:00,551.6166666666667,0.0,100.0,85.65666666666668,599.64,70.0,56.16,74.0,70.0,0.0,69.86999999999999,67.0,69.0,78.0,62.0,4346
2025-03-17 06:15:00,560.09,0.0,100.0,85.29666666666667,599.64,70.0,55.74666666666667,74.0,70.0,0.0,69.91666666666667,67.0,69.0,78.0,62.0,4347
2025-03-17 06:30:00,558.6766666666666,0.0,100.0,86.31333333333333,599.64,70.0,57.23333333333333,74.0,70.0,0.0,69.86999999999999,67.0,69.0,78.0,62.0,4348
2025-03-17 06:45:00,554.4366666666666,0.0,100.0,87.42999999999999,599.64,70.0,58.8,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,4349
2025-03-17 07:00:00,546.67,0.0,100.0,88.14999999999999,599.64,70.0,59.78666666666667,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,4350
2025-03-17 07:15:00,559.3833333333333,0.0,100.0,88.86333333333334,599.64,70.0,60.82666666666668,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,4351
2025-03-17 07:30:00,546.6666666666666,0.0,100.0,89.5,599.64,70.0,61.95333333333334,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,4352
2025-03-17 07:45:00,553.7333333333332,0.0,100.0,90.18666666666668,599.64,70.0,63.05666666666667,74.0,70.0,0.0,69.85,67.0,69.0,78.0,62.0,4353
2025-03-17 08:00:00,545.9666666666667,0.0,100.0,90.18,599.64,70.0,63.16333333333333,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,4354
2025-03-17 08:15:00,545.9666666666667,0.0,100.0,90.89666666666666,599.64,70.0,64.38666666666667,74.0,70.0,0.0,69.86333333333333,67.0,69.0,78.0,62.0,4355
2025-03-17 08:30:00,541.0233333333334,0.0,100.0,90.92666666666666,599.64,70.0,64.25333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,78.0,62.0,4356
2025-03-17 08:45:00,541.7266666666667,0.0,100.0,90.92,599.64,70.0,64.22000000000001,74.0,70.0,0.0,69.92666666666666,67.0,69.0,78.0,62.0,4357
2025-03-17 09:00:00,543.8466666666667,0.0,100.0,91.14333333333332,599.64,70.0,65.64999999999999,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,4358
2025-03-17 09:15:00,541.7266666666666,0.0,100.0,92.03000000000002,599.64,70.0,67.44666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4359
2025-03-17 09:30:00,542.4333333333333,0.0,100.0,92.71666666666664,599.64,70.0,68.69333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4360
2025-03-17 09:45:00,542.4333333333333,0.0,100.0,93.61666666666667,599.64,70.0,70.48,74.0,70.0,0.0,69.81333333333333,67.0,69.0,78.0,62.0,4361
2025-03-17 10:00:00,536.7833333333333,0.0,100.0,95.28333333333336,599.64,70.0,74.09666666666668,74.0,70.0,0.0,69.72333333333334,67.0,69.0,78.0,62.0,4362
2025-03-17 10:15:00,546.6733333333333,0.0,100.0,96.28000000000002,599.64,70.0,76.26,74.0,70.0,0.0,69.69666666666666,67.0,69.0,78.0,62.0,4363
2025-03-17 10:30:00,547.3766666666667,0.0,100.0,96.95,599.64,70.0,78.69333333333333,74.0,70.0,0.0,69.69,67.0,69.0,78.0,62.0,4364
2025-03-17 10:45:00,548.0833333333334,0.0,100.0,98.20666666666666,599.64,70.0,81.50666666666666,74.0,70.0,0.0,69.67,67.0,69.0,78.0,62.0,4365
2025-03-17 11:00:00,548.7933333333334,0.0,100.0,99.62,599.64,70.0,85.11,74.0,70.0,0.0,69.61,67.0,69.0,78.0,62.0,4366
2025-03-17 11:15:00,550.2033333333333,0.0,100.0,100.93666666666668,599.64,70.0,89.12,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4367
2025-03-17 11:30:00,549.4966666666666,0.0,100.0,101.97333333333334,599.64,70.0,92.23333333333336,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4368
2025-03-17 11:45:00,554.4399999999999,0.0,100.0,103.09333333333332,599.64,70.0,95.57666666666668,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4369
2025-03-17 12:00:00,557.9699999999999,0.0,100.0,103.28666666666668,599.64,70.0,98.52,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4370
2025-03-17 12:15:00,548.0833333333334,0.0,100.0,103.15,599.64,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,78.0,62.0,4371
2025-03-17 12:30:00,545.2566666666667,0.0,100.0,103.59,599.64,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,4372
2025-03-17 12:45:00,536.7833333333333,0.0,100.0,103.88,599.64,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,78.0,62.0,4373
2025-03-17 13:00:00,538.1966666666667,0.0,100.0,103.98333333333332,599.64,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,78.0,62.0,4374
2025-03-17 13:15:00,541.7266666666666,0.0,100.0,104.16333333333334,599.64,70.0,100.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,4375
2025-03-17 13:30:00,537.4899999999999,0.0,100.0,104.25,599.64,70.0,99.85666666666668,74.0,70.0,0.0,69.99,67.0,69.0,78.0,62.0,4376
2025-03-17 13:45:00,538.1933333333333,0.0,100.0,104.46,599.64,70.0,97.08333333333331,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4377
2025-03-17 14:00:00,536.0766666666667,0.0,100.0,103.62666666666668,599.64,70.0,92.41333333333334,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,4378
2025-03-17 14:15:00,536.0766666666667,0.0,100.0,102.11,599.64,70.0,87.3,74.0,70.0,0.0,70.39333333333333,67.0,69.0,78.0,62.0,4379
2025-03-17 14:30:00,542.4333333333333,0.0,100.0,100.07,599.64,70.0,81.10666666666667,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0,4380
2025-03-17 14:45:00,553.0266666666666,0.0,100.0,97.03333333333336,599.64,70.0,72.97,74.0,70.0,0.0,70.69666666666667,67.0,69.0,78.0,62.0,4381
2025-03-17 15:00:00,535.37,0.0,100.0,92.04666666666668,599.64,70.0,63.80666666666667,74.0,70.0,0.0,70.85666666666667,67.0,69.0,78.0,62.0,4382
2025-03-17 15:15:00,548.0833333333334,0.0,100.0,86.49666666666667,599.64,70.0,54.36666666666667,74.0,70.0,0.0,70.97333333333334,67.0,69.0,78.0,62.0,4383
2025-03-17 15:30:00,536.7866666666667,0.0,100.0,80.02333333333333,599.64,70.0,44.34666666666666,74.0,70.0,0.0,71.09333333333332,67.0,69.0,78.0,62.0,4384
2025-03-17 15:45:00,533.96,0.0,100.0,74.60333333333334,599.64,70.0,34.89,74.0,70.0,0.0,71.14333333333333,67.0,69.0,78.0,62.0,4385
2025-03-17 16:00:00,555.8533333333334,0.0,100.0,70.18333333333334,599.64,70.0,24.65333333333333,74.0,70.0,0.0,71.20333333333333,67.0,69.0,78.0,62.0,4386
2025-03-17 16:15:00,550.91,0.0,100.0,68.15666666666667,599.64,70.0,19.35,74.0,70.0,0.0,71.06,67.0,69.0,78.0,62.0,4387
2025-03-17 16:30:00,545.9633333333333,0.0,100.0,67.01333333333334,599.64,70.0,14.783333333333331,74.0,70.0,0.0,70.89999999999999,67.0,69.0,78.0,62.0,4388
2025-03-17 16:45:00,555.1466666666666,0.0,100.0,65.87666666666667,599.64,70.0,11.236666666666666,74.0,70.0,0.0,70.75333333333333,67.0,69.0,78.0,62.0,4389
2025-03-17 17:00:00,560.7966666666666,0.0,100.0,65.94,599.64,70.0,8.973333333333334,74.0,70.0,0.0,70.62333333333333,67.0,69.0,78.0,62.0,4390
2025-03-17 17:15:00,554.4399999999999,0.0,100.0,66.12666666666667,599.64,70.0,8.57,74.0,70.0,0.0,70.43333333333334,67.0,69.0,78.0,62.0,4391
2025-03-17 17:30:00,561.5033333333333,0.0,100.0,66.32666666666667,599.64,70.0,9.373333333333331,74.0,70.0,0.0,70.26333333333334,67.0,69.0,78.0,62.0,4392
2025-03-17 17:45:00,548.79,0.0,100.0,66.7,599.64,70.0,10.08,74.0,70.0,0.0,70.14666666666666,67.0,69.0,78.0,62.0,4393
2025-03-17 18:00:00,553.7366666666667,0.0,100.0,66.91333333333334,599.64,70.0,10.75,74.0,70.0,0.0,70.06666666666666,67.0,69.0,78.0,62.0,4394
2025-03-17 18:15:00,563.6233333333333,0.0,100.0,67.68666666666667,599.64,70.0,12.543333333333331,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4395
2025-03-17 18:30:00,567.1533333333333,0.0,100.0,68.13666666666667,599.64,70.0,13.533333333333331,74.0,70.0,0.0,69.90333333333334,67.0,69.0,78.0,62.0,4396
2025-03-17 18:45:00,543.14,0.0,100.0,68.43666666666667,599.64,70.0,13.503333333333332,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,4397
2025-03-17 19:00:00,553.7333333333332,0.0,100.0,68.58666666666666,599.64,70.0,12.936666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,4398
2025-03-17 19:15:00,610.9433333333333,0.0,88.16666666666667,67.84666666666666,599.64,70.0,9.82,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,4399
2025-03-17 19:30:00,596.82,0.0,54.833333333333336,64.65666666666667,599.64,70.0,10.806666666666668,74.0,70.0,0.0,70.03,67.0,69.0,78.0,62.0,4400
2025-03-17 19:45:00,598.9399999999999,0.0,54.66666666666666,65.49,599.64,70.0,13.636666666666663,74.0,70.0,0.0,69.91333333333334,67.0,69.0,78.0,62.0,4401
2025-03-17 20:00:00,591.1666666666666,0.0,51.66666666666666,65.21,599.64,70.0,12.406666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4402
2025-03-17 20:15:00,603.88,0.0,50.66666666666666,64.71,599.64,70.0,12.383333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4403
2025-03-17 20:30:00,610.24,0.0,48.833333333333336,64.83,599.64,70.0,8.476666666666667,74.0,70.0,0.0,70.16666666666667,67.0,69.0,78.0,62.0,4404
2025-03-17 20:45:00,601.0533333333333,0.0,48.5,64.59666666666668,599.64,70.0,2.703333333333333,74.0,70.0,0.0,70.33999999999999,67.0,69.0,78.0,62.0,4405
2025-03-17 21:00:00,604.59,0.0,48.0,64.43666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,78.0,62.0,4406
2025-03-17 21:15:00,599.6433333333333,0.0,48.0,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,78.0,62.0,4407
2025-03-17 21:30:00,601.76,0.0,47.66666666666666,64.69,599.64,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,78.0,62.0,4408
2025-03-17 21:45:00,598.23,0.0,47.0,64.44666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,78.0,62.0,4409
2025-03-17 22:00:00,606.0,0.0,47.0,64.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,78.0,62.0,4410
2025-03-17 22:15:00,597.5233333333333,0.0,47.16666666666666,64.22333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.32,67.0,69.0,78.0,62.0,4411
2025-03-17 22:30:00,592.5799999999999,0.0,47.0,64.13,599.64,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,78.0,62.0,4412
2025-03-17 22:45:00,604.5866666666667,0.0,46.833333333333336,63.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.49,67.0,69.0,78.0,62.0,4413
2025-03-17 23:00:00,600.35,0.0,47.0,63.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.39,67.0,69.0,78.0,62.0,4414
2025-03-17 23:15:00,596.8166666666666,0.0,47.0,62.76333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,78.0,62.0,4415
2025-03-17 23:30:00,598.23,0.0,46.833333333333336,62.156666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.12,67.0,69.0,78.0,62.0,4416
2025-03-17 23:45:00,597.5266666666666,0.0,48.333333333333336,61.76,599.64,70.0,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,78.0,62.0,4417
2025-03-18 00:00:00,598.9366666666666,0.0,51.0,61.903333333333336,599.64,70.0,4.516666666666667,74.0,70.0,0.0,69.80666666666667,67.0,69.0,78.0,62.0,4418
2025-03-18 00:15:00,587.6333333333333,0.0,54.833333333333336,63.91,599.64,70.0,17.913333333333334,74.0,70.0,0.0,69.27666666666667,67.0,69.0,78.0,62.0,4419
2025-03-18 00:30:00,602.4666666666667,0.0,58.16666666666666,67.57333333333332,599.64,70.0,30.76333333333333,74.0,70.0,0.0,68.96,67.0,69.0,78.0,62.0,4420
2025-03-18 00:45:00,602.4666666666667,0.0,61.5,72.29666666666667,599.64,70.0,41.97666666666667,74.0,70.0,0.0,68.83666666666666,67.0,69.0,78.0,62.0,4421
2025-03-18 01:00:00,591.8733333333333,0.0,62.333333333333336,76.71333333333332,599.64,70.0,50.723333333333336,74.0,70.0,0.0,68.83666666666666,67.0,69.0,78.0,62.0,4422
2025-03-18 01:15:00,606.7066666666666,0.0,66.83333333333333,79.79,599.64,70.0,56.63,74.0,70.0,0.0,68.95333333333333,67.0,69.0,78.0,62.0,4423
2025-03-18 01:30:00,607.4133333333333,0.0,71.83333333333333,81.33999999999999,599.64,70.0,57.3,74.0,70.0,0.0,69.27333333333333,67.0,69.0,78.0,62.0,4424
2025-03-18 01:45:00,608.12,0.0,72.83333333333333,80.79,599.64,70.0,54.82333333333333,74.0,70.0,0.0,69.59666666666666,67.0,69.0,78.0,62.0,4425
2025-03-18 02:00:00,607.4133333333333,0.0,72.16666666666667,79.85000000000001,599.64,70.0,53.946666666666665,74.0,70.0,0.0,69.76333333333334,67.0,69.0,78.0,62.0,4426
2025-03-18 02:15:00,596.8166666666667,0.0,73.5,79.16666666666667,599.64,70.0,52.57333333333333,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,4427
2025-03-18 02:30:00,605.9966666666667,0.0,72.0,78.64333333333333,599.64,70.0,51.78333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,4428
2025-03-18 02:45:00,584.8133333333334,0.0,73.66666666666667,78.48333333333333,599.64,70.0,51.5,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4429
2025-03-18 03:00:00,588.3433333333332,0.0,73.33333333333333,78.23,599.64,70.0,51.28666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,4430
2025-03-18 03:15:00,583.3966666666666,0.0,72.5,77.96333333333332,599.64,70.0,50.903333333333336,74.0,70.0,0.0,70.00333333333333,67.0,69.0,78.0,62.0,4431
2025-03-18 03:30:00,614.4766666666667,0.0,73.33333333333333,76.79,599.64,70.0,48.98,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,4432
2025-03-18 03:45:00,605.2933333333334,0.0,77.83333333333333,76.92999999999999,599.64,70.0,50.50666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,4433
2025-03-18 04:00:00,594.6999999999999,0.0,85.0,78.18666666666667,599.64,70.0,50.63666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,4434
2025-03-18 04:15:00,578.4533333333334,0.0,100.0,82.00666666666667,599.64,70.0,49.61666666666667,74.0,70.0,0.0,70.02999999999999,67.0,69.0,78.0,62.0,4435
2025-03-18 04:30:00,581.2800000000001,0.0,100.0,81.63,599.64,70.0,48.73,74.0,70.0,0.0,70.05666666666667,67.0,69.0,78.0,62.0,4436
2025-03-18 04:45:00,569.27,0.0,100.0,80.47,599.64,70.0,47.13,74.0,70.0,0.0,70.09666666666668,67.0,69.0,78.0,62.0,4437
2025-03-18 05:00:00,571.39,0.0,100.0,79.89999999999999,599.64,70.0,45.78666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4438
2025-03-18 05:15:00,555.8533333333334,0.0,100.0,79.48,599.64,70.0,44.89333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,4439
2025-03-18 05:30:00,572.0966666666667,0.0,100.0,79.07,599.64,70.0,44.336666666666666,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,4440
2025-03-18 05:45:00,562.9166666666666,0.0,100.0,78.58333333333333,599.64,70.0,43.81,74.0,70.0,0.0,70.08333333333333,67.0,69.0,78.0,62.0,4441
2025-03-18 06:00:00,558.68,0.0,100.0,79.13,599.64,70.0,44.71666666666667,74.0,70.0,0.0,70.01333333333334,67.0,69.0,78.0,62.0,4442
2025-03-18 06:15:00,569.2733333333334,0.0,100.0,79.41666666666667,599.64,70.0,45.330000000000005,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4443
2025-03-18 06:30:00,564.33,0.0,100.0,79.37,599.64,70.0,45.373333333333335,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4444
2025-03-18 06:45:00,569.2733333333334,0.0,100.0,79.51333333333334,599.64,70.0,45.63333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4445
2025-03-18 07:00:00,562.21,0.0,100.0,79.75666666666666,599.64,70.0,46.14666666666667,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4446
2025-03-18 07:15:00,580.5733333333334,0.0,100.0,80.13333333333334,599.64,70.0,46.57,74.0,70.0,0.0,69.94666666666666,67.0,69.0,78.0,62.0,4447
2025-03-18 07:30:00,575.63,0.0,100.0,80.72333333333334,599.64,70.0,47.96,74.0,70.0,0.0,69.90666666666667,67.0,69.0,78.0,62.0,4448
2025-03-18 07:45:00,569.2733333333334,0.0,100.0,80.00666666666667,599.64,70.0,46.67666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,78.0,62.0,4449
2025-03-18 08:00:00,564.33,0.0,100.0,78.52666666666666,599.64,70.0,43.71666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4450
2025-03-18 08:15:00,574.2133333333334,0.0,100.0,77.61,599.64,70.0,42.51333333333333,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,4451
2025-03-18 08:30:00,572.8066666666667,0.0,100.0,76.77666666666666,599.64,70.0,41.35666666666666,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,4452
2025-03-18 08:45:00,567.86,0.0,100.0,75.87,599.64,70.0,40.24666666666667,74.0,70.0,0.0,70.12666666666667,67.0,69.0,78.0,62.0,4453
2025-03-18 09:00:00,577.0433333333334,0.0,100.0,75.31,599.64,70.0,39.38,74.0,70.0,0.0,70.11333333333333,67.0,69.0,78.0,62.0,4454
2025-03-18 09:15:00,576.3366666666667,0.0,100.0,74.89333333333333,599.64,70.0,38.44,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,4455
2025-03-18 09:30:00,569.98,0.0,100.0,74.29333333333334,599.64,70.0,37.330000000000005,74.0,70.0,0.0,70.12,67.0,69.0,78.0,62.0,4456
2025-03-18 09:45:00,564.33,0.0,100.0,73.61666666666667,599.64,70.0,36.37,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4457
2025-03-18 10:00:00,564.3266666666667,0.0,100.0,73.06,599.64,70.0,35.406666666666666,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4458
2025-03-18 10:15:00,573.51,0.0,100.0,72.53666666666668,599.64,70.0,34.88999999999999,74.0,70.0,0.0,70.10333333333334,67.0,69.0,78.0,62.0,4459
2025-03-18 10:30:00,570.6866666666666,0.0,100.0,72.56666666666666,599.64,70.0,34.99666666666667,74.0,70.0,0.0,70.06333333333333,67.0,69.0,78.0,62.0,4460
2025-03-18 10:45:00,567.86,0.0,100.0,73.19,599.64,70.0,36.20333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,78.0,62.0,4461
2025-03-18 11:00:00,556.5566666666667,0.0,100.0,73.31666666666666,599.64,70.0,36.38333333333333,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4462
2025-03-18 11:15:00,573.5133333333333,0.0,100.0,73.3,599.64,70.0,36.516666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4463
2025-03-18 11:30:00,567.86,0.0,100.0,73.54333333333334,599.64,70.0,36.84666666666667,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4464
2025-03-18 11:45:00,579.87,0.0,100.0,73.91666666666667,599.64,70.0,37.18333333333334,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4465
2025-03-18 12:00:00,574.9233333333333,0.0,100.0,74.0,599.64,70.0,37.06,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4466
2025-03-18 12:15:00,583.4,0.0,100.0,73.93666666666667,599.64,70.0,36.97,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4467
2025-03-18 12:30:00,571.3933333333333,0.0,100.0,73.74666666666667,599.64,70.0,35.45666666666667,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,4468
2025-03-18 12:45:00,581.9866666666667,0.0,100.0,73.14666666666666,599.64,70.0,32.99666666666667,74.0,70.0,0.0,70.14,67.0,69.0,78.0,62.0,4469
2025-03-18 13:00:00,572.8066666666667,0.0,100.0,72.11333333333333,599.64,70.0,29.316666666666663,74.0,70.0,0.0,70.24333333333334,67.0,69.0,78.0,62.0,4470
2025-03-18 13:15:00,608.1166666666667,0.0,93.83333333333331,71.3,599.64,70.0,27.22,74.0,70.0,0.0,70.25,67.0,69.0,78.0,62.0,4471
2025-03-18 13:30:00,593.2866666666667,0.0,61.833333333333336,69.34333333333333,599.64,70.0,27.09,74.0,70.0,0.0,70.15666666666668,67.0,69.0,78.0,62.0,4472
