time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 13:45:00,601.76,0.0,56.833333333333336,69.56666666666666,599.64,70.0,28.826666666666668,74.0,70.0,0.0,70.03,67.0,69.0,78.0,62.0,4473
2025-03-18 14:00:00,622.2433333333333,0.0,53.16666666666666,70.02,599.64,70.0,29.98,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4474
2025-03-18 14:15:00,603.8833333333333,0.0,50.5,70.31666666666666,599.64,70.0,31.46,74.0,70.0,0.0,69.90666666666665,67.0,69.0,78.0,62.0,4475
2025-03-18 14:30:00,604.59,0.0,47.16666666666666,71.41333333333334,599.64,70.0,33.67666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,78.0,62.0,4476
2025-03-18 14:45:00,608.8233333333334,0.0,42.833333333333336,72.43,599.64,70.0,34.98666666666667,74.0,70.0,0.0,69.83,67.0,69.0,78.0,62.0,4477
2025-03-18 15:00:00,600.3533333333334,0.0,42.333333333333336,73.77666666666666,599.64,70.0,36.0,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,4478
2025-03-18 15:15:00,593.2833333333333,0.0,43.16666666666666,73.03,599.64,70.0,32.98666666666667,74.0,70.0,0.0,70.02666666666666,67.0,69.0,78.0,62.0,4479
2025-03-18 15:30:00,603.88,0.0,43.0,68.45333333333333,599.64,70.0,33.01,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4480
2025-03-18 15:45:00,600.3466666666667,0.0,44.833333333333336,71.73666666666666,599.64,70.0,48.32333333333333,74.0,70.0,0.0,69.36333333333333,67.0,69.0,78.0,62.0,4481
2025-03-18 16:00:00,596.82,0.0,45.0,74.07333333333334,599.64,70.0,51.41333333333333,74.0,70.0,0.0,69.43333333333334,67.0,69.0,78.0,62.0,4482
2025-03-18 16:15:00,585.5133333333333,0.0,44.833333333333336,75.44333333333333,599.64,70.0,52.18666666666667,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,4483
2025-03-18 16:30:00,615.1833333333334,0.0,44.333333333333336,75.54,599.64,70.0,50.06333333333333,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0,4484
2025-03-18 16:45:00,596.82,0.0,45.0,77.51333333333334,599.64,70.0,51.86000000000001,74.0,70.0,0.0,69.79333333333334,67.0,69.0,78.0,62.0,4485
2025-03-18 17:00:00,591.1666666666666,0.0,44.833333333333336,75.58,599.64,70.0,45.49,74.0,70.0,0.0,70.11,67.0,69.0,78.0,62.0,4486
2025-03-18 17:15:00,591.1666666666666,0.0,44.333333333333336,74.31333333333333,599.64,70.0,39.02333333333333,74.0,70.0,0.0,70.33333333333333,67.0,69.0,78.0,62.0,4487
2025-03-18 17:30:00,551.6133333333333,0.0,66.66666666666667,71.28333333333335,599.64,70.0,32.77,74.0,70.0,0.0,70.47666666666667,67.0,69.0,78.0,62.0,4488
2025-03-18 17:45:00,556.56,0.0,100.0,73.58,599.64,70.0,37.78666666666666,74.0,70.0,0.0,70.13666666666667,67.0,69.0,78.0,62.0,4489
2025-03-18 18:00:00,519.83,0.0,100.0,75.33,599.64,70.0,39.35666666666667,74.0,70.0,0.0,70.01,67.0,69.0,78.0,62.0,4490
2025-03-18 18:15:00,530.4233333333333,0.0,100.0,75.43666666666667,599.64,70.0,39.196666666666665,74.0,70.0,0.0,70.02333333333333,67.0,69.0,78.0,62.0,4491
2025-03-18 18:30:00,531.1333333333333,0.0,100.0,75.72666666666667,599.64,70.0,39.52333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4492
2025-03-18 18:45:00,538.9033333333333,0.0,100.0,76.07666666666667,599.64,70.0,40.13333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,78.0,62.0,4493
2025-03-18 19:00:00,534.6633333333333,0.0,100.0,75.72333333333334,599.64,70.0,40.556666666666665,74.0,70.0,0.0,69.95333333333333,67.0,69.0,78.0,62.0,4494
2025-03-18 19:15:00,538.1933333333333,0.0,100.0,75.57666666666667,599.64,70.0,39.60666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,78.0,62.0,4495
2025-03-18 19:30:00,529.72,0.0,100.0,72.83666666666666,599.64,70.0,34.47,74.0,70.0,0.0,70.21,67.0,69.0,78.0,62.0,4496
2025-03-18 19:45:00,551.6133333333333,0.0,100.0,69.80333333333333,599.64,70.0,29.0,74.0,70.0,0.0,70.36,67.0,69.0,78.0,62.0,4497
2025-03-18 20:00:00,569.27,0.0,100.0,66.95,599.64,70.0,22.376666666666665,74.0,70.0,0.0,70.53333333333335,67.0,69.0,78.0,62.0,4498
2025-03-18 20:15:00,565.74,0.0,100.0,64.67666666666668,599.64,70.0,15.113333333333337,74.0,70.0,0.0,70.66333333333334,67.0,69.0,78.0,62.0,4499
2025-03-18 20:30:00,572.0966666666667,0.0,100.0,63.123333333333335,599.64,70.0,7.736666666666667,74.0,70.0,0.0,70.77333333333333,67.0,69.0,78.0,62.0,4500
2025-03-18 20:45:00,570.6833333333334,0.0,100.0,63.02,599.64,70.0,0.1366666666666666,74.0,70.0,0.0,70.94666666666667,67.0,69.0,78.0,62.0,4501
2025-03-18 21:00:00,577.0433333333334,0.0,100.0,62.333333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,78.0,62.0,4502
2025-03-18 21:15:00,573.5100000000001,0.0,100.0,62.57,599.64,70.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,78.0,62.0,4503
2025-03-18 21:30:00,568.5633333333334,0.0,100.0,62.42,599.64,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,78.0,62.0,4504
2025-03-18 21:45:00,578.4533333333334,0.0,100.0,62.85333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,78.0,62.0,4505
2025-03-18 22:00:00,570.6833333333333,0.0,100.0,62.85333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,78.0,62.0,4506
2025-03-18 22:15:00,572.8033333333334,0.0,100.0,62.38333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,78.0,62.0,4507
2025-03-18 22:30:00,574.2166666666667,0.0,100.0,61.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,78.0,62.0,4508
2025-03-18 22:45:00,581.9833333333333,0.0,100.0,61.57333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,78.0,62.0,4509
2025-03-18 23:00:00,584.1033333333334,0.0,100.0,61.67333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,78.0,62.0,4510
2025-03-18 23:15:00,572.8033333333334,0.0,100.0,61.54333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,78.0,62.0,4511
2025-03-18 23:30:00,578.4533333333334,0.0,100.0,61.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,78.0,62.0,4512
2025-03-18 23:45:00,587.6333333333333,0.0,100.0,60.586666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,78.0,62.0,4513
2025-03-19 00:00:00,685.1033333333334,0.0,68.16666666666667,61.16,599.64,70.0,2.1933333333333334,74.0,70.0,0.0,69.93333333333334,67.0,69.0,78.0,62.0,4514
2025-03-19 00:15:00,596.1133333333333,0.0,41.0,63.24333333333333,599.64,70.0,4.406666666666666,74.0,70.0,0.0,69.83666666666666,67.0,69.0,78.0,62.0,4515
2025-03-19 00:30:00,590.4633333333333,0.0,41.5,63.156666666666666,599.64,70.0,9.88,74.0,70.0,0.0,69.64999999999999,67.0,69.0,78.0,62.0,4516
2025-03-19 00:45:00,604.5866666666667,0.0,43.333333333333336,64.48,599.64,70.0,16.650000000000002,74.0,70.0,0.0,69.46333333333332,67.0,69.0,78.0,62.0,4517
2025-03-19 01:00:00,587.6333333333333,0.0,44.333333333333336,65.89999999999999,599.64,70.0,23.186666666666667,74.0,70.0,0.0,69.35666666666667,67.0,69.0,78.0,62.0,4518
2025-03-19 01:15:00,604.5866666666667,0.0,44.66666666666666,67.77,599.64,70.0,29.596666666666664,74.0,70.0,0.0,69.28666666666668,67.0,69.0,78.0,62.0,4519
2025-03-19 01:30:00,598.9366666666666,0.0,45.16666666666666,68.34666666666668,599.64,70.0,32.64666666666667,74.0,70.0,0.0,69.38,67.0,69.0,78.0,62.0,4520
2025-03-19 01:45:00,596.82,0.0,46.16666666666666,69.86,599.64,70.0,36.833333333333336,74.0,70.0,0.0,69.4,67.0,69.0,78.0,62.0,4521
2025-03-19 02:00:00,597.5233333333333,0.0,46.66666666666666,71.29333333333334,599.64,70.0,40.78333333333333,74.0,70.0,0.0,69.42,67.0,69.0,78.0,62.0,4522
2025-03-19 02:15:00,608.8266666666667,0.0,47.333333333333336,73.05666666666666,599.64,70.0,44.88333333333333,74.0,70.0,0.0,69.42666666666666,67.0,69.0,78.0,62.0,4523
2025-03-19 02:30:00,602.4666666666667,0.0,47.66666666666666,73.45666666666666,599.64,70.0,45.89333333333334,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4524
2025-03-19 02:45:00,595.4066666666666,0.0,47.333333333333336,73.61,599.64,70.0,45.88333333333333,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,4525
2025-03-19 03:00:00,596.1133333333333,0.0,48.0,73.74666666666667,599.64,70.0,46.16,74.0,70.0,0.0,69.79,67.0,69.0,78.0,62.0,4526
2025-03-19 03:15:00,596.11,0.0,47.833333333333336,73.72333333333334,599.64,70.0,46.55666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4527
2025-03-19 03:30:00,598.9399999999999,0.0,47.333333333333336,73.25,599.64,70.0,45.97,74.0,70.0,0.0,69.89333333333333,67.0,69.0,78.0,62.0,4528
2025-03-19 03:45:00,595.4066666666666,0.0,47.5,73.91666666666667,599.64,70.0,48.126666666666665,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4529
2025-03-19 04:00:00,610.9433333333333,0.0,47.16666666666666,72.84333333333333,599.64,70.0,46.27,74.0,70.0,0.0,69.96666666666667,67.0,69.0,78.0,62.0,4530
2025-03-19 04:15:00,607.4133333333333,0.0,47.333333333333336,72.58333333333333,599.64,70.0,46.67,74.0,70.0,0.0,69.96,67.0,69.0,78.0,62.0,4531
2025-03-19 04:30:00,606.0033333333333,0.0,46.833333333333336,71.93666666666667,599.64,70.0,45.583333333333336,74.0,70.0,0.0,70.01333333333334,67.0,69.0,78.0,62.0,4532
2025-03-19 04:45:00,602.4699999999999,0.0,47.0,71.45666666666666,599.64,70.0,45.046666666666674,74.0,70.0,0.0,70.03333333333333,67.0,69.0,78.0,62.0,4533
2025-03-19 05:00:00,605.29,0.0,47.0,71.54,599.64,70.0,45.76666666666667,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4534
2025-03-19 05:15:00,588.34,0.0,47.16666666666666,71.66666666666667,599.64,70.0,46.23,74.0,70.0,0.0,69.96666666666665,67.0,69.0,78.0,62.0,4535
2025-03-19 05:30:00,593.29,0.0,47.833333333333336,72.17,599.64,70.0,48.06,74.0,70.0,0.0,69.89666666666666,67.0,69.0,78.0,62.0,4536
2025-03-19 05:45:00,590.46,0.0,47.5,73.17666666666666,599.64,70.0,50.1,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,4537
2025-03-19 06:00:00,595.4066666666666,0.0,47.16666666666666,73.75999999999999,599.64,70.0,51.28666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,78.0,62.0,4538
2025-03-19 06:15:00,604.5866666666667,0.0,47.66666666666666,79.27666666666666,599.64,70.0,48.18,74.0,70.0,0.0,70.04,67.0,69.0,78.0,62.0,4539
2025-03-19 06:30:00,590.4633333333333,0.0,47.16666666666666,68.04666666666667,599.64,70.0,37.75666666666667,74.0,70.0,0.0,70.42999999999999,67.0,69.0,78.0,62.0,4540
2025-03-19 06:45:00,589.0500000000001,0.0,47.333333333333336,73.96666666666665,599.64,70.0,36.56666666666667,74.0,70.0,0.0,70.35333333333334,67.0,69.0,78.0,62.0,4541
2025-03-19 07:00:00,585.5166666666667,0.0,48.16666666666666,70.05666666666666,599.64,70.0,23.296666666666667,74.0,70.0,0.0,70.81333333333333,67.0,69.0,78.0,62.0,4542
2025-03-19 07:15:00,606.7066666666666,0.0,48.16666666666666,66.86666666666667,599.64,70.0,13.536666666666669,74.0,70.0,0.0,70.95,67.0,69.0,78.0,62.0,4543
2025-03-19 07:30:00,608.12,0.0,47.833333333333336,65.49333333333334,599.64,70.0,9.436666666666667,74.0,70.0,0.0,70.81333333333333,67.0,69.0,78.0,62.0,4544
2025-03-19 07:45:00,591.1666666666666,0.0,47.833333333333336,65.35333333333334,599.64,70.0,8.110000000000001,74.0,70.0,0.0,70.61,67.0,69.0,78.0,62.0,4545
2025-03-19 08:00:00,601.76,0.0,47.0,65.28,599.64,70.0,8.12,74.0,70.0,0.0,70.48,67.0,69.0,78.0,62.0,4546
2025-03-19 08:15:00,601.7633333333333,0.0,47.5,65.50666666666666,599.64,70.0,11.659999999999998,74.0,70.0,0.0,70.13333333333333,67.0,69.0,78.0,62.0,4547
2025-03-19 08:30:00,600.3533333333334,0.0,47.16666666666666,66.57000000000001,599.64,70.0,16.636666666666667,74.0,70.0,0.0,69.89,67.0,69.0,78.0,62.0,4548
2025-03-19 08:45:00,594.6966666666667,0.0,47.16666666666666,67.76,599.64,70.0,21.43,74.0,70.0,0.0,69.74666666666666,67.0,69.0,78.0,62.0,4549
2025-03-19 09:00:00,592.58,0.0,47.0,69.38,599.64,70.0,26.126666666666665,74.0,70.0,0.0,69.60666666666667,67.0,69.0,78.0,62.0,4550
2025-03-19 09:15:00,595.4033333333333,0.0,46.833333333333336,70.56333333333333,599.64,70.0,29.78,74.0,70.0,0.0,69.57333333333332,67.0,69.0,78.0,62.0,4551
2025-03-19 09:30:00,592.58,0.0,47.0,71.80333333333333,599.64,70.0,33.263333333333335,74.0,70.0,0.0,69.55666666666666,67.0,69.0,78.0,62.0,4552
2025-03-19 09:45:00,589.05,0.0,46.25,73.02,599.64,70.0,36.14,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4553
2025-03-19 10:00:00,594.6999999999999,0.0,46.333333333333336,73.70666666666666,599.64,70.0,37.653333333333336,74.0,70.0,0.0,69.65333333333332,67.0,69.0,78.0,62.0,4554
2025-03-19 10:15:00,583.4,0.0,47.16666666666666,74.27,599.64,70.0,39.72333333333333,74.0,70.0,0.0,69.66333333333334,67.0,69.0,78.0,62.0,4555
2025-03-19 10:30:00,593.2833333333333,0.0,47.0,75.19666666666667,599.64,70.0,43.09,74.0,70.0,0.0,69.62333333333333,67.0,69.0,78.0,62.0,4556
2025-03-19 10:45:00,607.4133333333333,0.0,47.0,77.15666666666667,599.64,70.0,47.09333333333333,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4557
2025-03-19 11:00:00,606.7033333333334,0.0,47.0,78.13,599.64,70.0,50.29333333333333,74.0,70.0,0.0,69.57,67.0,69.0,78.0,62.0,4558
2025-03-19 11:15:00,587.6366666666667,0.0,47.5,79.31,599.64,70.0,53.19333333333333,74.0,70.0,0.0,69.57666666666667,67.0,69.0,78.0,62.0,4559
2025-03-19 11:30:00,591.17,0.0,48.16666666666666,79.36,599.64,70.0,53.40333333333333,74.0,70.0,0.0,69.68333333333334,67.0,69.0,78.0,62.0,4560
2025-03-19 11:45:00,605.2966666666666,0.0,47.66666666666666,80.06666666666666,599.64,70.0,55.336666666666666,74.0,70.0,0.0,69.71666666666665,67.0,69.0,78.0,62.0,4561
2025-03-19 12:00:00,612.3566666666667,0.0,47.333333333333336,79.76666666666667,599.64,70.0,54.63333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,78.0,62.0,4562
2025-03-19 12:15:00,598.2333333333332,0.0,47.333333333333336,80.31666666666666,599.64,70.0,55.54,74.0,70.0,0.0,69.84,67.0,69.0,78.0,62.0,4563
2025-03-19 12:30:00,599.6466666666666,0.0,47.5,80.98666666666666,599.64,70.0,55.833333333333336,74.0,70.0,0.0,69.87333333333333,67.0,69.0,78.0,62.0,4564
2025-03-19 12:45:00,599.6433333333333,0.0,47.833333333333336,80.76,599.64,70.0,54.29666666666666,74.0,70.0,0.0,69.98,67.0,69.0,78.0,62.0,4565
2025-03-19 13:00:00,589.0500000000001,0.0,48.0,80.23666666666666,599.64,70.0,51.07,74.0,70.0,0.0,70.11666666666667,67.0,69.0,78.0,62.0,4566
2025-03-19 13:15:00,617.3000000000001,0.0,47.66666666666666,79.16333333333334,599.64,70.0,47.02,74.0,70.0,0.0,70.23666666666666,67.0,69.0,78.0,62.0,4567
2025-03-19 13:30:00,601.76,0.0,46.66666666666666,73.15666666666667,599.64,70.0,42.97666666666667,74.0,70.0,0.0,70.33,67.0,69.0,78.0,62.0,4568
