time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 13:45:00,446.3733333333333,0.0,53.333333333333336,62.95,449.2,70.0,0.0,74.0,70.0,72.0,71.14,67.0,69.0,85.0,68.0,729
2025-02-07 14:00:00,448.4966666666666,0.0,52.833333333333336,63.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0,730
2025-02-07 14:15:00,449.2033333333334,0.0,52.833333333333336,63.74,449.2,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0,731
2025-02-07 14:30:00,446.3733333333333,0.0,52.5,63.94,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,732
2025-02-07 14:45:00,452.73333333333335,0.0,52.66666666666666,64.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0,733
2025-02-07 15:00:00,445.67333333333335,0.0,52.66666666666666,64.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,85.0,68.0,734
2025-02-07 15:15:00,442.8466666666666,0.0,52.5,64.65333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,735
2025-02-07 15:30:00,452.73333333333335,0.0,52.66666666666666,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0,736
2025-02-07 15:45:00,453.44,0.0,52.66666666666666,64.91,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,737
2025-02-07 16:00:00,453.44,0.0,52.833333333333336,65.00999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,85.0,68.0,738
2025-02-07 16:15:00,440.73,0.0,52.5,65.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,85.0,68.0,739
2025-02-07 16:30:00,440.02,0.0,51.833333333333336,65.2,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0,740
2025-02-07 16:45:00,449.2,0.0,51.833333333333336,65.19,449.2,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,85.0,68.0,741
2025-02-07 17:00:00,448.4933333333333,0.0,51.833333333333336,65.50666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,85.0,68.0,742
2025-02-07 17:15:00,444.25666666666666,0.0,51.5,65.65666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,85.0,68.0,743
2025-02-07 17:30:00,452.0266666666666,0.0,51.5,65.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333334,67.0,69.0,85.0,68.0,744
2025-02-07 17:45:00,447.7866666666666,0.0,51.5,65.71,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,745
2025-02-07 18:00:00,444.9633333333333,0.0,51.5,66.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,85.0,68.0,746
2025-02-07 18:15:00,450.6133333333333,0.0,51.5,66.32333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,85.0,68.0,747
2025-02-07 18:30:00,449.9066666666667,0.0,51.16666666666666,66.44666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0,748
2025-02-07 18:45:00,444.26,0.0,50.5,66.58,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0,749
2025-02-07 19:00:00,444.25666666666666,0.0,50.0,66.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0,750
2025-02-07 19:15:00,451.3233333333333,0.0,49.5,66.49333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0,751
2025-02-07 19:30:00,445.67,0.0,49.0,66.35666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,85.0,68.0,752
2025-02-07 19:45:00,447.79,0.0,48.66666666666666,66.64,449.2,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,85.0,68.0,753
2025-02-07 20:00:00,447.7866666666666,0.0,48.0,66.53666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0,754
2025-02-07 20:15:00,444.25666666666666,0.0,48.0,66.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,85.0,68.0,755
2025-02-07 20:30:00,445.67,0.0,48.333333333333336,65.98,449.2,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,85.0,68.0,756
2025-02-07 20:45:00,444.9633333333333,0.0,48.5,66.02,449.2,70.0,0.0,74.0,70.0,72.0,71.59666666666668,67.0,69.0,85.0,68.0,757
2025-02-07 21:00:00,442.8466666666666,0.0,48.0,66.03333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,758
2025-02-07 21:15:00,452.73333333333335,0.0,48.16666666666666,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0,759
2025-02-07 21:30:00,449.9066666666667,0.0,48.16666666666666,65.96333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,85.0,68.0,760
2025-02-07 21:45:00,454.8533333333333,0.0,48.16666666666666,65.81,449.2,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,85.0,68.0,761
2025-02-07 22:00:00,444.26,0.0,48.5,65.84,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,762
2025-02-07 22:15:00,449.9066666666667,0.0,48.5,65.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,763
2025-02-07 22:30:00,454.1466666666667,0.0,48.66666666666666,65.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0,764
2025-02-07 22:45:00,449.91,0.0,49.333333333333336,65.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,765
2025-02-07 23:00:00,447.0833333333333,0.0,49.0,65.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,766
2025-02-07 23:15:00,447.79,0.0,49.0,65.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,767
2025-02-07 23:30:00,445.67,0.0,49.16666666666666,65.86,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,768
2025-02-07 23:45:00,447.79,0.0,49.16666666666666,65.81,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,769
2025-02-08 00:00:00,446.3766666666667,0.0,49.0,65.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,770
2025-02-08 00:15:00,447.79,0.0,49.333333333333336,65.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,85.0,68.0,771
2025-02-08 00:30:00,446.38000000000005,0.0,49.5,65.55666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,772
2025-02-08 00:45:00,444.25666666666666,0.0,49.833333333333336,65.54,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,773
2025-02-08 01:00:00,447.7866666666666,0.0,50.16666666666666,65.51,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,774
2025-02-08 01:15:00,452.73333333333335,0.0,50.5,65.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,775
2025-02-08 01:30:00,445.6666666666667,0.0,50.5,65.48,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,776
2025-02-08 01:45:00,449.9066666666667,0.0,51.0,65.45333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,777
2025-02-08 02:00:00,452.0266666666666,0.0,51.5,65.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,778
2025-02-08 02:15:00,445.67,0.0,52.0,65.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,779
2025-02-08 02:30:00,444.9666666666667,0.0,52.16666666666666,65.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,780
2025-02-08 02:45:00,447.79,0.0,52.5,65.39999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,781
2025-02-08 03:00:00,444.25666666666666,0.0,52.16666666666666,65.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,782
2025-02-08 03:15:00,450.6133333333333,0.0,52.16666666666666,65.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,783
2025-02-08 03:30:00,446.3766666666667,0.0,52.333333333333336,65.54666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,784
2025-02-08 03:45:00,450.6133333333333,0.0,52.333333333333336,65.49333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,785
2025-02-08 04:00:00,446.3733333333333,0.0,52.16666666666666,65.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,786
2025-02-08 04:15:00,449.2,0.0,52.16666666666666,65.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,787
2025-02-08 04:30:00,445.67,0.0,52.0,65.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0,788
2025-02-08 04:45:00,449.2,0.0,52.0,64.8,449.2,70.0,0.0,74.0,70.0,72.0,71.30666666666666,67.0,69.0,85.0,68.0,789
2025-02-08 05:00:00,445.67333333333335,0.0,51.5,64.58,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,790
2025-02-08 05:15:00,447.08,0.0,51.5,64.32666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,791
2025-02-08 05:30:00,446.3766666666667,0.0,52.0,64.09,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0,792
2025-02-08 05:45:00,444.25666666666666,0.0,51.5,64.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,793
2025-02-08 06:00:00,447.79,0.0,51.833333333333336,64.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,794
2025-02-08 06:15:00,447.79,0.0,51.66666666666666,64.08666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0,795
2025-02-08 06:30:00,445.67,0.0,52.0,64.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,796
2025-02-08 06:45:00,445.67,0.0,52.0,63.92,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,797
2025-02-08 07:00:00,452.73333333333335,0.0,52.0,63.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,798
2025-02-08 07:15:00,448.4966666666666,0.0,52.5,63.95666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.97333333333334,67.0,69.0,85.0,68.0,799
2025-02-08 07:30:00,449.2,0.0,52.5,63.96,449.2,70.0,0.0,74.0,70.0,72.0,71.005,67.0,69.0,85.0,68.0,800
2025-02-08 07:45:00,450.6133333333333,0.0,52.333333333333336,63.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,801
2025-02-08 08:00:00,444.9666666666667,0.0,52.333333333333336,64.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,802
2025-02-08 08:15:00,450.6133333333333,0.0,52.5,64.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,803
2025-02-08 08:30:00,444.9633333333333,0.0,52.5,64.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,804
2025-02-08 08:45:00,452.73333333333335,0.0,52.5,64.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,805
2025-02-08 09:00:00,447.7866666666666,0.0,50.0,64.11333333333333,449.2,69.33333333333333,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,806
2025-02-08 09:15:00,452.0266666666666,0.0,48.66666666666666,63.98666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,807
2025-02-08 09:30:00,446.3733333333333,0.0,48.833333333333336,63.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,808
2025-02-08 09:45:00,447.0833333333333,0.0,48.833333333333336,63.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0,809
2025-02-08 10:00:00,448.4966666666666,0.0,49.0,63.86666666666667,449.2,70.0,0.2233333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,810
2025-02-08 10:15:00,447.79333333333335,0.0,49.333333333333336,63.86333333333334,449.2,70.0,3.026666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,811
2025-02-08 10:30:00,444.9633333333333,0.0,49.5,63.866666666666674,449.2,70.0,4.703333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,812
2025-02-08 10:45:00,448.4933333333333,0.0,49.833333333333336,63.88666666666666,449.2,70.0,5.646666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,813
2025-02-08 11:00:00,447.79,0.0,50.16666666666666,64.00666666666667,449.2,70.0,6.82,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,814
2025-02-08 11:15:00,449.2033333333334,0.0,50.5,63.96666666666666,449.2,70.0,7.763333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,815
2025-02-08 11:30:00,449.2033333333334,0.0,50.5,64.32333333333334,449.2,70.0,8.823333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,816
2025-02-08 11:45:00,447.7866666666666,0.0,50.5,64.46666666666667,449.2,70.0,9.3,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,817
2025-02-08 12:00:00,448.4966666666666,0.0,50.5,64.33666666666666,449.2,70.0,8.83,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,818
2025-02-08 12:15:00,444.25666666666666,0.0,50.5,64.71666666666667,449.2,70.0,9.866666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,819
2025-02-08 12:30:00,447.7866666666666,0.0,50.5,64.72666666666667,449.2,70.0,9.786666666666669,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,820
2025-02-08 12:45:00,447.7866666666666,0.0,50.5,64.76,449.2,70.0,9.996666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,821
2025-02-08 13:00:00,449.2,0.0,50.5,64.76666666666667,449.2,70.0,9.886666666666663,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,822
2025-02-08 13:15:00,444.9666666666667,0.0,50.5,64.79,449.2,70.0,9.803333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,823
2025-02-08 13:30:00,449.91,0.0,50.5,64.59333333333332,449.2,70.0,8.076666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,824
2025-02-08 13:45:00,445.67333333333335,0.0,50.5,64.45,449.2,70.0,6.37,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,825
2025-02-08 14:00:00,454.5,0.0,50.5,64.555,449.2,70.0,3.5,74.0,70.0,72.0,70.195,67.0,69.0,85.0,68.0,826
2025-02-08 14:15:00,443.375,0.0,50.5,64.66499999999999,449.2,70.0,0.9525,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,827
2025-02-08 14:30:00,442.8433333333333,0.0,50.5,64.8,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,828
2025-02-08 14:45:00,449.2,0.0,50.333333333333336,64.73666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,829
2025-02-08 15:00:00,447.79,0.0,50.5,64.87,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,830
2025-02-08 15:15:00,453.44,0.0,50.5,65.07,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,831
2025-02-08 15:30:00,454.1466666666667,0.0,50.5,65.21,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0,832
2025-02-08 15:45:00,447.0833333333333,0.0,50.16666666666666,65.22333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,833
2025-02-08 16:00:00,450.6166666666666,0.0,50.333333333333336,65.29,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,834
2025-02-08 16:15:00,445.67333333333335,0.0,50.333333333333336,65.42,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,835
2025-02-08 16:30:00,447.79,0.0,50.5,65.69666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,836
2025-02-08 16:45:00,447.79,0.0,50.0,66.0,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,837
2025-02-08 17:00:00,451.32,0.0,49.833333333333336,66.5,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,838
2025-02-08 17:15:00,447.0833333333333,0.0,49.66666666666666,66.95,449.2,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,85.0,68.0,839
2025-02-08 17:30:00,448.4966666666666,0.0,49.333333333333336,67.41333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0,840
2025-02-08 17:45:00,447.7866666666666,0.0,49.5,67.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,85.0,68.0,841
2025-02-08 18:00:00,447.0833333333333,0.0,49.0,67.92333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,85.0,68.0,842
2025-02-08 18:15:00,446.38000000000005,0.0,48.66666666666666,68.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,843
2025-02-08 18:30:00,448.4933333333333,0.0,48.5,68.19666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,844
2025-02-08 18:45:00,449.2033333333334,0.0,48.16666666666666,65.64333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0,845
2025-02-08 19:00:00,449.2,0.0,48.5,58.96,449.2,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0,846
2025-02-08 19:15:00,447.79,0.0,48.66666666666666,58.876666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,847
2025-02-08 19:30:00,446.3766666666667,0.0,48.5,59.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0,848
2025-02-08 19:45:00,444.25666666666666,0.0,48.66666666666666,59.833333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,849
2025-02-08 20:00:00,447.7866666666666,0.0,48.66666666666666,60.59,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,850
2025-02-08 20:15:00,444.9633333333333,0.0,49.0,61.173333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,851
2025-02-08 20:30:00,446.3733333333333,0.0,49.0,60.370000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,852
2025-02-08 20:45:00,450.6133333333333,0.0,49.66666666666666,56.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,853
2025-02-08 21:00:00,445.67333333333335,0.0,50.333333333333336,55.48333333333333,449.2,70.0,1.2166666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,854
2025-02-08 21:15:00,438.61,0.0,52.16666666666666,54.95,449.2,70.0,5.3566666666666665,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,855
2025-02-08 21:30:00,452.0266666666666,0.0,52.16666666666666,55.953333333333326,449.2,70.0,9.483333333333333,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0,856
2025-02-08 21:45:00,449.91,0.0,51.833333333333336,59.22,449.2,70.0,13.85,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,857
2025-02-08 22:00:00,451.32,0.0,50.66666666666666,61.656666666666666,449.2,70.0,12.126666666666669,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,858
2025-02-08 22:15:00,449.9066666666667,0.0,50.333333333333336,60.95666666666667,449.2,70.0,8.200000000000001,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,859
2025-02-08 22:30:00,452.73333333333335,0.0,50.16666666666666,60.20333333333334,449.2,70.0,4.656666666666666,74.0,70.0,72.0,70.15666666666667,67.0,69.0,85.0,68.0,860
2025-02-08 22:45:00,449.2033333333334,0.0,50.0,60.19333333333333,449.2,70.0,0.9633333333333332,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,861
2025-02-08 23:00:00,451.32,0.0,50.0,60.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,862
2025-02-08 23:15:00,449.2033333333334,0.0,50.5,59.91,449.2,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0,863
2025-02-08 23:30:00,452.73333333333335,0.0,50.333333333333336,64.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,864
2025-02-08 23:45:00,447.0833333333333,0.0,48.833333333333336,66.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,865
2025-02-09 00:00:00,451.3233333333333,0.0,48.16666666666666,67.35666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,866
2025-02-09 00:15:00,445.67,0.0,47.5,67.45,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,867
2025-02-09 00:30:00,449.9066666666667,0.0,47.5,67.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,868
2025-02-09 00:45:00,449.9066666666667,0.0,47.5,67.21,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,869
2025-02-09 01:00:00,447.08,0.0,47.5,66.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,85.0,68.0,870
2025-02-09 01:15:00,447.0833333333333,0.0,47.5,66.69666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0,871
2025-02-09 01:30:00,454.8533333333333,0.0,47.5,66.42666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,872
2025-02-09 01:45:00,446.3766666666667,0.0,47.5,66.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,873
2025-02-09 02:00:00,447.0833333333333,0.0,47.5,65.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,874
2025-02-09 02:15:00,449.9066666666667,0.0,47.833333333333336,65.73,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,875
2025-02-09 02:30:00,444.9633333333333,0.0,48.0,65.30666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82,67.0,69.0,85.0,68.0,876
2025-02-09 02:45:00,446.3766666666667,0.0,48.333333333333336,64.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,85.0,68.0,877
2025-02-09 03:00:00,444.26,0.0,48.5,64.21666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,878
2025-02-09 03:15:00,442.8466666666666,0.0,49.0,63.95,449.2,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,85.0,68.0,879
2025-02-09 03:30:00,447.79,0.0,49.5,63.78,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,880
2025-02-09 03:45:00,446.3766666666667,0.0,50.66666666666666,63.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,881
2025-02-09 04:00:00,447.0833333333333,0.0,51.66666666666666,63.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,882
2025-02-09 04:15:00,446.3733333333333,0.0,52.333333333333336,63.696666666666665,449.2,70.0,0.1633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,883
2025-02-09 04:30:00,447.0833333333333,0.0,53.0,63.553333333333335,449.2,70.0,0.2766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,884
2025-02-09 04:45:00,446.3766666666667,0.0,53.16666666666666,63.65,449.2,70.0,0.3066666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,885
2025-02-09 05:00:00,444.25666666666666,0.0,53.5,63.29,449.2,70.0,0.7600000000000001,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,886
2025-02-09 05:15:00,449.2,0.0,53.833333333333336,63.153333333333336,449.2,70.0,2.21,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,887
2025-02-09 05:30:00,447.79,0.0,53.5,62.94,449.2,70.0,4.760000000000001,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,888
2025-02-09 05:45:00,441.785,0.0,53.0,63.105,449.2,70.0,8.42,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,889
2025-02-09 06:00:00,448.67,0.0,52.875,63.93000000000001,449.2,70.0,11.215,74.0,70.0,72.0,69.675,67.0,69.0,85.0,68.0,890
2025-02-09 06:15:00,446.3766666666667,0.0,52.833333333333336,64.62333333333333,449.2,70.0,13.666666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,891
2025-02-09 06:30:00,446.3766666666667,0.0,52.333333333333336,64.92999999999999,449.2,70.0,15.633333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,892
2025-02-09 06:45:00,449.2033333333334,0.0,53.5,65.44333333333333,449.2,70.0,18.236666666666668,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,893
2025-02-09 07:00:00,453.44,0.0,54.0,66.08,449.2,70.0,20.60333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,894
2025-02-09 07:15:00,453.44,0.0,53.5,66.87666666666667,449.2,70.0,22.813333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,895
2025-02-09 07:30:00,444.9666666666667,0.0,53.16666666666666,67.34666666666666,449.2,70.0,24.646666666666665,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,896
2025-02-09 07:45:00,444.9666666666667,0.0,53.16666666666666,67.91,449.2,70.0,26.456666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,897
2025-02-09 08:00:00,451.32,0.0,53.0,68.53666666666668,449.2,70.0,28.78333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,898
2025-02-09 08:15:00,447.79,0.0,52.833333333333336,69.01,449.2,70.0,29.69,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,899
2025-02-09 08:30:00,452.0266666666666,0.0,52.66666666666666,69.02666666666666,449.2,70.0,29.863333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,900
2025-02-09 08:45:00,445.67,0.0,52.5,69.35666666666667,449.2,70.0,31.276666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,901
2025-02-09 09:00:00,445.67,0.0,52.0,69.60333333333334,449.2,70.0,32.166666666666664,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,902
2025-02-09 09:15:00,448.4966666666666,0.0,52.0,70.17666666666666,449.2,70.0,33.596666666666664,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,903
2025-02-09 09:30:00,454.1466666666667,0.0,51.833333333333336,70.62,449.2,70.0,34.52333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,904
2025-02-09 09:45:00,449.91,0.0,51.5,70.95666666666666,449.2,70.0,35.48,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,905
2025-02-09 10:00:00,444.9666666666667,0.0,52.16666666666666,71.05333333333333,449.2,70.0,34.836666666666666,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,906
2025-02-09 10:15:00,452.73333333333335,0.0,51.833333333333336,70.69,449.2,70.0,34.49333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,907
2025-02-09 10:30:00,452.0266666666666,0.0,51.5,70.79666666666667,449.2,70.0,34.776666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,908
2025-02-09 10:45:00,450.6133333333333,0.0,51.5,71.00666666666667,449.2,70.0,35.36666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,909
2025-02-09 11:00:00,449.9066666666667,0.0,51.5,70.75,449.2,70.0,34.79,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,910
2025-02-09 11:15:00,447.7866666666666,0.0,51.5,70.71333333333332,449.2,70.0,34.77,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,911
2025-02-09 11:30:00,452.0266666666666,0.0,51.5,70.60333333333334,449.2,70.0,34.79,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,912
2025-02-09 11:45:00,450.6133333333333,0.0,52.0,70.69,449.2,70.0,34.846666666666664,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,913
2025-02-09 12:00:00,449.91,0.0,52.66666666666666,70.81,449.2,70.0,35.156666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,914
2025-02-09 12:15:00,449.2,0.0,53.5,71.18666666666667,449.2,70.0,35.85,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,915
2025-02-09 12:30:00,454.8533333333333,0.0,52.833333333333336,71.21,449.2,70.0,36.086666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,916
2025-02-09 12:45:00,451.32,0.0,52.5,71.29333333333334,449.2,70.0,36.59333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,917
2025-02-09 13:00:00,442.8466666666666,0.0,52.5,71.29,449.2,70.0,36.583333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,918
2025-02-09 13:15:00,452.0266666666666,0.0,52.333333333333336,71.78,449.2,70.0,37.626666666666665,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,919
2025-02-09 13:30:00,446.3733333333333,0.0,52.0,71.92,449.2,70.0,37.98666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,920
2025-02-09 13:45:00,448.4966666666666,0.0,51.66666666666666,71.94333333333333,449.2,70.0,37.74666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,921
2025-02-09 14:00:00,446.3766666666667,0.0,51.5,71.86333333333333,449.2,70.0,37.41666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,922
2025-02-09 14:15:00,450.6133333333333,0.0,51.5,71.42999999999999,449.2,70.0,36.48,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,923
2025-02-09 14:30:00,449.2,0.0,51.16666666666666,70.51666666666667,449.2,70.0,33.93666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,924
2025-02-09 14:45:00,450.6166666666666,0.0,51.0,70.21333333333332,449.2,70.0,32.92666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,925
2025-02-09 15:00:00,448.4933333333333,0.0,51.0,69.29,449.2,70.0,30.02333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,926
2025-02-09 15:15:00,448.4933333333333,0.0,51.16666666666666,68.57000000000001,449.2,70.0,27.96333333333333,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,927
2025-02-09 15:30:00,453.44,0.0,51.5,68.0,449.2,70.0,25.843333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,928
2025-02-09 15:45:00,447.7866666666666,0.0,51.16666666666666,67.50333333333333,449.2,70.0,23.78,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,929
2025-02-09 16:00:00,449.2,0.0,50.833333333333336,67.12333333333333,449.2,70.0,21.266666666666666,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0,930
2025-02-09 16:15:00,451.3233333333333,0.0,50.333333333333336,66.22333333333334,449.2,70.0,17.406666666666666,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0,931
2025-02-09 16:30:00,453.44,0.0,50.16666666666666,65.39333333333333,449.2,70.0,14.146666666666668,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,932
2025-02-09 16:45:00,440.7266666666667,0.0,50.0,64.71,449.2,70.0,11.283333333333331,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,933
2025-02-09 17:00:00,444.9666666666667,0.0,50.0,64.14333333333333,449.2,70.0,8.333333333333334,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,934
2025-02-09 17:15:00,451.32,0.0,50.0,63.92666666666667,449.2,70.0,2.436666666666667,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0,935
2025-02-09 17:30:00,449.91,0.0,49.5,63.723333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,936
2025-02-09 17:45:00,445.67,0.0,49.5,63.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,937
2025-02-09 18:00:00,447.0833333333333,0.0,49.333333333333336,63.973333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,938
2025-02-09 18:15:00,445.67,0.0,49.16666666666666,64.20666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,939
2025-02-09 18:30:00,445.6666666666667,0.0,49.5,64.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.72,67.0,69.0,85.0,68.0,940
2025-02-09 18:45:00,440.73,0.0,49.5,64.04333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,941
2025-02-09 19:00:00,445.6666666666667,0.0,49.16666666666666,63.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,942
2025-02-09 19:15:00,448.4966666666666,0.0,49.333333333333336,63.973333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,943
2025-02-09 19:30:00,447.0833333333333,0.0,49.5,63.75,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,944
2025-02-09 19:45:00,449.9066666666667,0.0,49.5,63.85,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,945
2025-02-09 20:00:00,449.2,0.0,49.333333333333336,63.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,946
2025-02-09 20:15:00,449.2,0.0,49.333333333333336,64.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,947
2025-02-09 20:30:00,443.5533333333333,0.0,49.0,64.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,948
2025-02-09 20:45:00,451.32,0.0,49.0,64.12,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,949
2025-02-09 21:00:00,453.44,0.0,48.66666666666666,64.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,950
2025-02-09 21:15:00,449.2,0.0,48.5,64.07000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,951
2025-02-09 21:30:00,449.2,0.0,48.66666666666666,63.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0,952
2025-02-09 21:45:00,452.0266666666666,0.0,48.5,63.84,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,953
2025-02-09 22:00:00,449.9066666666667,0.0,48.66666666666666,63.80666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,954
2025-02-09 22:15:00,445.67333333333335,0.0,49.0,63.75,449.2,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,955
2025-02-09 22:30:00,444.25666666666666,0.0,48.833333333333336,63.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,956
2025-02-09 22:45:00,447.79,0.0,49.0,63.59,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,957
2025-02-09 23:00:00,449.2033333333334,0.0,49.0,63.6,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,958
2025-02-09 23:15:00,444.9633333333333,0.0,49.333333333333336,63.59,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,959
2025-02-09 23:30:00,443.5533333333333,0.0,49.5,63.616666666666674,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,960
2025-02-09 23:45:00,449.91,0.0,49.5,63.57666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,961
2025-02-10 00:00:00,448.4933333333333,0.0,49.5,63.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,962
2025-02-10 00:15:00,447.7866666666666,0.0,50.0,63.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,963
2025-02-10 00:30:00,450.6166666666666,0.0,50.333333333333336,63.53,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,964
2025-02-10 00:45:00,449.2033333333334,0.0,50.0,63.48666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,965
2025-02-10 01:00:00,448.4933333333333,0.0,50.0,63.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,966
2025-02-10 01:15:00,442.14,0.0,49.5,63.50666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,967
2025-02-10 01:30:00,447.0833333333333,0.0,49.5,63.48,449.2,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,968
2025-02-10 01:45:00,452.0266666666666,0.0,49.5,63.446666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,969
2025-02-10 02:00:00,449.2,0.0,49.5,63.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,970
2025-02-10 02:15:00,441.43666666666667,0.0,49.333333333333336,63.48,449.2,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,971
2025-02-10 02:30:00,446.3733333333333,0.0,49.5,63.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,972
2025-02-10 02:45:00,452.0266666666666,0.0,49.16666666666666,63.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,973
2025-02-10 03:00:00,447.7866666666666,0.0,49.5,63.26,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,974
2025-02-10 03:15:00,446.3766666666667,0.0,49.5,63.17,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,975
2025-02-10 03:30:00,447.08,0.0,49.333333333333336,63.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,976
2025-02-10 03:45:00,450.6133333333333,0.0,49.5,62.95333333333334,449.2,70.0,0.03,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,977
2025-02-10 04:00:00,447.0833333333333,0.0,49.333333333333336,62.94,449.2,70.0,0.4033333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,978
2025-02-10 04:15:00,450.6133333333333,0.0,49.5,62.92,449.2,70.0,1.7966666666666669,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,979
2025-02-10 04:30:00,447.7866666666666,0.0,49.5,62.84,449.2,70.0,4.266666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,980
2025-02-10 04:45:00,449.2,0.0,49.5,62.86333333333334,449.2,70.0,7.286666666666666,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0,981
2025-02-10 05:00:00,449.2,0.0,49.5,63.423333333333325,449.2,70.0,10.626666666666669,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,982
2025-02-10 05:15:00,447.0833333333333,0.0,49.833333333333336,64.03,449.2,70.0,13.293333333333337,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,983
2025-02-10 05:30:00,451.32,0.0,49.833333333333336,65.22666666666667,449.2,70.0,18.14,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,984
2025-02-10 05:45:00,447.79,0.0,51.333333333333336,65.91666666666667,449.2,70.0,21.28,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,985
2025-02-10 06:00:00,449.91,0.0,52.5,66.17666666666666,449.2,70.0,22.173333333333336,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,986
2025-02-10 06:15:00,453.44,0.0,52.16666666666666,66.26,449.2,70.0,21.96,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0,987
2025-02-10 06:30:00,449.9066666666667,0.0,52.0,65.12,449.2,70.0,17.810000000000002,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,988
2025-02-10 06:45:00,451.32,0.0,51.66666666666666,64.27333333333333,449.2,70.0,15.116666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,989
2025-02-10 07:00:00,451.32,0.0,51.16666666666666,63.51666666666667,449.2,70.0,12.293333333333331,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,990
2025-02-10 07:15:00,449.2,0.0,51.0,63.47666666666667,449.2,70.0,12.546666666666669,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,991
2025-02-10 07:30:00,449.2,0.0,51.5,62.77666666666666,449.2,70.0,10.246666666666668,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,992
2025-02-10 07:45:00,449.2,0.0,51.333333333333336,61.95333333333334,449.2,70.0,7.633333333333333,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,993
2025-02-10 08:00:00,448.4966666666666,0.0,51.0,61.830000000000005,449.2,70.0,5.3566666666666665,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,994
2025-02-10 08:15:00,445.67,0.0,51.16666666666666,61.77333333333333,449.2,70.0,3.2,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,995
2025-02-10 08:30:00,449.2,0.0,51.5,61.71333333333333,449.2,70.0,1.1133333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,996
2025-02-10 08:45:00,448.4933333333333,0.0,51.5,61.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,997
2025-02-10 09:00:00,447.79,0.0,51.5,61.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,998
2025-02-10 09:15:00,442.14,0.0,51.5,61.59666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,999
2025-02-10 09:30:00,444.9666666666667,0.0,51.5,61.65333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1000
2025-02-10 09:45:00,447.0833333333333,0.0,51.5,61.65333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,1001
2025-02-10 10:00:00,452.73333333333335,0.0,51.66666666666666,61.580000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1002
2025-02-10 10:15:00,451.32,0.0,52.16666666666666,61.473333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1003
2025-02-10 10:30:00,451.32,0.0,51.66666666666666,61.43,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1004
2025-02-10 10:45:00,449.2,0.0,51.5,61.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1005
2025-02-10 11:00:00,449.2,0.0,52.0,61.32666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,1006
2025-02-10 11:15:00,448.4933333333333,0.0,53.333333333333336,61.23,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1007
2025-02-10 11:30:00,456.62,0.0,53.0,61.22,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1008
2025-02-10 11:45:00,448.1425,0.0,53.0,61.2375,449.2,70.0,0.0,74.0,70.0,72.0,70.7375,67.0,69.0,85.0,68.0,1009
2025-02-10 12:00:00,450.6133333333333,0.0,52.5,61.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1010
2025-02-10 12:15:00,447.0833333333333,0.0,52.66666666666666,61.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,1011
2025-02-10 12:30:00,444.26,0.0,52.5,61.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0,1012
2025-02-10 12:45:00,448.4933333333333,0.0,52.333333333333336,61.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,1013
2025-02-10 13:00:00,453.44,0.0,52.0,61.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1014
2025-02-10 13:15:00,442.14,0.0,52.0,61.31,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0,1015
2025-02-10 13:30:00,447.79,0.0,51.833333333333336,61.5,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,1016
2025-02-10 13:45:00,451.32,0.0,51.5,61.67,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,1017
2025-02-10 14:00:00,447.0833333333333,0.0,51.5,61.91,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1018
2025-02-10 14:15:00,447.79,0.0,51.16666666666666,62.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0,1019
2025-02-10 14:30:00,450.6133333333333,0.0,50.833333333333336,62.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,85.0,68.0,1020
2025-02-10 14:45:00,448.4933333333333,0.0,50.5,62.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.05666666666666,67.0,69.0,85.0,68.0,1021
2025-02-10 15:00:00,454.1466666666667,0.0,50.16666666666666,62.29,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1022
2025-02-10 15:15:00,452.73333333333335,0.0,50.5,62.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1023
2025-02-10 15:30:00,447.7866666666666,0.0,50.16666666666666,62.71333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,1024
2025-02-10 15:45:00,447.0833333333333,0.0,50.0,63.13999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1025
2025-02-10 16:00:00,446.3733333333333,0.0,49.66666666666666,63.35333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,1026
2025-02-10 16:15:00,448.4933333333333,0.0,49.5,63.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0,1027
2025-02-10 16:30:00,443.5533333333333,0.0,49.5,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0,1028
2025-02-10 16:45:00,449.2,0.0,49.16666666666666,64.38333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,85.0,68.0,1029
2025-02-10 17:00:00,445.67,0.0,48.833333333333336,64.38000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,1030
2025-02-10 17:15:00,447.7866666666666,0.0,49.16666666666666,64.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,1031
2025-02-10 17:30:00,449.2,0.0,49.16666666666666,64.45,449.2,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,85.0,68.0,1032
2025-02-10 17:45:00,445.67,0.0,49.0,64.89666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.42999999999999,67.0,69.0,85.0,68.0,1033
2025-02-10 18:00:00,451.32,0.0,49.0,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,1034
2025-02-10 18:15:00,448.4933333333333,0.0,48.5,65.19,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1035
2025-02-10 18:30:00,449.2,0.0,48.5,65.39,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1036
2025-02-10 18:45:00,449.2,0.0,48.0,65.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0,1037
2025-02-10 19:00:00,447.0833333333333,0.0,47.5,65.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0,1038
2025-02-10 19:15:00,444.9666666666667,0.0,47.5,65.90666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1039
2025-02-10 19:30:00,455.56,0.0,47.0,66.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1040
2025-02-10 19:45:00,449.9066666666667,0.0,46.333333333333336,66.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,85.0,68.0,1041
2025-02-10 20:00:00,445.67333333333335,0.0,46.0,66.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.49333333333334,67.0,69.0,85.0,68.0,1042
2025-02-10 20:15:00,449.2033333333334,0.0,45.5,66.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,1043
2025-02-10 20:30:00,450.6133333333333,0.0,45.16666666666666,66.14,449.2,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,1044
2025-02-10 20:45:00,449.91,0.0,44.833333333333336,66.22333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,1045
2025-02-10 21:00:00,456.97,0.0,44.5,66.2,449.2,70.0,0.0,74.0,70.0,72.0,71.76333333333334,67.0,69.0,85.0,68.0,1046
2025-02-10 21:15:00,447.0866666666666,0.0,44.333333333333336,66.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,85.0,68.0,1047
2025-02-10 21:30:00,450.6133333333333,0.0,44.5,66.28333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,85.0,68.0,1048
2025-02-10 21:45:00,449.2033333333334,0.0,44.5,66.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,85.0,68.0,1049
2025-02-10 22:00:00,449.2033333333334,0.0,44.5,66.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,85.0,68.0,1050
2025-02-10 22:15:00,450.6133333333333,0.0,44.5,65.86666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,85.0,68.0,1051
2025-02-10 22:30:00,447.7866666666666,0.0,44.66666666666666,65.60666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,85.0,68.0,1052
2025-02-10 22:45:00,452.03,0.0,44.5,65.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.28333333333335,67.0,69.0,85.0,68.0,1053
2025-02-10 23:00:00,447.0833333333333,0.0,44.66666666666666,65.07,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,1054
2025-02-10 23:15:00,449.2033333333334,0.0,45.0,64.89666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,1055
2025-02-10 23:30:00,444.9633333333333,0.0,45.5,64.79,449.2,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,1056
2025-02-10 23:45:00,452.73333333333335,0.0,46.16666666666666,64.73,449.2,70.0,0.0,74.0,70.0,72.0,70.28,67.0,69.0,85.0,68.0,1057
2025-02-11 00:00:00,441.43666666666667,0.0,46.833333333333336,64.61333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,1058
2025-02-11 00:15:00,449.2,0.0,47.5,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,1059
2025-02-11 00:30:00,448.4966666666666,0.0,47.66666666666666,64.56,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,1060
2025-02-11 00:45:00,444.9633333333333,0.0,48.5,64.44,449.2,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,1061
2025-02-11 01:00:00,449.2,0.0,48.5,64.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0,1062
2025-02-11 01:15:00,449.2033333333334,0.0,48.5,64.42,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,1063
2025-02-11 01:30:00,449.91,0.0,48.66666666666666,64.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0,1064
2025-02-11 01:45:00,443.55,0.0,49.66666666666666,64.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,1065
2025-02-11 02:00:00,445.67,0.0,50.0,64.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1066
2025-02-11 02:15:00,451.32,0.0,49.66666666666666,64.36666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1067
2025-02-11 02:30:00,449.9066666666667,0.0,49.5,64.38333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,1068
2025-02-11 02:45:00,444.26,0.0,50.0,64.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0,1069
2025-02-11 03:00:00,450.6166666666666,0.0,50.333333333333336,64.32333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,1070
2025-02-11 03:15:00,446.38000000000005,0.0,50.5,64.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,1071
2025-02-11 03:30:00,444.9633333333333,0.0,50.5,64.24,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,1072
2025-02-11 03:45:00,448.4966666666666,0.0,50.333333333333336,64.2,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1073
2025-02-11 04:00:00,445.67,0.0,50.333333333333336,64.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1074
2025-02-11 04:15:00,452.0266666666666,0.0,50.5,64.16000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0,1075
2025-02-11 04:30:00,449.2033333333334,0.0,50.5,64.19666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,85.0,68.0,1076
2025-02-11 04:45:00,446.3766666666667,0.0,50.5,64.19,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,1077
2025-02-11 05:00:00,446.3733333333333,0.0,50.5,64.19,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,1078
2025-02-11 05:15:00,447.0833333333333,0.0,50.333333333333336,64.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1079
2025-02-11 05:30:00,447.79,0.0,50.5,64.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1080
2025-02-11 05:45:00,446.3766666666667,0.0,50.5,64.15333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1081
2025-02-11 06:00:00,447.79,0.0,50.5,64.13,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1082
2025-02-11 06:15:00,449.9066666666667,0.0,50.66666666666666,64.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1083
2025-02-11 06:30:00,450.6133333333333,0.0,50.833333333333336,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1084
2025-02-11 06:45:00,448.4933333333333,0.0,50.5,64.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1085
