time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-11 07:00:00,443.5533333333333,0.0,50.333333333333336,64.07000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,1086
2025-02-11 07:15:00,446.38000000000005,0.0,50.66666666666666,64.08,449.2,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,1087
2025-02-11 07:30:00,447.08,0.0,50.333333333333336,64.07000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1088
2025-02-11 07:45:00,449.9066666666667,0.0,50.5,64.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1089
2025-02-11 08:00:00,443.5533333333333,0.0,50.333333333333336,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1090
2025-02-11 08:15:00,445.67,0.0,50.16666666666666,64.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,1091
2025-02-11 08:30:00,448.4966666666666,0.0,50.333333333333336,64.21,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0,1092
2025-02-11 08:45:00,449.9066666666667,0.0,50.16666666666666,64.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,85.0,68.0,1093
2025-02-11 09:00:00,444.9633333333333,0.0,50.5,64.26333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,1094
2025-02-11 09:15:00,452.73333333333335,0.0,50.5,64.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,1095
2025-02-11 09:30:00,449.91,0.0,50.5,63.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,1096
2025-02-11 09:45:00,451.3233333333333,0.0,50.0,62.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1097
2025-02-11 10:00:00,452.38,0.0,50.25,62.6,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1098
2025-02-11 10:15:00,442.14,0.0,50.5,62.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,1099
2025-02-11 10:30:00,447.7866666666666,0.0,50.5,62.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1100
2025-02-11 10:45:00,442.1433333333334,0.0,50.16666666666666,62.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1101
2025-02-11 11:00:00,452.0266666666666,0.0,50.5,62.38999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1102
2025-02-11 11:15:00,454.1466666666667,0.0,50.5,62.35666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,447.0833333333333,0.0,50.5,62.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,448.4966666666666,0.0,50.833333333333336,62.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,445.67,0.0,50.66666666666666,62.370000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,451.32,0.0,50.66666666666666,62.41,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,447.0833333333333,0.0,50.5,62.38,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,447.08,0.0,51.0,62.46,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,447.7866666666666,0.0,51.0,62.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,451.32,0.0,51.16666666666666,62.47,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,449.2,0.0,51.5,62.43,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,449.2033333333334,0.0,51.0,62.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,452.0266666666666,0.0,51.5,62.44,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,446.3766666666667,0.0,51.333333333333336,62.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,445.67,0.0,51.16666666666666,62.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,452.73333333333335,0.0,50.833333333333336,62.53666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,449.9066666666667,0.0,50.66666666666666,62.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,445.67,0.0,50.833333333333336,62.6,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,449.9066666666667,0.0,51.0,62.7,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,447.79,0.0,51.0,62.73,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,448.4966666666666,0.0,50.66666666666666,62.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,448.4966666666666,0.0,50.333333333333336,62.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.00666666666666,67.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,447.7866666666666,0.0,50.0,62.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,300.17333333333335,0.0,65.16666666666667,63.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06333333333333,67.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,443.5533333333333,0.0,46.833333333333336,62.9,449.2,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,453.44,0.0,47.0,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,447.7866666666666,0.0,46.333333333333336,63.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,446.3766666666667,0.0,48.0,63.10999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,449.2033333333334,0.0,47.5,63.173333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,449.2033333333334,0.0,47.66666666666666,63.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,454.8533333333333,0.0,47.833333333333336,63.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,453.44,0.0,46.833333333333336,63.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,448.4933333333333,0.0,47.66666666666666,63.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,448.4933333333333,0.0,47.16666666666666,63.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,449.91,0.0,46.0,63.25,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,451.32,0.0,45.66666666666666,63.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,451.32,0.0,45.833333333333336,63.04,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,449.91,0.0,45.5,63.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,449.2,0.0,45.5,62.85,449.2,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,447.79,0.0,46.833333333333336,62.73,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,445.67,0.0,48.0,62.69,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,453.44,0.0,47.66666666666666,62.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,445.67,0.0,47.833333333333336,62.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,444.25666666666666,0.0,48.5,62.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,450.6133333333333,0.0,48.16666666666666,62.78,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,449.9066666666667,0.0,47.833333333333336,62.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,449.2,0.0,48.5,62.86333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,452.0266666666666,0.0,48.833333333333336,62.87,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,449.9066666666667,0.0,47.66666666666666,62.833333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,442.8466666666666,0.0,48.333333333333336,62.85,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,448.4966666666666,0.0,49.333333333333336,62.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,447.0833333333333,0.0,48.833333333333336,62.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,450.6133333333333,0.0,48.16666666666666,62.9,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,448.4966666666666,0.0,49.16666666666666,62.93333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,445.67333333333335,0.0,49.66666666666666,63.0,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,449.9066666666667,0.0,48.66666666666666,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,444.25666666666666,0.0,50.333333333333336,62.95,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,447.08,0.0,50.833333333333336,62.88,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,446.3766666666667,0.0,49.833333333333336,62.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,444.25666666666666,0.0,49.833333333333336,62.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,448.4933333333333,0.0,50.333333333333336,62.86333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,447.08,0.0,49.16666666666666,62.9,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,445.6666666666667,0.0,49.333333333333336,62.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,447.79333333333335,0.0,51.833333333333336,62.82666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,448.4933333333333,0.0,50.333333333333336,62.76,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,451.32,0.0,49.833333333333336,62.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,444.9666666666667,0.0,50.833333333333336,62.81,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,447.79,0.0,49.833333333333336,62.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,448.4966666666666,0.0,49.833333333333336,62.79666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,444.9633333333333,0.0,50.5,62.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,453.44,0.0,51.333333333333336,62.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,449.91,0.0,50.333333333333336,62.81,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,444.9666666666667,0.0,50.833333333333336,62.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,445.67333333333335,0.0,50.5,62.86333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,454.1466666666667,0.0,49.5,62.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,448.4966666666666,0.0,50.833333333333336,62.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,449.9066666666667,0.0,52.333333333333336,62.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,444.26,0.0,50.66666666666666,62.78,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,454.1466666666667,0.0,50.5,62.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,448.4966666666666,0.0,50.16666666666666,62.72333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,447.0833333333333,0.0,49.16666666666666,62.76,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,447.7866666666666,0.0,49.0,62.806666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,447.0833333333333,0.0,50.5,62.78,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,446.3766666666667,0.0,51.333333333333336,62.79,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,447.0833333333333,0.0,49.833333333333336,62.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,446.3766666666667,0.0,49.5,62.78,449.2,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,449.9066666666667,0.0,49.0,62.81,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,446.38000000000005,0.0,50.833333333333336,62.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,452.7366666666667,0.0,51.0,62.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1190
2025-02-12 09:15:00,447.0833333333333,0.0,49.333333333333336,62.77,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1191
2025-02-12 09:30:00,447.79,0.0,49.333333333333336,62.79666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1192
2025-02-12 09:45:00,447.79,0.0,49.66666666666666,62.76,449.2,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0,1193
2025-02-12 10:00:00,444.9633333333333,0.0,49.66666666666666,62.85,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,1194
2025-02-12 10:15:00,444.9666666666667,0.0,49.833333333333336,62.85,449.2,70.0,0.0,74.0,70.0,72.0,71.14666666666666,67.0,69.0,85.0,68.0,1195
2025-02-12 10:30:00,450.6133333333333,0.0,49.0,62.93333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.16000000000001,67.0,69.0,85.0,68.0,1196
2025-02-12 10:45:00,449.9066666666667,0.0,48.16666666666666,62.94,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,1197
2025-02-12 11:00:00,444.9666666666667,0.0,48.833333333333336,62.94,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,1198
2025-02-12 11:15:00,449.2,0.0,50.333333333333336,62.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0,1199
2025-02-12 11:30:00,440.02333333333337,0.0,50.333333333333336,62.91,449.2,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,1200
2025-02-12 11:45:00,447.0833333333333,0.0,49.16666666666666,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1201
2025-02-12 12:00:00,449.2033333333334,0.0,48.0,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1202
2025-02-12 12:15:00,444.9633333333333,0.0,49.833333333333336,62.95,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1203
2025-02-12 12:30:00,451.3233333333333,0.0,52.5,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1204
2025-02-12 12:45:00,452.0266666666666,0.0,51.333333333333336,62.96,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1205
2025-02-12 13:00:00,452.0266666666666,0.0,49.66666666666666,63.046666666666674,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,1206
2025-02-12 13:15:00,442.8466666666666,0.0,46.833333333333336,62.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1207
2025-02-12 13:30:00,449.9066666666667,0.0,45.833333333333336,62.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1208
2025-02-12 13:45:00,452.0266666666666,0.0,45.5,62.63,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1209
2025-02-12 14:00:00,446.38000000000005,0.0,45.5,62.64000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1210
2025-02-12 14:15:00,151.14666666666668,0.0,68.33333333333333,64.53,449.2,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,85.0,68.0,1211
2025-02-12 14:30:00,366.56666666666666,0.0,69.66666666666667,66.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,85.0,68.0,1212
2025-02-12 14:45:00,445.6666666666667,0.0,44.0,63.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,85.0,68.0,1213
2025-02-12 15:00:00,447.7866666666666,0.0,44.5,63.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1214
2025-02-12 15:15:00,449.2,0.0,44.16666666666666,63.03666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,85.0,68.0,1215
2025-02-12 15:30:00,447.79,0.0,47.5,63.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1216
2025-02-12 15:45:00,451.32,0.0,49.66666666666666,63.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1217
2025-02-12 16:00:00,444.25666666666666,0.0,47.5,63.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.12333333333333,67.0,69.0,85.0,68.0,1218
2025-02-12 16:15:00,446.3766666666667,0.0,48.0,63.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1219
2025-02-12 16:30:00,449.2,0.0,49.16666666666666,63.53,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1220
2025-02-12 16:45:00,445.67,0.0,48.833333333333336,63.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1221
2025-02-12 17:00:00,452.0266666666666,0.0,47.66666666666666,63.64000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1222
2025-02-12 17:15:00,449.9066666666667,0.0,46.333333333333336,63.63,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1223
2025-02-12 17:30:00,448.4966666666666,0.0,47.833333333333336,63.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,1224
2025-02-12 17:45:00,453.44,0.0,47.0,63.78333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0,1225
2025-02-12 18:00:00,454.15,0.0,47.833333333333336,63.84,449.2,70.0,0.0,74.0,70.0,72.0,71.15333333333332,67.0,69.0,85.0,68.0,1226
2025-02-12 18:15:00,453.44,0.0,46.0,63.98,449.2,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,1227
2025-02-12 18:30:00,453.44,0.0,44.5,63.93333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,1228
2025-02-12 18:45:00,447.7866666666666,0.0,44.0,64.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1229
2025-02-12 19:00:00,444.26,0.0,44.0,64.06,449.2,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,85.0,68.0,1230
2025-02-12 19:15:00,451.32,0.0,43.5,64.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1231
2025-02-12 19:30:00,454.1466666666667,0.0,43.0,64.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1232
2025-02-12 19:45:00,443.5533333333333,0.0,43.0,64.32,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1233
2025-02-12 20:00:00,450.6133333333333,0.0,43.0,64.49,449.2,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,85.0,68.0,1234
2025-02-12 20:15:00,444.96,0.0,43.0,64.42500000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1235
2025-02-12 20:30:00,452.73333333333335,0.0,43.0,64.47,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1236
2025-02-12 20:45:00,449.2,0.0,43.0,64.44,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1237
2025-02-12 21:00:00,448.4966666666666,0.0,43.0,64.38666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,1238
2025-02-12 21:15:00,444.25666666666666,0.0,43.0,64.45,449.2,70.0,0.0,74.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,68.0,1239
2025-02-12 21:30:00,446.3766666666667,0.0,43.0,64.5,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,1240
2025-02-12 21:45:00,449.2,0.0,43.0,64.58,449.2,70.0,0.0,74.0,70.0,72.0,71.15,67.0,69.0,85.0,68.0,1241
2025-02-12 22:00:00,444.9666666666667,0.0,43.16666666666666,64.61,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1242
2025-02-12 22:15:00,446.3766666666667,0.0,43.16666666666666,64.70333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1243
2025-02-12 22:30:00,446.3766666666667,0.0,43.5,64.67666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1244
2025-02-12 22:45:00,442.1433333333334,0.0,43.5,64.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,1245
2025-02-12 23:00:00,445.67,0.0,43.833333333333336,64.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1246
2025-02-12 23:15:00,447.08,0.0,43.66666666666666,64.86333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0,1247
2025-02-12 23:30:00,448.4966666666666,0.0,43.833333333333336,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1248
2025-02-12 23:45:00,447.7866666666666,0.0,44.0,64.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0,1249
2025-02-13 00:00:00,445.67,0.0,44.16666666666666,64.83,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,1250
2025-02-13 00:15:00,443.5533333333333,0.0,44.16666666666666,64.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,1251
2025-02-13 00:30:00,451.32,0.0,44.5,64.91666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1252
2025-02-13 00:45:00,444.25666666666666,0.0,44.833333333333336,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,1253
2025-02-13 01:00:00,447.79,0.0,45.0,64.99,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,1254
2025-02-13 01:15:00,447.0833333333333,0.0,44.66666666666666,64.98,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1255
2025-02-13 01:30:00,443.55,0.0,45.333333333333336,65.05333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1256
2025-02-13 01:45:00,445.6666666666667,0.0,45.5,65.09333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1257
2025-02-13 02:00:00,449.2033333333334,0.0,45.5,65.08666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1258
2025-02-13 02:15:00,447.7866666666666,0.0,45.833333333333336,65.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1259
2025-02-13 02:30:00,448.4966666666666,0.0,45.5,65.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1260
2025-02-13 02:45:00,450.6133333333333,0.0,45.5,65.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1261
2025-02-13 03:00:00,445.67,0.0,45.5,65.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,1262
2025-02-13 03:15:00,440.02,0.0,45.333333333333336,65.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1263
2025-02-13 03:30:00,445.67,0.0,45.5,64.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1264
2025-02-13 03:45:00,444.25666666666666,0.0,45.5,64.88,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1265
2025-02-13 04:00:00,451.32,0.0,45.833333333333336,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1266
2025-02-13 04:15:00,445.67,0.0,45.833333333333336,64.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1267
2025-02-13 04:30:00,443.55,0.0,46.0,64.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,1268
2025-02-13 04:45:00,446.3766666666667,0.0,46.16666666666666,64.67,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,1269
2025-02-13 05:00:00,444.25666666666666,0.0,46.5,64.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1270
2025-02-13 05:15:00,449.2,0.0,46.5,64.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.00333333333333,67.0,69.0,85.0,68.0,1271
2025-02-13 05:30:00,449.91,0.0,47.333333333333336,64.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,1272
2025-02-13 05:45:00,444.9633333333333,0.0,48.833333333333336,63.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1273
2025-02-13 06:00:00,448.4966666666666,0.0,50.5,63.84666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,1274
2025-02-13 06:15:00,445.67,0.0,52.16666666666666,63.95,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,1275
2025-02-13 06:30:00,449.91,0.0,50.5,63.82,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,1276
2025-02-13 06:45:00,449.2,0.0,49.333333333333336,63.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0,1277
2025-02-13 07:00:00,444.9666666666667,0.0,48.833333333333336,63.73666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,1278
2025-02-13 07:15:00,446.38000000000005,0.0,48.5,63.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1279
2025-02-13 07:30:00,455.56,0.0,48.333333333333336,63.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,1280
2025-02-13 07:45:00,447.0833333333333,0.0,48.0,63.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1281
2025-02-13 08:00:00,449.2033333333334,0.0,48.833333333333336,62.99,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1282
2025-02-13 08:15:00,444.26,0.0,50.833333333333336,62.633333333333326,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,1283
2025-02-13 08:30:00,447.79,0.0,52.0,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1284
2025-02-13 08:45:00,452.0266666666666,0.0,51.833333333333336,63.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1285
2025-02-13 09:00:00,452.0266666666666,0.0,51.66666666666666,62.94,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1286
2025-02-13 09:15:00,452.73333333333335,0.0,50.333333333333336,62.99,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,1287
2025-02-13 09:30:00,451.3233333333333,0.0,50.333333333333336,63.17666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1288
2025-02-13 09:45:00,449.2033333333334,0.0,50.16666666666666,62.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,1289
2025-02-13 10:00:00,441.4333333333333,0.0,50.5,62.40333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,1290
2025-02-13 10:15:00,444.26,0.0,50.16666666666666,62.45333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,1291
2025-02-13 10:30:00,448.4966666666666,0.0,50.0,62.67,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,1292
2025-02-13 10:45:00,453.44,0.0,49.5,63.01,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1293
2025-02-13 11:00:00,452.73333333333335,0.0,49.0,62.84666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1294
2025-02-13 11:15:00,447.79,0.0,48.833333333333336,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1295
2025-02-13 11:30:00,444.9633333333333,0.0,49.16666666666666,62.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1296
2025-02-13 11:45:00,452.0266666666666,0.0,52.833333333333336,62.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1297
2025-02-13 12:00:00,446.3766666666667,0.0,51.16666666666666,62.29,449.2,70.0,0.0,74.0,70.0,72.0,71.12333333333333,67.0,69.0,85.0,68.0,1298
2025-02-13 12:15:00,443.55,0.0,50.833333333333336,62.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1299
2025-02-13 12:30:00,442.14,0.0,50.333333333333336,62.42,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1300
2025-02-13 12:45:00,453.44,0.0,49.833333333333336,62.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1301
2025-02-13 13:00:00,452.0266666666666,0.0,49.16666666666666,62.2,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1302
2025-02-13 13:15:00,452.0266666666666,0.0,49.16666666666666,62.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1303
2025-02-13 13:30:00,449.2,0.0,49.66666666666666,62.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1304
2025-02-13 13:45:00,452.0266666666666,0.0,48.833333333333336,62.15,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,1305
2025-02-13 14:00:00,446.3766666666667,0.0,48.5,61.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,85.0,68.0,1306
2025-02-13 14:15:00,447.7866666666666,0.0,48.5,62.17,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1307
2025-02-13 14:30:00,451.32,0.0,48.66666666666666,62.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1308
2025-02-13 14:45:00,452.73333333333335,0.0,48.5,61.94,449.2,70.0,0.0,74.0,70.0,72.0,71.15333333333334,67.0,69.0,85.0,68.0,1309
2025-02-13 15:00:00,445.67,0.0,48.66666666666666,61.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,1310
2025-02-13 15:15:00,449.2,0.0,48.66666666666666,62.0,449.2,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0,1311
2025-02-13 15:30:00,449.2,0.0,48.16666666666666,62.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1312
2025-02-13 15:45:00,447.0833333333333,0.0,47.833333333333336,61.86333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,85.0,68.0,1313
2025-02-13 16:00:00,447.0833333333333,0.0,47.66666666666666,61.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1314
2025-02-13 16:15:00,444.26,0.0,47.5,61.74,449.2,70.0,0.0,74.0,70.0,72.0,71.14666666666666,67.0,69.0,85.0,68.0,1315
2025-02-13 16:30:00,448.4966666666666,0.0,48.5,61.46,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1316
2025-02-13 16:45:00,445.67,0.0,49.333333333333336,61.19,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1317
2025-02-13 17:00:00,450.6166666666666,0.0,48.833333333333336,60.98,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,1318
2025-02-13 17:15:00,446.38000000000005,0.0,48.333333333333336,61.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1319
2025-02-13 17:30:00,446.3733333333333,0.0,47.833333333333336,61.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,85.0,68.0,1320
2025-02-13 17:45:00,451.32,0.0,47.833333333333336,61.26,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,1321
2025-02-13 18:00:00,450.6166666666666,0.0,47.5,61.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,1322
2025-02-13 18:15:00,440.73,0.0,47.5,61.41666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,1323
2025-02-13 18:30:00,445.67,0.0,48.66666666666666,61.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,1324
2025-02-13 18:45:00,452.0266666666666,0.0,50.0,61.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,85.0,68.0,1325
2025-02-13 19:00:00,447.79,0.0,49.66666666666666,61.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1326
2025-02-13 19:15:00,451.32,0.0,49.833333333333336,61.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,1327
2025-02-13 19:30:00,454.1466666666667,0.0,48.833333333333336,61.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,1328
2025-02-13 19:45:00,447.08,0.0,48.5,61.086666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1329
2025-02-13 20:00:00,447.08,0.0,48.5,61.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1330
2025-02-13 20:15:00,448.4933333333333,0.0,48.16666666666666,61.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1331
2025-02-13 20:30:00,447.0833333333333,0.0,47.5,61.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,1332
2025-02-13 20:45:00,448.4933333333333,0.0,47.5,61.3,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1333
2025-02-13 21:00:00,449.2,0.0,47.66666666666666,61.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1334
2025-02-13 21:15:00,450.6133333333333,0.0,47.5,61.4,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,1335
2025-02-13 21:30:00,448.4966666666666,0.0,47.16666666666666,61.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,1336
2025-02-13 21:45:00,446.3766666666667,0.0,47.5,61.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0,1337
2025-02-13 22:00:00,456.26666666666665,0.0,47.5,61.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,85.0,68.0,1338
2025-02-13 22:15:00,442.8466666666666,0.0,47.0,61.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0,1339
2025-02-13 22:30:00,452.73333333333335,0.0,47.333333333333336,61.42,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1340
2025-02-13 22:45:00,447.0833333333333,0.0,47.16666666666666,61.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1341
2025-02-13 23:00:00,446.3766666666667,0.0,47.0,61.32,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0,1342
2025-02-13 23:15:00,449.9066666666667,0.0,47.0,61.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1343
2025-02-13 23:30:00,442.8466666666666,0.0,47.16666666666666,60.78,449.2,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,85.0,68.0,1344
2025-02-13 23:45:00,450.6133333333333,0.0,48.16666666666666,60.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,1345
2025-02-14 00:00:00,451.32,0.0,49.0,60.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,1346
2025-02-14 00:15:00,449.91,0.0,48.833333333333336,60.49333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0,1347
2025-02-14 00:30:00,451.32,0.0,48.333333333333336,60.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,1348
2025-02-14 00:45:00,447.79,0.0,48.0,60.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,1349
2025-02-14 01:00:00,448.4933333333333,0.0,47.66666666666666,60.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1350
2025-02-14 01:15:00,446.3766666666667,0.0,47.5,59.97,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1351
2025-02-14 01:30:00,446.3766666666667,0.0,47.5,59.93333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1352
2025-02-14 01:45:00,443.5533333333333,0.0,47.833333333333336,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,1353
2025-02-14 02:00:00,448.4933333333333,0.0,48.833333333333336,59.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,1354
2025-02-14 02:15:00,446.3766666666667,0.0,49.333333333333336,59.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,1355
2025-02-14 02:30:00,445.67,0.0,49.66666666666666,59.78,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,1356
2025-02-14 02:45:00,449.91,0.0,49.833333333333336,59.67333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,1357
2025-02-14 03:00:00,448.4933333333333,0.0,49.5,59.653333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0,1358
2025-02-14 03:15:00,447.0866666666666,0.0,49.16666666666666,59.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,1359
2025-02-14 03:30:00,450.6133333333333,0.0,48.66666666666666,59.580000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,1360
2025-02-14 03:45:00,450.6133333333333,0.0,48.5,59.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,1361
2025-02-14 04:00:00,451.32,0.0,48.333333333333336,59.39333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1362
2025-02-14 04:15:00,451.32,0.0,48.333333333333336,59.36666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,85.0,68.0,1363
2025-02-14 04:30:00,449.2033333333334,0.0,49.0,59.403333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,1364
2025-02-14 04:45:00,445.67,0.0,49.16666666666666,59.36000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,1365
2025-02-14 05:00:00,448.4933333333333,0.0,49.16666666666666,59.34666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,1366
2025-02-14 05:15:00,447.79,0.0,48.5,59.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,1367
2025-02-14 05:30:00,442.8466666666666,0.0,48.333333333333336,59.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,1368
2025-02-14 05:45:00,444.26,0.0,48.16666666666666,58.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,1369
2025-02-14 06:00:00,449.2,0.0,48.16666666666666,59.07666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,85.0,68.0,1370
2025-02-14 06:15:00,442.8500000000001,0.0,48.0,58.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,1371
2025-02-14 06:30:00,449.91,0.0,48.0,58.92333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0,1372
2025-02-14 06:45:00,449.9066666666667,0.0,48.16666666666666,58.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,1373
2025-02-14 07:00:00,444.9666666666667,0.0,48.333333333333336,58.57666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,1374
2025-02-14 07:15:00,452.73333333333335,0.0,48.5,58.35333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.22333333333333,67.0,69.0,85.0,68.0,1375
2025-02-14 07:30:00,443.5533333333333,0.0,48.5,58.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0,1376
2025-02-14 07:45:00,449.2033333333334,0.0,48.333333333333336,58.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1377
2025-02-14 08:00:00,444.26,0.0,48.333333333333336,58.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,1378
2025-02-14 08:15:00,447.0833333333333,0.0,48.0,58.35,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,1379
2025-02-14 08:30:00,446.3766666666667,0.0,48.0,58.29,449.2,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,1380
2025-02-14 08:45:00,449.9066666666667,0.0,48.66666666666666,58.13999999999999,449.2,70.0,0.1366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1381
2025-02-14 09:00:00,444.9633333333333,0.0,49.0,58.02666666666667,449.2,70.0,0.2433333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1382
2025-02-14 09:15:00,447.08,0.0,49.16666666666666,57.98666666666667,449.2,70.0,0.5966666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1383
2025-02-14 09:30:00,452.0266666666666,0.0,52.833333333333336,57.86666666666667,449.2,70.0,2.313333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,1384
2025-02-14 09:45:00,451.32,0.0,49.833333333333336,57.93666666666667,449.2,70.0,2.4766666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,1385
2025-02-14 10:00:00,442.8500000000001,0.0,48.833333333333336,57.74,449.2,70.0,3.62,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,1386
2025-02-14 10:15:00,447.08,0.0,48.833333333333336,57.74666666666667,449.2,70.0,5.583333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1387
2025-02-14 10:30:00,447.08,0.0,50.5,57.82333333333333,449.2,70.0,7.496666666666667,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,1388
2025-02-14 10:45:00,446.3766666666667,0.0,50.16666666666666,58.42333333333334,449.2,70.0,10.94,74.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0,1389
2025-02-14 11:00:00,447.08,0.0,48.66666666666666,58.98666666666667,449.2,70.0,13.08,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,1390
2025-02-14 11:15:00,445.67333333333335,0.0,48.5,59.45,449.2,70.0,15.353333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,1391
2025-02-14 11:30:00,447.0833333333333,0.0,48.5,60.46333333333333,449.2,70.0,18.206666666666667,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,1392
2025-02-14 11:45:00,455.56,0.0,49.0,61.07,449.2,70.0,21.90333333333333,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,1393
2025-02-14 12:00:00,453.44,0.0,49.16666666666666,62.55666666666667,449.2,70.0,26.12,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,1394
2025-02-14 12:15:00,449.9066666666667,0.0,48.5,63.54333333333333,449.2,70.0,29.30333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1395
2025-02-14 12:30:00,452.0266666666666,0.0,47.66666666666666,64.70666666666666,449.2,70.0,32.37,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,1396
2025-02-14 12:45:00,442.14,0.0,47.66666666666666,65.97333333333334,449.2,70.0,35.49333333333333,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,1397
2025-02-14 13:00:00,447.0833333333333,0.0,50.0,67.28333333333333,449.2,70.0,37.27333333333333,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,1398
2025-02-14 13:15:00,446.3733333333333,0.0,48.66666666666666,67.25,449.2,70.0,36.57333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,1399
2025-02-14 13:30:00,450.6133333333333,0.0,48.16666666666666,67.39999999999999,449.2,70.0,36.88333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,1400
2025-02-14 13:45:00,450.6133333333333,0.0,48.333333333333336,67.03333333333335,449.2,70.0,34.903333333333336,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,1401
2025-02-14 14:00:00,449.9066666666667,0.0,49.833333333333336,66.05666666666667,449.2,70.0,31.683333333333334,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0,1402
2025-02-14 14:15:00,447.7866666666666,0.0,49.0,64.81333333333333,449.2,70.0,27.416666666666668,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1403
2025-02-14 14:30:00,449.2,0.0,48.16666666666666,64.67333333333333,449.2,70.0,24.72666666666667,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,1404
2025-02-14 14:45:00,452.73333333333335,0.0,46.833333333333336,63.31666666666666,449.2,70.0,19.686666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1405
2025-02-14 15:00:00,441.43666666666667,0.0,45.5,62.03333333333333,449.2,70.0,14.136666666666663,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,1406
2025-02-14 15:15:00,452.0266666666666,0.0,45.833333333333336,60.973333333333336,449.2,70.0,9.776666666666666,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,1407
2025-02-14 15:30:00,449.91,0.0,47.333333333333336,60.66333333333333,449.2,70.0,4.816666666666666,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,1408
2025-02-14 15:45:00,452.0266666666666,0.0,47.5,61.18333333333334,449.2,70.0,0.0533333333333333,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1409
2025-02-14 16:00:00,446.3733333333333,0.0,47.0,61.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,1410
2025-02-14 16:15:00,444.9666666666667,0.0,47.0,61.68000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666666,67.0,69.0,85.0,68.0,1411
2025-02-14 16:30:00,449.2033333333334,0.0,47.0,61.946666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,85.0,68.0,1412
2025-02-14 16:45:00,445.67333333333335,0.0,47.5,62.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1413
2025-02-14 17:00:00,447.79,0.0,47.833333333333336,62.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,85.0,68.0,1414
2025-02-14 17:15:00,447.0833333333333,0.0,48.16666666666666,62.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.40333333333332,67.0,69.0,85.0,68.0,1415
2025-02-14 17:30:00,448.4966666666666,0.0,48.16666666666666,63.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,1416
2025-02-14 17:45:00,447.79,0.0,47.66666666666666,63.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,85.0,68.0,1417
2025-02-14 18:00:00,447.79,0.0,47.0,63.86333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,85.0,68.0,1418
2025-02-14 18:15:00,444.25666666666666,0.0,46.66666666666666,64.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,85.0,68.0,1419
2025-02-14 18:30:00,449.2,0.0,46.5,64.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0,1420
2025-02-14 18:45:00,448.4933333333333,0.0,45.66666666666666,64.49,449.2,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0,1421
2025-02-14 19:00:00,448.4933333333333,0.0,45.0,64.63333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,1422
2025-02-14 19:15:00,446.3766666666667,0.0,44.333333333333336,64.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.65666666666667,67.0,69.0,85.0,68.0,1423
2025-02-14 19:30:00,449.2,0.0,44.0,64.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,85.0,68.0,1424
2025-02-14 19:45:00,449.2,0.0,44.333333333333336,64.17,449.2,70.0,0.0,74.0,70.0,72.0,71.42333333333333,67.0,69.0,85.0,68.0,1425
2025-02-14 20:00:00,447.08,0.0,43.66666666666666,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,1426
2025-02-14 20:15:00,446.3766666666667,0.0,43.16666666666666,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0,1427
2025-02-14 20:30:00,446.3766666666667,0.0,43.0,64.09666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1428
2025-02-14 20:45:00,449.9066666666667,0.0,42.66666666666666,64.04,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,1429
2025-02-14 21:00:00,447.0833333333333,0.0,42.333333333333336,64.14999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,1430
2025-02-14 21:15:00,451.32,0.0,42.16666666666666,64.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.30666666666666,67.0,69.0,85.0,68.0,1431
2025-02-14 21:30:00,449.2,0.0,42.5,64.07000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,1432
2025-02-14 21:45:00,445.67,0.0,42.833333333333336,63.93,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,1433
2025-02-14 22:00:00,446.3766666666667,0.0,43.333333333333336,63.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1434
2025-02-14 22:15:00,442.14,0.0,44.16666666666666,63.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,1435
2025-02-14 22:30:00,449.9066666666667,0.0,44.5,63.90333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1436
2025-02-14 22:45:00,447.0866666666666,0.0,44.5,63.96666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,1437
2025-02-14 23:00:00,444.9666666666667,0.0,44.5,63.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,1438
