time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 23:15:00,445.67,0.0,44.16666666666666,63.78,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,1439
2025-02-14 23:30:00,449.2033333333334,0.0,44.333333333333336,63.66666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0,1440
2025-02-14 23:45:00,446.38000000000005,0.0,44.16666666666666,63.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,1441
2025-02-15 00:00:00,453.44,0.0,44.5,63.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1442
2025-02-15 00:15:00,452.0266666666666,0.0,44.5,63.53,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1443
2025-02-15 00:30:00,449.2,0.0,44.66666666666666,63.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1444
2025-02-15 00:45:00,448.4933333333333,0.0,45.0,63.48,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1445
2025-02-15 01:00:00,444.9633333333333,0.0,45.833333333333336,63.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.74000000000001,67.0,69.0,85.0,68.0,1446
2025-02-15 01:15:00,450.6133333333333,0.0,46.16666666666666,63.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,1447
2025-02-15 01:30:00,452.0266666666666,0.0,45.833333333333336,63.54,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,1448
2025-02-15 01:45:00,447.0833333333333,0.0,45.66666666666666,63.55,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1449
2025-02-15 02:00:00,445.6666666666667,0.0,45.5,63.54333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,1450
2025-02-15 02:15:00,447.0833333333333,0.0,45.5,63.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1451
2025-02-15 02:30:00,445.67,0.0,45.5,63.48,449.2,70.0,0.0,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,68.0,1452
2025-02-15 02:45:00,449.2,0.0,45.5,63.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.01,67.0,69.0,85.0,68.0,1453
2025-02-15 03:00:00,447.0866666666666,0.0,45.333333333333336,63.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1454
2025-02-15 03:15:00,445.67,0.0,45.333333333333336,63.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1455
2025-02-15 03:30:00,447.79333333333335,0.0,45.5,63.6,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1456
2025-02-15 03:45:00,447.0833333333333,0.0,45.833333333333336,63.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1457
2025-02-15 04:00:00,449.2,0.0,45.833333333333336,63.60999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1458
2025-02-15 04:15:00,447.79,0.0,46.0,63.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1459
2025-02-15 04:30:00,449.2,0.0,46.0,63.77,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1460
2025-02-15 04:45:00,448.4933333333333,0.0,47.333333333333336,63.77,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,1461
2025-02-15 05:00:00,449.2,0.0,46.833333333333336,63.7,449.2,70.0,0.0,74.0,70.0,72.0,71.15333333333334,67.0,69.0,85.0,68.0,1462
2025-02-15 05:15:00,440.02333333333337,0.0,46.66666666666666,63.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.11999999999999,67.0,69.0,85.0,68.0,1463
2025-02-15 05:30:00,452.0266666666666,0.0,46.333333333333336,63.89000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0,1464
2025-02-15 05:45:00,450.6166666666666,0.0,46.16666666666666,63.82666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,85.0,68.0,1465
2025-02-15 06:00:00,448.4933333333333,0.0,46.16666666666666,63.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1466
2025-02-15 06:15:00,451.32,0.0,46.0,63.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1467
2025-02-15 06:30:00,444.9666666666667,0.0,45.66666666666666,63.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,1468
2025-02-15 06:45:00,447.0833333333333,0.0,45.833333333333336,63.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,1469
2025-02-15 07:00:00,445.67,0.0,45.833333333333336,63.74,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,1470
2025-02-15 07:15:00,450.6133333333333,0.0,46.0,63.70000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1471
2025-02-15 07:30:00,442.14,0.0,45.833333333333336,63.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,1472
2025-02-15 07:45:00,447.08,0.0,46.16666666666666,63.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,1473
2025-02-15 08:00:00,447.79,0.0,45.66666666666666,64.02,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,1474
2025-02-15 08:15:00,446.38000000000005,0.0,46.0,63.95666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1475
2025-02-15 08:30:00,448.4966666666666,0.0,47.0,63.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,1476
2025-02-15 08:45:00,450.6133333333333,0.0,46.5,63.95000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1477
2025-02-15 09:00:00,442.8466666666666,0.0,46.5,64.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1478
2025-02-15 09:15:00,444.9633333333333,0.0,46.5,63.92,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1479
2025-02-15 09:30:00,449.2033333333334,0.0,46.333333333333336,63.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1480
2025-02-15 09:45:00,449.9066666666667,0.0,46.5,63.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1481
2025-02-15 10:00:00,446.3766666666667,0.0,46.333333333333336,63.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1482
2025-02-15 10:15:00,445.6666666666667,0.0,46.333333333333336,63.54333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1483
2025-02-15 10:30:00,450.6133333333333,0.0,46.333333333333336,63.403333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1484
2025-02-15 10:45:00,452.73333333333335,0.0,46.333333333333336,63.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,1485
2025-02-15 11:00:00,447.08,0.0,46.5,63.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,85.0,68.0,1486
2025-02-15 11:15:00,449.2,0.0,46.16666666666666,63.38,449.2,70.0,0.0,74.0,70.0,72.0,71.00666666666667,67.0,69.0,85.0,68.0,1487
2025-02-15 11:30:00,447.0833333333333,0.0,46.5,63.48,449.2,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,85.0,68.0,1488
2025-02-15 11:45:00,454.1466666666667,0.0,46.66666666666666,63.42333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333335,67.0,69.0,85.0,68.0,1489
2025-02-15 12:00:00,444.9633333333333,0.0,46.16666666666666,63.68,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,1490
2025-02-15 12:15:00,449.2033333333334,0.0,46.5,63.693333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1491
2025-02-15 12:30:00,454.1466666666667,0.0,46.333333333333336,63.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1492
2025-02-15 12:45:00,445.67,0.0,46.333333333333336,63.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1493
2025-02-15 13:00:00,449.2033333333334,0.0,46.333333333333336,63.68000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1494
2025-02-15 13:15:00,445.67,0.0,46.16666666666666,63.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,85.0,68.0,1495
2025-02-15 13:30:00,449.9066666666667,0.0,46.16666666666666,63.876666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,1496
2025-02-15 13:45:00,447.79,0.0,46.333333333333336,63.833333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1497
2025-02-15 14:00:00,449.2,0.0,46.16666666666666,63.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,1498
2025-02-15 14:15:00,446.3766666666667,0.0,46.16666666666666,63.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0,1499
2025-02-15 14:30:00,452.0266666666666,0.0,46.0,63.8,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1500
2025-02-15 14:45:00,452.73333333333335,0.0,45.833333333333336,63.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1501
2025-02-15 15:00:00,448.4933333333333,0.0,46.0,63.8,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1502
2025-02-15 15:15:00,448.4966666666666,0.0,45.833333333333336,63.85,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333335,67.0,69.0,85.0,68.0,1503
2025-02-15 15:30:00,448.4966666666666,0.0,46.0,64.03,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333335,67.0,69.0,85.0,68.0,1504
2025-02-15 15:45:00,447.08,0.0,46.0,64.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0,1505
2025-02-15 16:00:00,452.0266666666666,0.0,46.0,64.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1506
2025-02-15 16:15:00,449.2,0.0,45.66666666666666,64.58666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1507
2025-02-15 16:30:00,455.56,0.0,45.66666666666666,64.74333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0,1508
2025-02-15 16:45:00,455.56,0.0,45.66666666666666,64.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,1509
2025-02-15 17:00:00,447.7866666666666,0.0,45.5,64.85000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,1510
2025-02-15 17:15:00,452.73333333333335,0.0,45.5,65.02,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,1511
2025-02-15 17:30:00,454.1466666666667,0.0,45.5,65.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,1512
2025-02-15 17:45:00,452.0266666666666,0.0,45.333333333333336,64.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,85.0,68.0,1513
2025-02-15 18:00:00,447.0833333333333,0.0,45.333333333333336,65.13333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1514
2025-02-15 18:15:00,445.67333333333335,0.0,45.333333333333336,65.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,1515
2025-02-15 18:30:00,452.0266666666666,0.0,45.333333333333336,65.65333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0,1516
2025-02-15 18:45:00,447.7866666666666,0.0,45.16666666666666,65.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0,1517
2025-02-15 19:00:00,449.9066666666667,0.0,45.333333333333336,66.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1518
2025-02-15 19:15:00,451.3233333333333,0.0,45.0,66.74,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0,1519
2025-02-15 19:30:00,445.67,0.0,44.66666666666666,66.53666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,1520
2025-02-15 19:45:00,447.0833333333333,0.0,44.833333333333336,66.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1521
2025-02-15 20:00:00,444.9666666666667,0.0,45.0,66.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0,1522
2025-02-15 20:15:00,452.0266666666666,0.0,44.5,66.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,1523
2025-02-15 20:30:00,449.9066666666667,0.0,44.5,67.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,1524
2025-02-15 20:45:00,450.6133333333333,0.0,44.333333333333336,67.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,1525
2025-02-15 21:00:00,451.32,0.0,44.0,67.58333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,1526
2025-02-15 21:15:00,446.3766666666667,0.0,43.5,67.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,1527
2025-02-15 21:30:00,450.6133333333333,0.0,43.66666666666666,67.62,449.2,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,85.0,68.0,1528
2025-02-15 21:45:00,448.4933333333333,0.0,43.5,67.52,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,1529
2025-02-15 22:00:00,448.4933333333333,0.0,43.833333333333336,67.53666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0,1530
2025-02-15 22:15:00,449.91,0.0,43.66666666666666,67.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,85.0,68.0,1531
2025-02-15 22:30:00,451.32,0.0,44.0,67.25,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,1532
2025-02-15 22:45:00,446.3733333333333,0.0,44.0,66.94666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,1533
2025-02-15 23:00:00,450.6166666666666,0.0,44.0,67.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,1534
2025-02-15 23:15:00,449.2,0.0,44.333333333333336,67.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1535
2025-02-15 23:30:00,447.0833333333333,0.0,44.16666666666666,67.18,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1536
2025-02-15 23:45:00,447.7866666666666,0.0,44.0,67.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1537
2025-02-16 00:00:00,446.3766666666667,0.0,44.0,67.22,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1538
2025-02-16 00:15:00,447.0833333333333,0.0,44.0,67.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,1539
2025-02-16 00:30:00,447.79,0.0,44.333333333333336,67.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,1540
2025-02-16 00:45:00,448.4966666666666,0.0,44.5,67.39333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,1541
2025-02-16 01:00:00,456.97333333333336,0.0,44.333333333333336,67.39666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,1542
2025-02-16 01:15:00,449.9066666666667,0.0,44.333333333333336,67.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.89,67.0,69.0,85.0,68.0,1543
2025-02-16 01:30:00,442.8466666666666,0.0,44.16666666666666,66.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,1544
2025-02-16 01:45:00,450.6133333333333,0.0,44.333333333333336,66.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,1545
2025-02-16 02:00:00,450.6133333333333,0.0,44.5,66.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1546
2025-02-16 02:15:00,449.2033333333334,0.0,44.5,67.02,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,1547
2025-02-16 02:30:00,448.4966666666666,0.0,45.0,67.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,1548
2025-02-16 02:45:00,442.8466666666666,0.0,45.0,67.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,1549
2025-02-16 03:00:00,454.1466666666667,0.0,44.833333333333336,67.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1550
2025-02-16 03:15:00,449.2033333333334,0.0,44.833333333333336,66.99,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1551
2025-02-16 03:30:00,446.3733333333333,0.0,44.833333333333336,67.05333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,1552
2025-02-16 03:45:00,444.25666666666666,0.0,44.66666666666666,67.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1553
2025-02-16 04:00:00,443.55,0.0,45.0,66.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1554
2025-02-16 04:15:00,451.32,0.0,45.0,66.98,449.2,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,85.0,68.0,1555
2025-02-16 04:30:00,452.73333333333335,0.0,45.0,67.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,1556
2025-02-16 04:45:00,447.79,0.0,45.0,66.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,85.0,68.0,1557
2025-02-16 05:00:00,445.67333333333335,0.0,45.0,66.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,1558
2025-02-16 05:15:00,444.9666666666667,0.0,45.0,66.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,1559
2025-02-16 05:30:00,445.67,0.0,45.16666666666666,66.78,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,1560
2025-02-16 05:45:00,443.55,0.0,45.5,66.78,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,1561
2025-02-16 06:00:00,450.6133333333333,0.0,45.5,66.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,1562
2025-02-16 06:15:00,446.3766666666667,0.0,45.66666666666666,66.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1563
2025-02-16 06:30:00,447.0833333333333,0.0,45.833333333333336,66.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0,1564
2025-02-16 06:45:00,447.0833333333333,0.0,46.0,66.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,85.0,68.0,1565
2025-02-16 07:00:00,449.2,0.0,46.5,66.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0,1566
2025-02-16 07:15:00,450.6166666666666,0.0,46.5,66.17,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1567
2025-02-16 07:30:00,444.9633333333333,0.0,46.333333333333336,66.17999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1568
2025-02-16 07:45:00,445.67,0.0,46.333333333333336,66.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,1569
2025-02-16 08:00:00,448.4933333333333,0.0,46.833333333333336,66.40666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,1570
2025-02-16 08:15:00,442.8466666666666,0.0,46.5,66.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1571
2025-02-16 08:30:00,454.8533333333333,0.0,46.5,66.37,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1572
2025-02-16 08:45:00,452.0266666666666,0.0,46.5,66.29666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1573
2025-02-16 09:00:00,442.8466666666666,0.0,46.5,66.30333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1574
2025-02-16 09:15:00,445.67,0.0,46.66666666666666,66.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1575
2025-02-16 09:30:00,444.25666666666666,0.0,47.0,65.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1576
2025-02-16 09:45:00,446.3766666666667,0.0,46.5,65.68,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1577
2025-02-16 10:00:00,448.4966666666666,0.0,46.833333333333336,65.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,1578
2025-02-16 10:15:00,449.2033333333334,0.0,46.66666666666666,64.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1579
2025-02-16 10:30:00,447.0833333333333,0.0,47.0,64.19666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1580
2025-02-16 10:45:00,451.32,0.0,47.16666666666666,63.35666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0,1581
2025-02-16 11:00:00,447.08,0.0,47.5,63.17,449.2,70.0,0.0,74.0,70.0,72.0,70.46666666666665,67.0,69.0,85.0,68.0,1582
2025-02-16 11:15:00,444.9633333333333,0.0,48.0,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,1583
2025-02-16 11:30:00,450.6133333333333,0.0,48.16666666666666,62.75,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,1584
2025-02-16 11:45:00,449.2,0.0,48.16666666666666,62.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,1585
2025-02-16 12:00:00,449.91,0.0,48.333333333333336,62.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,1586
2025-02-16 12:15:00,444.25666666666666,0.0,48.16666666666666,61.903333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,1587
2025-02-16 12:30:00,445.67,0.0,48.5,61.67,449.2,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0,1588
2025-02-16 12:45:00,449.2033333333334,0.0,48.5,61.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,1589
2025-02-16 13:00:00,449.2033333333334,0.0,48.5,62.126666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,1590
2025-02-16 13:15:00,445.6666666666667,0.0,48.5,62.34,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,1591
2025-02-16 13:30:00,444.9666666666667,0.0,48.5,62.49333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,85.0,68.0,1592
2025-02-16 13:45:00,447.0833333333333,0.0,48.5,62.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1593
2025-02-16 14:00:00,447.79,0.0,48.5,62.4,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,1594
2025-02-16 14:15:00,449.2033333333334,0.0,48.5,62.52,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1595
2025-02-16 14:30:00,449.2,0.0,48.5,62.65333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,1596
2025-02-16 14:45:00,444.9633333333333,0.0,48.5,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1597
2025-02-16 15:00:00,447.79,0.0,48.5,62.35999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1598
2025-02-16 15:15:00,450.6133333333333,0.0,48.5,62.48,449.2,70.0,0.0,74.0,70.0,72.0,71.28,67.0,69.0,85.0,68.0,1599
2025-02-16 15:30:00,447.0833333333333,0.0,48.5,62.403333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0,1600
2025-02-16 15:45:00,451.32,0.0,48.833333333333336,62.26,449.2,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0,1601
2025-02-16 16:00:00,447.0833333333333,0.0,49.16666666666666,62.473333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0,1602
2025-02-16 16:15:00,446.3733333333333,0.0,49.5,62.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,1603
2025-02-16 16:30:00,445.67333333333335,0.0,49.66666666666666,62.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,85.0,68.0,1604
2025-02-16 16:45:00,444.25666666666666,0.0,49.5,62.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1605
2025-02-16 17:00:00,445.67,0.0,49.5,62.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,1606
2025-02-16 17:15:00,449.2,0.0,49.5,62.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0,1607
2025-02-16 17:30:00,452.73333333333335,0.0,49.5,62.06,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1608
2025-02-16 17:45:00,450.6166666666666,0.0,49.5,62.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1609
2025-02-16 18:00:00,447.08,0.0,49.16666666666666,62.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,1610
2025-02-16 18:15:00,447.0833333333333,0.0,49.16666666666666,62.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,1611
2025-02-16 18:30:00,447.08,0.0,49.0,62.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1612
2025-02-16 18:45:00,456.97333333333336,0.0,48.833333333333336,62.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,1613
2025-02-16 19:00:00,447.7866666666666,0.0,48.833333333333336,62.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1614
2025-02-16 19:15:00,443.5533333333333,0.0,48.5,62.05,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,1615
2025-02-16 19:30:00,449.9066666666667,0.0,48.66666666666666,61.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,1616
2025-02-16 19:45:00,445.67,0.0,48.66666666666666,62.053333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1617
2025-02-16 20:00:00,449.2,0.0,48.5,62.03,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,1618
2025-02-16 20:15:00,446.3766666666667,0.0,48.66666666666666,61.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0,1619
2025-02-16 20:30:00,450.6133333333333,0.0,49.0,61.51,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1620
2025-02-16 20:45:00,449.2033333333334,0.0,49.0,61.63999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,1621
2025-02-16 21:00:00,452.0266666666666,0.0,49.0,61.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,1622
2025-02-16 21:15:00,444.9633333333333,0.0,49.0,61.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1623
2025-02-16 21:30:00,451.32,0.0,49.0,61.72333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,1624
2025-02-16 21:45:00,452.73333333333335,0.0,48.66666666666666,61.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0,1625
2025-02-16 22:00:00,443.5533333333333,0.0,48.5,61.79,449.2,70.0,0.0,74.0,70.0,72.0,71.01,67.0,69.0,85.0,68.0,1626
2025-02-16 22:15:00,449.2,0.0,48.66666666666666,61.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1627
2025-02-16 22:30:00,451.32,0.0,48.66666666666666,61.57,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1628
2025-02-16 22:45:00,451.32,0.0,49.0,61.585,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1629
2025-02-16 23:00:00,452.73333333333335,0.0,48.66666666666666,61.6,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1630
2025-02-16 23:15:00,444.26,0.0,49.333333333333336,61.49,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1631
2025-02-16 23:30:00,449.2033333333334,0.0,49.5,61.19,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1632
2025-02-16 23:45:00,449.2,0.0,49.66666666666666,61.16,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,1633
2025-02-17 00:00:00,445.67333333333335,0.0,49.5,60.99333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1634
2025-02-17 00:15:00,445.6666666666667,0.0,49.5,61.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1635
2025-02-17 00:30:00,442.8466666666666,0.0,49.333333333333336,61.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1636
2025-02-17 00:45:00,454.1466666666667,0.0,49.5,61.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.12333333333333,67.0,69.0,85.0,68.0,1637
2025-02-17 01:00:00,444.9633333333333,0.0,49.5,61.18,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,1638
2025-02-17 01:15:00,451.32,0.0,49.66666666666666,61.07666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,443.5533333333333,0.0,49.66666666666666,60.95,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,452.73333333333335,0.0,49.5,60.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,445.67,0.0,49.5,60.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,448.4933333333333,0.0,49.5,60.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,447.7866666666666,0.0,49.333333333333336,61.19333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,445.67,0.0,49.0,60.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,447.79,0.0,49.16666666666666,60.91333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,451.32,0.0,49.0,60.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,450.6133333333333,0.0,49.16666666666666,60.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,445.67,0.0,49.0,60.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,445.67,0.0,49.333333333333336,60.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,449.91,0.0,49.5,60.29333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,447.0833333333333,0.0,49.5,60.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,452.0266666666666,0.0,49.5,60.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,447.0833333333333,0.0,49.16666666666666,60.196666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,443.55,0.0,49.0,59.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,447.08,0.0,48.833333333333336,59.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,445.67,0.0,48.5,59.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,447.79,0.0,48.66666666666666,58.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,444.9633333333333,0.0,50.5,59.26,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,449.2,0.0,50.0,59.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,447.79,0.0,50.333333333333336,59.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,444.9666666666667,0.0,50.5,59.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,447.0833333333333,0.0,50.5,59.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,443.55,0.0,50.0,59.4,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,445.67,0.0,50.0,59.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,444.9633333333333,0.0,50.333333333333336,59.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,447.7866666666666,0.0,50.16666666666666,59.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,449.2,0.0,50.333333333333336,58.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,445.67,0.0,50.0,59.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,444.26,0.0,49.833333333333336,59.17,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,448.4933333333333,0.0,49.5,59.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,449.9066666666667,0.0,49.5,59.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,447.08,0.0,49.333333333333336,59.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,451.32,0.0,49.16666666666666,59.04666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,446.3766666666667,0.0,49.5,58.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,445.67,0.0,51.16666666666666,58.59666666666666,449.2,70.0,0.26,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,444.965,0.0,50.5,58.47,449.2,70.0,0.525,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,447.7866666666666,0.0,50.16666666666666,58.370000000000005,449.2,70.0,1.7100000000000002,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,446.3766666666667,0.0,49.66666666666666,58.16666666666666,449.2,70.0,4.953333333333333,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,444.26,0.0,50.16666666666666,58.25333333333333,449.2,70.0,7.263333333333333,74.0,70.0,72.0,69.74333333333334,67.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,447.08,0.0,50.333333333333336,58.38666666666666,449.2,70.0,7.913333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,449.91,0.0,50.16666666666666,58.92333333333334,449.2,70.0,11.026666666666666,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,450.6133333333333,0.0,49.66666666666666,59.370000000000005,449.2,70.0,13.543333333333337,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,444.26,0.0,49.833333333333336,59.51333333333333,449.2,70.0,13.773333333333332,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,454.1466666666667,0.0,51.16666666666666,60.51,449.2,70.0,17.44333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,449.2033333333334,0.0,50.333333333333336,61.26333333333334,449.2,70.0,19.826666666666668,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,445.6666666666667,0.0,49.16666666666666,61.873333333333335,449.2,70.0,21.46,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,449.91,0.0,48.66666666666666,61.080000000000005,449.2,70.0,18.33333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,454.1466666666667,0.0,48.5,60.41,449.2,70.0,16.136666666666667,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,449.9066666666667,0.0,48.333333333333336,60.59666666666666,449.2,70.0,16.676666666666666,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,446.3766666666667,0.0,50.333333333333336,60.84,449.2,70.0,16.976666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,453.44,0.0,49.16666666666666,60.68,449.2,70.0,15.52,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,447.7866666666666,0.0,48.16666666666666,60.47,449.2,70.0,14.14,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,451.32,0.0,47.66666666666666,59.74333333333334,449.2,70.0,10.98,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,448.4966666666666,0.0,47.5,59.52666666666666,449.2,70.0,8.373333333333333,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,448.4966666666666,0.0,47.333333333333336,59.07666666666666,449.2,70.0,5.176666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,447.0833333333333,0.0,47.0,59.14333333333334,449.2,70.0,4.930000000000001,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,442.8466666666666,0.0,46.5,59.60333333333333,449.2,70.0,2.893333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,447.79,0.0,46.5,59.74,449.2,70.0,0.2799999999999999,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,442.8466666666666,0.0,46.833333333333336,59.84,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,448.4966666666666,0.0,46.5,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,452.0266666666666,0.0,46.5,60.28,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,446.3766666666667,0.0,46.5,60.19333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69666666666667,67.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,447.7866666666666,0.0,46.833333333333336,60.47,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,449.91,0.0,46.5,60.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.99000000000001,67.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,447.0833333333333,0.0,46.5,60.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,444.25666666666666,0.0,46.5,60.96,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,443.5533333333333,0.0,46.16666666666666,61.48,449.2,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,448.4966666666666,0.0,46.0,61.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,447.0833333333333,0.0,46.333333333333336,60.94,449.2,70.0,0.0,74.0,70.0,72.0,71.59,67.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,450.6166666666666,0.0,45.5,60.77,449.2,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,451.32,0.0,45.333333333333336,61.01,449.2,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,449.2033333333334,0.0,44.833333333333336,61.07666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333334,67.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,445.67,0.0,44.5,61.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,450.26,0.0,44.25,61.025,449.2,70.0,0.0,74.0,70.0,72.0,71.455,67.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,444.9666666666667,0.0,44.5,60.78,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,451.32,0.0,44.66666666666666,60.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,447.0833333333333,0.0,44.5,60.68,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,451.32,0.0,44.833333333333336,61.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,452.73333333333335,0.0,44.66666666666666,61.31,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,452.73333333333335,0.0,44.333333333333336,61.15,449.2,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,452.73333333333335,0.0,44.0,61.17333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,446.3766666666667,0.0,43.16666666666666,60.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333332,67.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,442.8466666666666,0.0,43.16666666666666,60.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,450.6133333333333,0.0,43.5,60.623333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,446.38000000000005,0.0,44.0,60.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,453.44,0.0,44.5,60.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,447.7866666666666,0.0,45.0,60.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,447.7866666666666,0.0,45.16666666666666,60.27,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,454.1466666666667,0.0,45.66666666666666,60.05,449.2,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,444.9633333333333,0.0,46.333333333333336,60.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,446.3766666666667,0.0,46.833333333333336,59.95333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,448.4966666666666,0.0,47.16666666666666,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,444.25666666666666,0.0,47.5,59.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,443.55,0.0,48.5,59.78333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,450.6133333333333,0.0,51.66666666666666,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,448.4933333333333,0.0,49.833333333333336,59.68,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,447.79,0.0,49.16666666666666,59.580000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,453.44,0.0,48.66666666666666,59.64000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,449.91,0.0,48.0,59.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,448.4933333333333,0.0,48.16666666666666,59.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,447.08,0.0,48.5,59.66666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,443.55,0.0,49.5,59.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,449.2,0.0,49.333333333333336,59.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,451.32,0.0,49.0,59.71,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,447.79,0.0,48.66666666666666,59.51,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,449.2,0.0,48.0,59.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,448.4966666666666,0.0,48.0,59.48,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,449.2,0.0,47.5,59.48,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,449.2,0.0,47.333333333333336,59.36666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,446.3766666666667,0.0,47.5,59.34666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,447.0833333333333,0.0,47.16666666666666,59.38,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,444.26,0.0,47.0,59.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,453.44,0.0,47.16666666666666,59.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,449.9066666666667,0.0,47.0,59.22,449.2,70.0,0.0,74.0,70.0,72.0,70.34,67.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,449.2033333333334,0.0,47.16666666666666,59.15,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,449.91,0.0,47.0,59.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,445.67,0.0,47.0,59.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,447.0833333333333,0.0,47.0,59.1,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,452.73333333333335,0.0,47.0,59.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,452.0266666666666,0.0,47.0,59.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,444.9633333333333,0.0,47.0,58.95333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,452.0266666666666,0.0,46.833333333333336,58.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,449.9066666666667,0.0,46.5,58.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,448.4966666666666,0.0,46.5,58.620000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,447.7866666666666,0.0,46.5,58.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,446.3766666666667,0.0,46.833333333333336,58.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,450.6133333333333,0.0,47.0,58.35999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,446.3733333333333,0.0,46.5,58.16666666666666,449.2,70.0,0.03,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,442.8433333333333,0.0,46.5,58.26333333333333,449.2,70.0,0.6766666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,453.44,0.0,46.5,58.24666666666667,449.2,70.0,1.4433333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,454.8533333333333,0.0,46.5,58.25,449.2,70.0,3.4466666666666668,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,448.4933333333333,0.0,46.5,58.23333333333333,449.2,70.0,4.626666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,449.2033333333334,0.0,46.5,58.25,449.2,70.0,6.09,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,451.32,0.0,46.5,58.27333333333333,449.2,70.0,7.103333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,448.4933333333333,0.0,46.5,58.35999999999999,449.2,70.0,8.07,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,449.9066666666667,0.0,46.5,58.99333333333333,449.2,70.0,10.763333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,444.9666666666667,0.0,46.833333333333336,59.49,449.2,70.0,12.756666666666666,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,447.0833333333333,0.0,47.5,59.75666666666667,449.2,70.0,13.676666666666668,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,444.26,0.0,47.333333333333336,59.946666666666665,449.2,70.0,14.446666666666667,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,444.9666666666667,0.0,47.66666666666666,60.20666666666667,449.2,70.0,15.23,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,449.9066666666667,0.0,50.16666666666666,60.67,449.2,70.0,16.286666666666665,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,449.9066666666667,0.0,49.16666666666666,61.02666666666666,449.2,70.0,17.01,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,448.4966666666666,0.0,48.333333333333336,60.79,449.2,70.0,15.71,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,452.73333333333335,0.0,47.66666666666666,60.38666666666666,449.2,70.0,15.513333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,449.9066666666667,0.0,47.16666666666666,60.55,449.2,70.0,15.81,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,450.6166666666666,0.0,47.16666666666666,60.06666666666666,449.2,70.0,14.28,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,454.1466666666667,0.0,47.16666666666666,60.07333333333333,449.2,70.0,14.313333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,448.4933333333333,0.0,47.0,59.75666666666666,449.2,70.0,14.65,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,451.32,0.0,47.0,59.373333333333335,449.2,70.0,13.590000000000002,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,449.91,0.0,47.0,59.23333333333333,449.2,70.0,12.596666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,450.6133333333333,0.0,47.0,58.86333333333334,449.2,70.0,10.909999999999998,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,448.4933333333333,0.0,47.0,58.653333333333336,449.2,70.0,9.79,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1793
