time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 16:00:00,448.4933333333333,0.0,47.16666666666666,58.48,449.2,70.0,6.8566666666666665,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,448.4966666666666,0.0,47.66666666666666,58.43666666666667,449.2,70.0,0.7366666666666667,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,445.67333333333335,0.0,47.66666666666666,58.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,452.0266666666666,0.0,47.5,58.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,448.4933333333333,0.0,46.833333333333336,58.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88000000000001,67.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,447.79,0.0,47.0,58.88999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.97333333333334,67.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,449.9066666666667,0.0,46.833333333333336,59.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,444.9633333333333,0.0,46.5,59.02,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,444.25666666666666,0.0,46.5,59.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,444.26,0.0,46.5,59.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.07666666666667,67.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,454.1466666666667,0.0,46.16666666666666,58.98,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333332,67.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,449.2033333333334,0.0,46.0,59.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,447.0833333333333,0.0,46.0,59.18,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,448.4966666666666,0.0,45.833333333333336,59.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,450.6166666666666,0.0,45.833333333333336,59.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,443.5533333333333,0.0,46.0,59.196666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,447.79,0.0,46.5,59.36666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,447.08,0.0,46.333333333333336,59.54333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,444.25666666666666,0.0,46.0,59.7,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,447.0833333333333,0.0,45.66666666666666,59.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,454.8533333333333,0.0,45.66666666666666,59.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,449.9066666666667,0.0,45.5,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,454.1466666666667,0.0,45.16666666666666,59.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,447.7866666666666,0.0,44.66666666666666,59.80666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,447.0833333333333,0.0,44.66666666666666,59.70333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,450.6166666666666,0.0,44.833333333333336,59.48,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,445.67,0.0,45.333333333333336,59.32333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,448.4966666666666,0.0,45.5,59.173333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,443.5533333333333,0.0,45.833333333333336,58.95,449.2,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,449.9066666666667,0.0,46.5,58.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,447.08,0.0,47.0,58.82666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,447.7866666666666,0.0,47.0,58.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,444.26,0.0,47.0,58.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,447.08,0.0,47.16666666666666,58.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,443.5533333333333,0.0,47.5,58.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,449.2033333333334,0.0,47.66666666666666,58.80666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,447.79,0.0,47.66666666666666,58.69,449.2,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,444.9633333333333,0.0,48.0,58.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,445.67,0.0,48.5,58.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,448.4933333333333,0.0,48.5,58.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,450.6133333333333,0.0,48.0,58.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,449.2,0.0,48.0,58.45,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,451.32,0.0,48.0,58.31,449.2,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,452.0266666666666,0.0,48.0,58.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,444.9633333333333,0.0,48.0,58.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,451.3233333333333,0.0,48.0,58.10999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.17999999999999,67.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,449.9066666666667,0.0,47.66666666666666,58.01,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,449.9066666666667,0.0,47.5,57.91333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,449.2,0.0,47.5,57.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,448.4966666666666,0.0,47.5,57.78666666666667,449.2,70.0,0.02,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,447.0833333333333,0.0,47.5,57.69,449.2,70.0,1.36,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,445.67333333333335,0.0,47.5,57.57333333333333,449.2,70.0,2.69,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,447.0833333333333,0.0,47.66666666666666,57.53,449.2,70.0,4.633333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,446.3766666666667,0.0,48.0,57.443333333333335,449.2,70.0,6.1866666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,453.44,0.0,48.0,57.49333333333334,449.2,70.0,7.996666666666666,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,444.9633333333333,0.0,47.5,58.04666666666666,449.2,70.0,10.533333333333331,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,452.0266666666666,0.0,48.0,58.29333333333333,449.2,70.0,11.63,74.0,70.0,72.0,69.78333333333332,67.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,449.2033333333334,0.0,48.0,58.53333333333333,449.2,70.0,12.313333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,450.6133333333333,0.0,48.0,58.89333333333334,449.2,70.0,14.366666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,445.67,0.0,47.66666666666666,59.68666666666667,449.2,70.0,16.66,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,445.67333333333335,0.0,47.833333333333336,59.69333333333333,449.2,70.0,17.613333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,448.4933333333333,0.0,47.66666666666666,60.50666666666667,449.2,70.0,20.39333333333333,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,450.6133333333333,0.0,47.66666666666666,61.120000000000005,449.2,70.0,22.22,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,446.3766666666667,0.0,47.66666666666666,61.376666666666665,449.2,70.0,22.92333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,448.4966666666666,0.0,47.66666666666666,61.84333333333333,449.2,70.0,25.093333333333334,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,444.9666666666667,0.0,47.833333333333336,62.51,449.2,70.0,26.98,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,448.4933333333333,0.0,48.16666666666666,62.66,449.2,70.0,27.68,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,447.0833333333333,0.0,48.5,63.69333333333333,449.2,70.0,30.35,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,445.67,0.0,48.833333333333336,63.74666666666667,449.2,70.0,30.34,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,450.6133333333333,0.0,48.333333333333336,64.11666666666667,449.2,70.0,31.63,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,449.9066666666667,0.0,48.5,64.76333333333334,449.2,70.0,32.99666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,447.79,0.0,48.333333333333336,65.00666666666666,449.2,70.0,33.76666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,444.9633333333333,0.0,48.5,65.39666666666666,449.2,70.0,34.93666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,450.6133333333333,0.0,48.5,66.09666666666666,449.2,70.0,36.443333333333335,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,451.3233333333333,0.0,48.5,66.58333333333333,449.2,70.0,37.54666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,444.26,0.0,48.66666666666666,67.17,449.2,70.0,38.98333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,442.8466666666666,0.0,48.833333333333336,67.45333333333333,449.2,70.0,39.836666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,449.2033333333334,0.0,48.66666666666666,67.99666666666667,449.2,70.0,41.42333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,445.67,0.0,48.833333333333336,68.56666666666666,449.2,70.0,42.95333333333334,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,447.0833333333333,0.0,49.0,69.41000000000001,449.2,70.0,45.14333333333334,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,448.4966666666666,0.0,48.833333333333336,70.56666666666666,449.2,70.0,47.24333333333333,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,449.2,0.0,49.0,70.85000000000001,449.2,70.0,47.60999999999999,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,447.0833333333333,0.0,49.0,71.28333333333335,449.2,70.0,48.50333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,452.0266666666666,0.0,49.0,71.91666666666667,449.2,70.0,49.52,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,449.2,0.0,49.16666666666666,72.49333333333334,449.2,70.0,50.54666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,453.44,0.0,50.0,72.71,449.2,70.0,50.81,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,447.0833333333333,0.0,49.5,72.58999999999999,449.2,70.0,50.66,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,449.2,0.0,49.66666666666666,72.55333333333333,449.2,70.0,49.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,446.3733333333333,0.0,49.0,71.80333333333334,449.2,70.0,47.5,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,441.4333333333333,0.0,49.0,69.81666666666666,449.2,70.0,43.30666666666667,74.0,70.0,72.0,70.22333333333333,67.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,452.73333333333335,0.0,49.0,68.90333333333334,449.2,70.0,41.21333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,447.0833333333333,0.0,49.0,67.71666666666667,449.2,70.0,38.193333333333335,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,449.91,0.0,49.0,65.90666666666667,449.2,70.0,33.776666666666664,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,447.79,0.0,49.0,64.58999999999999,449.2,70.0,30.62,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,449.9066666666667,0.0,48.833333333333336,63.96666666666667,449.2,70.0,27.36,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,452.0266666666666,0.0,48.5,62.95666666666667,449.2,70.0,22.416666666666668,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,447.79,0.0,48.5,61.26,449.2,70.0,15.063333333333333,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,445.6666666666667,0.0,48.16666666666666,59.31666666666666,449.2,70.0,5.283333333333333,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,446.3766666666667,0.0,47.66666666666666,58.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,449.9066666666667,0.0,47.5,59.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.97333333333334,67.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,445.67,0.0,47.5,59.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,442.8466666666666,0.0,47.16666666666666,59.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,448.4933333333333,0.0,47.333333333333336,59.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,454.1466666666667,0.0,47.0,59.723333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,448.4966666666666,0.0,47.0,59.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,446.3766666666667,0.0,47.0,59.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,444.9666666666667,0.0,46.66666666666666,59.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,444.9666666666667,0.0,46.5,59.61000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,449.9066666666667,0.0,46.5,59.52,449.2,70.0,0.0,74.0,70.0,72.0,71.32000000000001,67.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,452.73333333333335,0.0,46.16666666666666,59.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.28666666666668,67.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,443.55,0.0,45.833333333333336,59.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,449.9066666666667,0.0,45.833333333333336,59.116666666666674,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,448.4933333333333,0.0,45.66666666666666,59.23,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,449.9066666666667,0.0,45.833333333333336,59.45000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,449.91,0.0,45.5,59.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,449.9066666666667,0.0,45.5,59.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,444.9666666666667,0.0,45.5,59.45333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,447.79,0.0,45.833333333333336,59.42,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,452.73333333333335,0.0,46.5,59.43,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,445.67,0.0,46.66666666666666,59.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,453.44,0.0,47.16666666666666,59.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,447.79,0.0,47.5,58.82666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,453.97,0.0,48.0,58.8475,449.2,70.0,0.0,74.0,70.0,72.0,70.3825,67.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,445.67,0.0,48.0,58.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,452.0266666666666,0.0,48.0,58.74,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,448.4933333333333,0.0,48.333333333333336,58.620000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,450.6166666666666,0.0,48.5,58.51,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,447.7866666666666,0.0,48.5,58.64000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,443.55,0.0,48.5,58.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,449.2,0.0,48.5,58.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,444.9666666666667,0.0,48.5,58.3,449.2,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,448.4966666666666,0.0,48.5,58.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,446.3766666666667,0.0,48.333333333333336,58.173333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,447.0833333333333,0.0,48.833333333333336,58.04,449.2,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,442.8433333333333,0.0,49.0,58.07,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,450.6133333333333,0.0,49.0,58.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,443.55,0.0,48.5,57.98666666666666,449.2,70.0,0.03,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,444.26,0.0,48.833333333333336,57.92666666666667,449.2,70.0,0.4333333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,447.0833333333333,0.0,48.833333333333336,58.00333333333333,449.2,70.0,1.37,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,448.4966666666666,0.0,48.66666666666666,57.74666666666667,449.2,70.0,2.1766666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,447.08,0.0,48.5,57.47666666666667,449.2,70.0,1.5533333333333337,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,443.5533333333333,0.0,48.333333333333336,57.620000000000005,449.2,70.0,1.5233333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,450.6133333333333,0.0,48.5,57.52333333333333,449.2,70.0,2.543333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,447.7866666666666,0.0,48.0,57.53,449.2,70.0,5.096666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,447.08,0.0,48.0,57.51333333333333,449.2,70.0,6.18,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,452.73333333333335,0.0,48.0,57.48333333333333,449.2,70.0,7.346666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,445.67333333333335,0.0,48.0,57.79333333333333,449.2,70.0,9.21,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,448.4933333333333,0.0,48.0,58.39666666666667,449.2,70.0,11.43,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,447.0833333333333,0.0,48.0,58.56333333333333,449.2,70.0,12.503333333333332,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,447.7866666666666,0.0,48.0,59.03666666666667,449.2,70.0,14.126666666666669,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,449.9066666666667,0.0,48.333333333333336,59.45666666666667,449.2,70.0,15.596666666666666,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,443.5533333333333,0.0,48.5,59.99333333333334,449.2,70.0,18.13,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,449.91,0.0,48.5,60.406666666666666,449.2,70.0,19.32,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,452.0266666666666,0.0,48.5,61.083333333333336,449.2,70.0,21.656666666666663,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,445.67333333333335,0.0,48.5,61.973333333333336,449.2,70.0,24.436666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,450.6166666666666,0.0,48.5,62.04,449.2,70.0,24.05,74.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,447.7866666666666,0.0,48.66666666666666,61.93,449.2,70.0,23.34,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,451.32,0.0,49.0,61.85,449.2,70.0,24.116666666666664,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,447.0833333333333,0.0,48.66666666666666,62.45666666666667,449.2,70.0,26.22,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,452.73333333333335,0.0,49.0,63.10333333333333,449.2,70.0,28.28,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,446.3766666666667,0.0,49.0,63.41666666666666,449.2,70.0,29.4,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,450.6133333333333,0.0,49.0,63.836666666666666,449.2,70.0,31.18,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,446.38000000000005,0.0,49.16666666666666,64.53333333333335,449.2,70.0,33.416666666666664,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,447.7866666666666,0.0,49.5,65.74000000000001,449.2,70.0,36.336666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,450.6166666666666,0.0,49.333333333333336,66.53666666666668,449.2,70.0,38.11333333333334,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,451.32,0.0,49.0,67.29666666666667,449.2,70.0,40.443333333333335,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,449.2033333333334,0.0,49.0,68.32,449.2,70.0,42.63666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,446.38000000000005,0.0,49.0,69.32000000000001,449.2,70.0,44.82,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,444.96,0.0,49.0,70.21666666666667,449.2,70.0,47.29666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,450.6133333333333,0.0,49.0,71.54666666666667,449.2,70.0,51.05,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,450.6133333333333,0.0,48.833333333333336,73.79666666666667,449.2,70.0,56.19333333333333,74.0,70.0,72.0,69.52666666666666,67.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,449.2,0.0,48.833333333333336,76.03333333333333,449.2,70.0,60.59,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,449.9066666666667,0.0,49.0,77.66333333333334,449.2,70.0,65.16333333333334,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,447.79,0.0,48.66666666666666,79.19666666666666,449.2,70.0,69.62333333333333,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,449.2033333333334,0.0,49.0,80.19666666666667,449.2,70.0,74.10333333333334,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,447.79,0.0,49.0,81.41000000000001,449.2,70.0,78.68666666666667,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,451.32,0.0,49.0,82.63333333333333,449.2,70.0,83.14999999999999,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,451.32,0.0,49.0,83.59333333333335,449.2,70.0,87.44666666666667,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,444.25666666666666,0.0,49.0,84.62666666666667,449.2,70.0,92.31666666666666,74.0,70.0,72.0,69.38666666666667,67.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,448.4933333333333,0.0,49.333333333333336,84.53666666666668,449.9066666666667,70.0,97.68666666666668,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,449.9066666666667,0.0,49.5,84.67333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,449.2033333333334,0.0,49.333333333333336,84.55,451.32,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,447.0833333333333,0.0,49.16666666666666,84.25333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,452.0266666666666,0.0,48.833333333333336,84.15333333333334,451.32,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,451.32,0.0,49.0,84.70333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,447.79,0.0,49.0,84.54666666666667,451.32,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,452.73,0.0,48.833333333333336,84.56666666666666,451.32,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,452.73333333333335,0.0,49.0,84.29333333333334,451.32,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,450.6166666666666,0.0,49.16666666666666,84.74666666666667,451.32,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,447.79,0.0,49.833333333333336,85.22333333333334,451.32,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,447.79,0.0,49.66666666666666,85.18666666666667,451.32,70.0,100.0,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,450.6166666666666,0.0,49.833333333333336,85.08666666666666,451.32,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,455.56,0.0,49.5,85.05333333333333,449.9066666666667,70.0,97.27333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,453.44,0.0,49.5,85.54666666666667,449.2,70.0,91.09666666666668,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,452.73333333333335,0.0,49.5,84.55666666666667,449.2,70.0,85.62,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,447.79,0.0,49.0,84.33666666666666,449.2,70.0,83.38,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,450.6166666666666,0.0,49.0,83.60666666666667,449.2,70.0,79.24,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,449.9066666666667,0.0,49.0,81.71,449.2,70.0,72.71666666666667,74.0,70.0,72.0,70.59,67.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,452.0266666666666,0.0,49.333333333333336,79.68666666666667,449.2,70.0,65.32000000000001,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,443.5533333333333,0.0,50.66666666666666,77.30666666666667,449.2,70.0,57.88,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,447.7866666666666,0.0,50.5,74.23666666666666,449.2,70.0,51.833333333333336,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,451.32,0.0,49.66666666666666,71.89333333333333,449.2,70.0,46.89000000000001,74.0,70.0,72.0,70.74333333333334,67.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,453.44,0.0,49.16666666666666,69.52333333333333,449.2,70.0,40.46666666666667,74.0,70.0,72.0,70.76333333333334,67.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,453.44,0.0,48.833333333333336,66.54,449.2,70.0,33.02666666666667,74.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,449.91,0.0,48.5,63.79666666666666,449.2,70.0,23.32333333333333,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,450.6133333333333,0.0,48.16666666666666,60.92,449.2,70.0,14.176666666666668,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,442.8433333333333,0.0,48.66666666666666,59.29666666666666,449.2,70.0,7.806666666666666,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,449.9066666666667,0.0,49.66666666666666,59.25,449.2,70.0,1.43,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,451.32,0.0,48.66666666666666,59.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,445.67,0.0,47.66666666666666,59.48,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,446.38000000000005,0.0,46.66666666666666,59.54,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,450.6133333333333,0.0,46.0,59.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,446.3766666666667,0.0,45.5,59.84,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,450.6133333333333,0.0,45.333333333333336,59.9,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,446.38000000000005,0.0,44.5,59.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,452.73333333333335,0.0,43.833333333333336,59.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,447.08,0.0,43.333333333333336,59.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,447.7866666666666,0.0,43.0,59.42333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,445.6666666666667,0.0,43.0,59.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,444.9633333333333,0.0,43.16666666666666,59.05,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,446.3733333333333,0.0,44.16666666666666,58.7,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,440.02,0.0,44.833333333333336,58.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,448.4966666666666,0.0,45.66666666666666,58.04,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,449.2,0.0,46.5,57.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,444.96,0.0,47.5,57.79,449.2,70.0,0.16,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,449.2033333333334,0.0,48.66666666666666,57.55666666666667,449.2,70.0,6.23,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,454.8533333333333,0.0,48.16666666666666,58.13,449.2,70.0,11.673333333333332,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,446.3733333333333,0.0,48.0,59.49666666666667,449.2,70.0,17.663333333333334,74.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,449.9066666666667,0.0,47.5,60.42,449.2,70.0,21.03333333333333,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,453.44,0.0,47.5,61.0,449.2,70.0,23.320000000000004,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,448.4966666666666,0.0,47.5,61.76333333333334,449.2,70.0,26.146666666666665,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,452.73333333333335,0.0,47.5,62.03333333333334,449.2,70.0,26.94,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,449.2,0.0,47.833333333333336,62.88666666666666,449.2,70.0,29.383333333333336,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,448.4933333333333,0.0,48.0,63.873333333333335,449.2,70.0,31.993333333333336,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,446.3766666666667,0.0,48.0,65.22,449.2,70.0,35.836666666666666,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,449.91,0.0,48.0,66.93333333333334,449.2,70.0,39.67333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,449.2,0.0,48.0,68.02999999999999,449.2,70.0,42.38333333333333,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,451.32,0.0,48.0,68.61333333333333,449.2,70.0,43.5,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,450.6166666666666,0.0,48.0,69.28666666666666,449.2,70.0,45.31333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,451.32,0.0,48.0,69.54666666666667,449.2,70.0,45.803333333333335,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,447.0833333333333,0.0,48.0,70.47000000000001,449.2,70.0,48.553333333333335,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,449.2,0.0,48.0,71.56333333333333,449.2,70.0,50.59666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,453.44,0.0,47.833333333333336,71.38,449.2,70.0,50.13,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,449.9066666666667,0.0,48.0,71.75,449.2,70.0,51.23666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,447.79,0.0,47.66666666666666,72.44,449.2,70.0,52.79333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,450.6133333333333,0.0,48.0,73.49,449.2,70.0,55.653333333333336,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,447.0833333333333,0.0,48.0,73.99333333333334,449.2,70.0,56.02666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,444.9633333333333,0.0,48.0,75.34333333333333,449.2,70.0,59.27333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,452.0266666666666,0.0,48.333333333333336,77.86333333333333,449.2,70.0,64.83666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,452.73333333333335,0.0,48.333333333333336,79.03333333333333,449.2,70.0,68.10333333333334,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,449.9066666666667,0.0,48.5,79.98666666666666,449.2,70.0,71.14,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,444.9666666666667,0.0,48.5,80.64999999999999,449.2,70.0,72.67666666666666,74.0,70.0,72.0,69.63666666666667,67.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,445.67,0.0,50.16666666666666,81.47666666666667,449.2,70.0,74.79666666666667,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,452.0266666666666,0.0,49.833333333333336,81.76666666666667,449.2,70.0,76.68333333333334,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,448.4933333333333,0.0,48.833333333333336,82.14,449.2,70.0,78.64333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,446.3766666666667,0.0,48.5,82.71333333333332,449.2,70.0,80.77666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,449.2,0.0,48.5,83.25999999999999,449.2,70.0,83.12333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,445.6666666666667,0.0,48.5,83.66000000000001,449.2,70.0,85.17333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,451.32,0.0,48.0,84.14666666666666,449.2,70.0,87.34333333333332,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,458.3866666666667,0.0,48.0,84.7,449.2,70.0,89.90333333333332,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,448.4966666666666,0.0,48.16666666666666,85.27666666666666,449.2,70.0,92.03,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,449.2033333333334,0.0,48.333333333333336,85.28,449.2,70.0,94.41,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,449.9066666666667,0.0,48.16666666666666,85.11666666666666,449.2,70.0,97.72333333333334,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,446.3766666666667,0.0,48.0,84.75333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,451.32,0.0,48.0,84.77,451.32,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,449.2,0.0,48.0,84.72333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,449.9066666666667,0.0,48.0,84.60000000000001,451.32,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,450.6133333333333,0.0,48.0,84.95,451.32,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,452.0266666666666,0.0,48.0,84.72000000000001,451.32,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,448.4933333333333,0.0,47.833333333333336,84.48333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,447.08,0.0,48.5,84.55333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,443.5533333333333,0.0,48.5,84.7,451.32,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,453.44,0.0,48.5,84.62666666666667,451.32,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,447.0833333333333,0.0,48.5,84.64333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,452.0266666666666,0.0,48.333333333333336,84.73666666666666,451.32,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,445.6666666666667,0.0,48.5,85.05333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,449.9066666666667,0.0,48.5,85.28666666666666,451.32,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,449.2033333333334,0.0,48.5,85.62,451.32,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,456.26666666666665,0.0,48.5,85.80333333333333,451.32,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,454.8533333333333,0.0,48.5,86.18666666666667,451.32,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,452.73333333333335,0.0,48.5,86.26333333333334,451.32,70.0,100.0,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,455.56,0.0,48.5,86.54666666666667,450.6133333333333,70.0,99.8,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,449.9066666666667,0.0,49.333333333333336,86.88,449.2,70.0,95.24333333333334,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,452.0266666666666,0.0,49.5,86.24000000000001,449.2,70.0,87.72666666666667,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,449.2,0.0,48.833333333333336,84.37,449.2,70.0,80.37666666666667,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,452.73333333333335,0.0,47.5,82.86666666666667,449.2,70.0,73.72666666666667,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,452.73333333333335,0.0,46.66666666666666,80.88666666666667,449.2,70.0,66.98333333333333,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,444.9633333333333,0.0,46.5,78.06,449.2,70.0,59.36000000000001,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,449.2,0.0,46.5,74.56333333333333,449.2,70.0,50.67,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,447.79,0.0,46.5,71.36,449.2,70.0,43.16333333333333,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,448.4933333333333,0.0,46.833333333333336,68.40333333333334,449.2,70.0,35.806666666666665,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,447.08,0.0,47.333333333333336,66.15333333333332,449.2,70.0,28.526666666666667,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,449.2033333333334,0.0,47.5,63.85999999999999,449.2,70.0,19.846666666666668,74.0,70.0,72.0,71.00666666666666,67.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,449.9066666666667,0.0,47.5,61.63333333333333,449.2,70.0,10.66,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,448.4933333333333,0.0,47.5,61.01666666666667,449.2,70.0,1.81,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,446.3766666666667,0.0,47.333333333333336,61.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,450.6166666666666,0.0,47.5,61.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,450.6133333333333,0.0,47.5,61.63,449.2,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,447.08,0.0,47.333333333333336,61.70000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,452.73333333333335,0.0,47.0,61.84,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,447.0833333333333,0.0,46.16666666666666,62.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,444.9633333333333,0.0,45.5,62.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,455.56,0.0,44.833333333333336,62.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,443.55,0.0,44.5,62.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.62333333333333,67.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,445.67,0.0,43.333333333333336,62.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.56,67.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,453.44,0.0,42.16666666666666,62.62,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,445.67,0.0,41.66666666666666,62.56,449.2,70.0,0.0,74.0,70.0,72.0,71.61,67.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,443.55,0.0,41.5,62.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,448.4966666666666,0.0,41.333333333333336,62.81,449.2,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,443.5533333333333,0.0,41.0,62.71333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,457.68,0.0,40.66666666666666,62.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,447.0833333333333,0.0,40.333333333333336,62.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,450.6133333333333,0.0,40.0,62.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,453.44,0.0,40.0,62.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,449.2033333333334,0.0,39.66666666666666,62.31999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.48,67.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,442.14,0.0,39.833333333333336,62.080000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,445.67,0.0,39.833333333333336,61.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,446.3766666666667,0.0,40.16666666666666,61.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,449.9066666666667,0.0,41.16666666666666,61.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,442.8466666666666,0.0,42.333333333333336,61.086666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,451.32,0.0,43.16666666666666,60.95666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,449.9066666666667,0.0,43.833333333333336,60.74333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,442.8466666666666,0.0,45.0,60.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,453.44,0.0,45.66666666666666,60.446666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,442.8466666666666,0.0,46.333333333333336,60.35,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,444.25666666666666,0.0,46.5,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,445.67,0.0,46.5,60.10999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,443.5533333333333,0.0,46.833333333333336,60.09,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,447.0833333333333,0.0,47.0,60.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,450.6133333333333,0.0,47.333333333333336,59.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,452.0266666666666,0.0,47.5,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,451.32,0.0,47.16666666666666,59.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,450.6133333333333,0.0,47.16666666666666,59.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,450.6133333333333,0.0,47.333333333333336,59.653333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,444.9633333333333,0.0,47.5,59.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,445.67,0.0,47.5,59.52,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,447.79,0.0,47.5,59.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,447.7866666666666,0.0,48.333333333333336,59.34,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,449.9066666666667,0.0,48.5,59.24,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,441.4333333333333,0.0,47.833333333333336,59.19333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,453.44,0.0,48.0,59.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,452.0266666666666,0.0,48.0,59.13333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,441.4333333333333,0.0,48.0,59.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,446.3733333333333,0.0,48.0,59.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2137
