time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 06:00:00,446.3733333333333,0.0,47.833333333333336,58.99,449.2,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,450.6133333333333,0.0,47.66666666666666,58.86333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,447.08,0.0,47.66666666666666,58.74,449.2,70.0,0.08,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,445.67333333333335,0.0,47.5,58.673333333333325,449.2,70.0,0.64,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,449.2033333333334,0.0,47.5,58.67666666666667,449.2,70.0,2.5733333333333337,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,447.08,0.0,47.5,58.59333333333333,449.2,70.0,4.3533333333333335,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,444.9633333333333,0.0,47.5,58.52,449.2,70.0,5.723333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,447.08,0.0,47.5,58.56,449.2,70.0,7.223333333333334,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,446.3766666666667,0.0,47.5,58.833333333333336,449.2,70.0,9.113333333333337,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,447.08,0.0,48.0,59.04666666666666,449.2,70.0,10.263333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,449.9066666666667,0.0,48.5,59.49333333333334,449.2,70.0,11.916666666666666,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,449.2,0.0,48.16666666666666,59.76333333333333,449.2,70.0,12.933333333333332,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,444.9633333333333,0.0,48.0,60.03,449.2,70.0,14.383333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,444.26,0.0,48.16666666666666,60.39333333333334,449.2,70.0,15.53,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,451.32,0.0,48.0,60.74,449.2,70.0,16.883333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,452.73333333333335,0.0,48.333333333333336,61.083333333333336,449.2,70.0,18.26,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,447.0833333333333,0.0,48.0,61.32666666666666,449.2,70.0,19.28,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,451.32,0.0,48.0,61.623333333333335,449.2,70.0,20.266666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,454.1466666666667,0.0,47.5,61.836666666666666,449.2,70.0,21.41333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,447.08,0.0,47.5,62.30666666666667,449.2,70.0,22.78,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,449.2033333333334,0.0,47.5,62.51666666666667,449.2,70.0,23.703333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,445.67,0.0,47.5,62.833333333333336,449.2,70.0,24.986666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,447.0833333333333,0.0,47.5,63.19333333333333,449.2,70.0,25.953333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,451.32,0.0,47.5,63.49333333333334,449.2,70.0,26.986666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,447.7866666666666,0.0,47.5,63.91,449.2,70.0,28.113333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,449.2033333333334,0.0,47.5,64.16666666666667,449.2,70.0,29.08333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,447.0833333333333,0.0,47.5,64.64666666666666,449.2,70.0,30.153333333333336,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,453.44,0.0,47.833333333333336,64.86666666666666,449.2,70.0,30.093333333333334,74.0,70.0,72.0,69.88666666666666,67.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,450.6133333333333,0.0,47.5,64.64666666666666,449.2,70.0,28.91,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,443.5533333333333,0.0,48.333333333333336,64.73333333333333,449.2,70.0,28.58,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,449.2033333333334,0.0,48.0,64.32,449.2,70.0,25.826666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,449.2,0.0,47.66666666666666,63.803333333333335,449.2,70.0,23.06,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,446.3766666666667,0.0,47.66666666666666,62.723333333333336,449.2,70.0,19.92333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,446.3766666666667,0.0,48.0,61.79,449.2,70.0,15.506666666666668,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,444.9666666666667,0.0,47.833333333333336,60.85333333333333,449.2,70.0,11.763333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,447.0833333333333,0.0,47.5,60.16333333333333,449.2,70.0,6.609999999999999,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,447.7866666666666,0.0,47.5,60.25,449.2,70.0,1.5200000000000002,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,444.9633333333333,0.0,47.5,60.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,448.4933333333333,0.0,47.5,61.01,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,447.0833333333333,0.0,47.5,61.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,450.6133333333333,0.0,47.5,62.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.05,67.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,446.3766666666667,0.0,47.16666666666666,62.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,452.0266666666666,0.0,47.333333333333336,62.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,447.7866666666666,0.0,47.5,62.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,451.32,0.0,47.333333333333336,62.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,444.9666666666667,0.0,47.16666666666666,63.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,453.44,0.0,47.16666666666666,63.41,449.2,70.0,0.0,74.0,70.0,72.0,71.42333333333333,67.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,448.4933333333333,0.0,47.5,63.42,449.2,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,447.08,0.0,47.5,63.80666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,451.32,0.0,47.5,63.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,447.0833333333333,0.0,47.333333333333336,64.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,444.9633333333333,0.0,47.0,64.35000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,443.5533333333333,0.0,46.5,64.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,446.3733333333333,0.0,46.0,64.78333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,446.3733333333333,0.0,45.5,64.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,442.1433333333334,0.0,45.5,64.39999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.46666666666665,67.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,444.9633333333333,0.0,44.66666666666666,64.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,442.8500000000001,0.0,44.66666666666666,64.08,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,446.3766666666667,0.0,44.5,64.16000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,447.79,0.0,44.5,64.3,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,457.6766666666667,0.0,43.833333333333336,64.61333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,447.7866666666666,0.0,43.0,64.58666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.12333333333333,67.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,449.9066666666667,0.0,42.833333333333336,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,449.9066666666667,0.0,42.66666666666666,64.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,446.3766666666667,0.0,43.0,63.943333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,447.0833333333333,0.0,43.0,63.78333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,447.0833333333333,0.0,43.66666666666666,63.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,449.9066666666667,0.0,44.66666666666666,63.51,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,449.2,0.0,45.5,63.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,447.7866666666666,0.0,45.66666666666666,63.32666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,444.26,0.0,45.66666666666666,63.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,442.8466666666666,0.0,46.0,63.24,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,450.6133333333333,0.0,45.833333333333336,63.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,447.0833333333333,0.0,46.16666666666666,62.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,446.3766666666667,0.0,46.66666666666666,62.953333333333326,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,444.96,0.0,46.5,62.91,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,447.0833333333333,0.0,46.5,62.84,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,449.9066666666667,0.0,46.833333333333336,62.8,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,444.25666666666666,0.0,46.66666666666666,62.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,447.08,0.0,46.833333333333336,62.623333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,444.9633333333333,0.0,47.0,62.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,449.9066666666667,0.0,47.333333333333336,62.49,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,447.0833333333333,0.0,47.66666666666666,62.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,443.5533333333333,0.0,47.66666666666666,62.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,449.2,0.0,47.833333333333336,62.053333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,447.7866666666666,0.0,48.333333333333336,61.88,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,452.73333333333335,0.0,48.5,61.77666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,449.2,0.0,48.5,61.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,444.9633333333333,0.0,48.5,61.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,450.6133333333333,0.0,48.5,61.17,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,449.2,0.0,48.5,61.09,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,452.0266666666666,0.0,48.66666666666666,61.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,443.55,0.0,48.833333333333336,61.18,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,447.7866666666666,0.0,49.16666666666666,61.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,447.79,0.0,49.333333333333336,61.04666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,452.73333333333335,0.0,49.0,60.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,450.6133333333333,0.0,48.5,60.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,452.73333333333335,0.0,48.5,60.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,445.6666666666667,0.0,48.5,60.78333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,449.2,0.0,48.5,60.68,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,447.0833333333333,0.0,48.5,60.63999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,449.2033333333334,0.0,48.5,60.56,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,442.8433333333333,0.0,48.16666666666666,60.44,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,446.3766666666667,0.0,48.16666666666666,60.35666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,449.9066666666667,0.0,48.16666666666666,60.28,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,448.4933333333333,0.0,48.0,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,450.6133333333333,0.0,48.0,60.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,446.3766666666667,0.0,48.0,60.17333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,444.26,0.0,47.833333333333336,60.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,447.7866666666666,0.0,48.16666666666666,60.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,441.4333333333333,0.0,48.5,60.02,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,447.7866666666666,0.0,48.0,60.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,444.9633333333333,0.0,48.0,60.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,447.0866666666666,0.0,48.0,59.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,444.25666666666666,0.0,48.0,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,446.3766666666667,0.0,47.833333333333336,59.91,449.2,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,442.8466666666666,0.0,47.66666666666666,59.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,451.32,0.0,47.66666666666666,59.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,446.3733333333333,0.0,47.5,59.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,448.4933333333333,0.0,47.5,59.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,449.91,0.0,47.5,59.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,446.3733333333333,0.0,48.0,59.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,447.79,0.0,47.66666666666666,59.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,450.6133333333333,0.0,47.5,59.59,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,447.0833333333333,0.0,47.5,59.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,447.79,0.0,47.333333333333336,60.44,449.2,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,448.4966666666666,0.0,47.5,60.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,449.2033333333334,0.0,47.5,61.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,448.4966666666666,0.0,48.0,61.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,449.91,0.0,47.833333333333336,62.51,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,445.67,0.0,47.5,63.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,450.6133333333333,0.0,47.5,63.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,444.26,0.0,47.5,63.84,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,449.9066666666667,0.0,47.333333333333336,64.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,444.9633333333333,0.0,47.333333333333336,64.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,455.56,0.0,47.5,64.61,449.2,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,447.79,0.0,47.333333333333336,64.88,449.2,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,449.2,0.0,47.16666666666666,65.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,447.7866666666666,0.0,47.16666666666666,65.39999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.53333333333335,67.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,444.25666666666666,0.0,47.16666666666666,65.54,449.2,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,444.9633333333333,0.0,46.66666666666666,65.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.68666666666667,67.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,446.3766666666667,0.0,46.833333333333336,65.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,449.2,0.0,46.66666666666666,66.0,449.2,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,447.0833333333333,0.0,46.16666666666666,66.43,449.2,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,450.6166666666666,0.0,45.5,66.55,449.2,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,447.0833333333333,0.0,45.66666666666666,66.56,449.2,70.0,0.0,74.0,70.0,72.0,71.77666666666666,67.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,451.32,0.0,45.5,66.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,444.9666666666667,0.0,45.66666666666666,66.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.53333333333335,67.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,445.67333333333335,0.0,45.0,67.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,442.8466666666666,0.0,44.66666666666666,67.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,450.6133333333333,0.0,44.16666666666666,67.2,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,449.2033333333334,0.0,43.16666666666666,67.27666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,445.67333333333335,0.0,42.5,67.40333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.68,67.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,448.4966666666666,0.0,41.66666666666666,67.57666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,440.02333333333337,0.0,41.0,67.52,449.2,70.0,0.0,74.0,70.0,72.0,71.94666666666667,67.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,451.32,0.0,40.333333333333336,67.58,449.2,70.0,0.0,74.0,70.0,72.0,72.07000000000001,67.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,449.2033333333334,0.0,40.5,67.56,449.2,70.0,0.0,74.0,70.0,72.0,72.19333333333333,67.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,447.79,0.0,40.5,67.58,449.2,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,455.56,0.0,40.5,67.54333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.31,67.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,452.73333333333335,0.0,40.5,67.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,449.91,0.0,40.5,67.28,449.2,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,452.73333333333335,0.0,40.5,67.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,447.08,0.0,40.5,66.94,449.2,70.0,0.0,74.0,70.0,72.0,72.30333333333333,67.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,452.73333333333335,0.0,40.5,66.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,447.79,0.0,40.5,66.40666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.89999999999999,67.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,450.6133333333333,0.0,40.333333333333336,66.08,449.2,70.0,0.0,74.0,70.0,72.0,71.52666666666666,67.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,442.14,0.0,40.0,65.72,449.2,70.0,0.0,74.0,70.0,72.0,71.23,67.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,446.3766666666667,0.0,40.16666666666666,65.55,449.2,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,445.67,0.0,40.333333333333336,65.08,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,449.91,0.0,41.16666666666666,64.92666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,444.9633333333333,0.0,41.66666666666666,64.95666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,446.3766666666667,0.0,42.5,64.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,447.79,0.0,43.16666666666666,64.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,444.9666666666667,0.0,43.5,65.06,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,447.0833333333333,0.0,43.5,64.92333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,445.67,0.0,44.16666666666666,64.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,449.2,0.0,44.66666666666666,63.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,449.2,0.0,45.16666666666666,63.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,444.9633333333333,0.0,45.66666666666666,63.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,448.4933333333333,0.0,46.16666666666666,63.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,447.7866666666666,0.0,46.5,63.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,450.6166666666666,0.0,46.16666666666666,63.34666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,445.67,0.0,46.5,63.18,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,445.67,0.0,46.5,62.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,444.9633333333333,0.0,46.5,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,450.6166666666666,0.0,46.66666666666666,62.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,448.4966666666666,0.0,46.833333333333336,62.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,443.5533333333333,0.0,47.333333333333336,62.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,447.79,0.0,48.333333333333336,62.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,445.67,0.0,48.333333333333336,62.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,447.08,0.0,47.66666666666666,62.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,444.9633333333333,0.0,47.16666666666666,62.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,456.97333333333336,0.0,47.16666666666666,62.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,444.9633333333333,0.0,47.333333333333336,62.623333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,452.0266666666666,0.0,47.16666666666666,62.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,444.26,0.0,47.5,62.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,442.8466666666666,0.0,47.833333333333336,62.65,449.2,70.0,0.0,74.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,450.6133333333333,0.0,48.16666666666666,62.556666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,454.5,0.0,48.5,62.555,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,450.6166666666666,0.0,48.16666666666666,62.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.18333333333334,67.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,444.9633333333333,0.0,48.0,62.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,447.79333333333335,0.0,48.333333333333336,62.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,444.9633333333333,0.0,48.5,62.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,444.26,0.0,48.5,62.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,448.4933333333333,0.0,47.16666666666666,62.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,445.67333333333335,0.0,44.333333333333336,62.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,451.32,0.0,44.16666666666666,62.03,449.2,70.0,0.34,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,446.3733333333333,0.0,44.16666666666666,62.04666666666666,449.2,70.0,5.33,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,444.25666666666666,0.0,44.5,62.82666666666666,449.2,70.0,11.126666666666669,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,442.8466666666666,0.0,45.333333333333336,63.88666666666668,449.2,70.0,14.573333333333332,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,451.3233333333333,0.0,45.5,63.75,449.2,70.0,14.136666666666663,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,448.4933333333333,0.0,45.5,63.69333333333333,449.2,70.0,13.653333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,444.9633333333333,0.0,45.833333333333336,63.82,449.2,70.0,13.866666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,449.2,0.0,46.0,63.38,449.2,70.0,12.503333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,445.67,0.0,46.333333333333336,63.34333333333333,449.2,70.0,12.446666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,442.14,0.0,46.66666666666666,62.876666666666665,449.2,70.0,10.35,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,449.2,0.0,47.0,62.28666666666667,449.2,70.0,7.97,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,449.2033333333334,0.0,47.16666666666666,62.07333333333333,449.2,70.0,5.923333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,452.0266666666666,0.0,47.16666666666666,62.086666666666666,449.2,70.0,3.2133333333333334,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,446.3766666666667,0.0,47.0,62.11666666666667,449.2,70.0,0.73,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,444.9633333333333,0.0,46.833333333333336,62.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,442.14,0.0,46.66666666666666,63.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,449.2,0.0,46.5,63.580000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,444.9633333333333,0.0,46.5,64.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,447.0833333333333,0.0,46.5,64.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,449.91,0.0,46.333333333333336,65.22333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,444.25666666666666,0.0,46.0,65.55,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,449.91,0.0,45.0,65.94666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,447.7866666666666,0.0,44.833333333333336,66.69666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,445.67,0.0,44.0,66.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,444.26,0.0,44.0,67.25,449.2,70.0,0.0,74.0,70.0,72.0,71.28333333333335,67.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,448.4933333333333,0.0,43.66666666666666,67.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,452.0266666666666,0.0,44.0,67.89,449.2,70.0,0.0,74.0,70.0,72.0,71.5,67.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,449.2033333333334,0.0,44.16666666666666,68.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,444.9666666666667,0.0,43.833333333333336,68.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.75666666666666,67.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,443.55,0.0,43.5,68.48,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,449.2,0.0,43.333333333333336,68.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,448.4933333333333,0.0,42.833333333333336,68.75,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,443.5533333333333,0.0,43.66666666666666,60.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,453.44,0.0,44.16666666666666,64.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,442.8466666666666,0.0,43.333333333333336,60.52,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,454.1466666666667,0.0,43.66666666666666,59.84,449.2,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,454.1466666666667,0.0,43.16666666666666,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,446.3733333333333,0.0,43.0,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,447.7866666666666,0.0,42.5,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,451.3233333333333,0.0,42.333333333333336,59.946666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,445.67,0.0,42.0,60.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,447.7866666666666,0.0,42.0,60.30666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,452.73333333333335,0.0,42.0,60.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666666,67.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,448.4933333333333,0.0,42.0,59.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,447.7866666666666,0.0,42.0,59.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,449.2,0.0,42.0,59.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,444.25666666666666,0.0,42.16666666666666,59.75,449.2,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,445.67,0.0,42.0,59.66,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,446.3766666666667,0.0,42.0,59.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.24666666666667,67.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,449.9066666666667,0.0,42.5,60.02,449.2,70.0,0.0,74.0,70.0,72.0,70.13,67.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,447.08,0.0,42.16666666666666,64.7,449.2,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,452.0266666666666,0.0,42.333333333333336,61.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.28,67.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,446.3766666666667,0.0,41.833333333333336,64.10333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,446.38000000000005,0.0,42.0,64.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,448.4966666666666,0.0,41.5,62.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,447.79,0.0,42.0,64.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,448.4933333333333,0.0,41.66666666666666,62.78,449.2,70.0,0.0,74.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,452.73333333333335,0.0,42.16666666666666,66.67,449.2,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,449.2033333333334,0.0,41.66666666666666,62.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,452.73333333333335,0.0,42.333333333333336,65.02,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,448.4966666666666,0.0,42.16666666666666,62.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,446.3766666666667,0.0,42.16666666666666,65.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,444.25666666666666,0.0,42.66666666666666,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,443.55,0.0,42.333333333333336,64.96,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,449.9066666666667,0.0,43.0,64.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,448.4933333333333,0.0,42.5,63.11333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.50333333333334,67.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,447.08,0.0,43.333333333333336,64.60333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,452.73333333333335,0.0,43.0,67.54,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,450.6133333333333,0.0,42.333333333333336,67.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,446.3766666666667,0.0,42.5,67.51,449.2,70.0,0.0,74.0,70.0,72.0,70.74000000000001,67.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,448.4933333333333,0.0,42.5,67.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,446.3733333333333,0.0,43.5,62.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,454.8533333333333,0.0,43.16666666666666,67.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,444.25666666666666,0.0,43.0,67.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,452.0266666666666,0.0,43.0,67.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,449.9066666666667,0.0,43.0,65.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,444.9666666666667,0.0,44.333333333333336,64.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,440.73,0.0,44.0,67.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47000000000001,67.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,448.4966666666666,0.0,44.16666666666666,63.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,451.32,0.0,44.333333333333336,66.92666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,442.8466666666666,0.0,44.0,67.65666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,444.25666666666666,0.0,44.833333333333336,63.833333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.56,67.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,447.79,0.0,44.5,67.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,451.32,0.0,44.833333333333336,62.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,446.3733333333333,0.0,44.66666666666666,65.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,446.3766666666667,0.0,45.333333333333336,63.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,444.9633333333333,0.0,44.5,64.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,448.4966666666666,0.0,44.833333333333336,64.27,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,442.8500000000001,0.0,44.333333333333336,63.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,449.9066666666667,0.0,45.333333333333336,64.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,447.0833333333333,0.0,44.5,62.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,453.44,0.0,44.66666666666666,66.29,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,451.32,0.0,44.16666666666666,67.46666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,447.7866666666666,0.0,44.0,67.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,452.73333333333335,0.0,43.833333333333336,67.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,450.6133333333333,0.0,43.5,67.67666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,444.9633333333333,0.0,43.333333333333336,67.61,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,444.9666666666667,0.0,43.16666666666666,64.88,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,447.7866666666666,0.0,44.5,63.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,440.7266666666667,0.0,44.16666666666666,60.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.44333333333334,67.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,449.9066666666667,0.0,44.833333333333336,63.25,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,446.3766666666667,0.0,44.66666666666666,58.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,444.9666666666667,0.0,44.833333333333336,63.54666666666666,449.2,70.0,0.2233333333333333,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,444.9633333333333,0.0,45.0,60.796666666666674,449.2,70.0,0.0233333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,448.4966666666666,0.0,44.66666666666666,66.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.21999999999998,67.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,446.3766666666667,0.0,44.333333333333336,66.32,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,452.0266666666666,0.0,44.5,66.26,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,449.2033333333334,0.0,44.5,66.32333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,442.8433333333333,0.0,44.5,66.32666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,447.0833333333333,0.0,45.0,66.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,445.67,0.0,45.0,66.69666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,448.4966666666666,0.0,45.0,66.88333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,446.3766666666667,0.0,45.0,67.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,446.3766666666667,0.0,45.0,67.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,443.5533333333333,0.0,45.0,67.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,449.9066666666667,0.0,45.0,67.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,448.4933333333333,0.0,44.66666666666666,68.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,445.67,0.0,44.16666666666666,68.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,447.0833333333333,0.0,44.5,64.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.15333333333334,67.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,451.32,0.0,47.16666666666666,60.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,449.9066666666667,0.0,47.5,59.91333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,449.2033333333334,0.0,47.16666666666666,60.11333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,448.4933333333333,0.0,47.333333333333336,60.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,452.0266666666666,0.0,46.66666666666666,60.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,448.4966666666666,0.0,46.5,60.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,454.1466666666667,0.0,46.0,61.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,453.44,0.0,45.333333333333336,61.66,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,448.4933333333333,0.0,44.66666666666666,61.99,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,452.0233333333333,0.0,44.16666666666666,62.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,451.32,0.0,44.0,62.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333333,67.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,448.4966666666666,0.0,44.0,62.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,452.0266666666666,0.0,43.5,62.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,450.6133333333333,0.0,43.333333333333336,62.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,452.03,0.0,43.16666666666666,62.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,449.91,0.0,42.66666666666666,62.54,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,449.9066666666667,0.0,42.333333333333336,62.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,450.6166666666666,0.0,42.0,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,447.79,0.0,41.16666666666666,62.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,447.08,0.0,40.66666666666666,62.69,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,447.08,0.0,40.0,62.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,449.2,0.0,40.0,62.54666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07,67.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,449.2,0.0,39.5,62.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,447.0866666666666,0.0,39.5,62.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,458.3866666666667,0.0,39.66666666666666,62.04,449.2,70.0,0.0,74.0,70.0,72.0,71.39666666666666,67.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,451.32,0.0,39.833333333333336,61.973333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.5,67.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,449.2,0.0,40.333333333333336,61.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,2489
