time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 22:00:00,454.1466666666667,0.0,40.16666666666666,61.07,449.2,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,442.14,0.0,40.16666666666666,61.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,451.3233333333333,0.0,39.833333333333336,60.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,443.5533333333333,0.0,39.66666666666666,60.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.49333333333334,67.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,450.6166666666666,0.0,40.0,60.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.24333333333333,67.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,451.32,0.0,40.0,60.16,449.2,70.0,0.0,74.0,70.0,72.0,70.95333333333333,67.0,69.0,85.0,68.0,2495
2025-02-25 23:30:00,448.4966666666666,0.0,40.16666666666666,60.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0,2496
2025-02-25 23:45:00,447.79,0.0,40.0,60.1,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,2497
2025-02-26 00:00:00,448.4933333333333,0.0,41.0,60.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,2498
2025-02-26 00:15:00,447.0833333333333,0.0,42.16666666666666,60.16,449.2,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2499
2025-02-26 00:30:00,447.79,0.0,42.5,59.93000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,2500
2025-02-26 00:45:00,445.67,0.0,42.833333333333336,59.81,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2501
2025-02-26 01:00:00,444.25666666666666,0.0,43.5,59.81,449.2,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,2502
2025-02-26 01:15:00,452.0266666666666,0.0,43.833333333333336,59.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2503
2025-02-26 01:30:00,442.8466666666666,0.0,44.0,59.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,2504
2025-02-26 01:45:00,448.4966666666666,0.0,44.333333333333336,64.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0,2505
2025-02-26 02:00:00,453.44,0.0,43.66666666666666,62.32333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,2506
2025-02-26 02:15:00,446.3766666666667,0.0,44.333333333333336,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.53,67.0,69.0,85.0,68.0,2507
2025-02-26 02:30:00,449.2033333333334,0.0,43.833333333333336,62.69,449.2,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0,2508
2025-02-26 02:45:00,454.8533333333333,0.0,43.833333333333336,66.76,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,2509
2025-02-26 03:00:00,451.32,0.0,43.16666666666666,63.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,2510
2025-02-26 03:15:00,451.32,0.0,43.833333333333336,64.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2511
2025-02-26 03:30:00,449.9066666666667,0.0,43.5,67.15666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,2512
2025-02-26 03:45:00,449.2,0.0,43.333333333333336,67.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,2513
2025-02-26 04:00:00,449.2033333333334,0.0,43.333333333333336,66.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,2514
2025-02-26 04:15:00,449.9066666666667,0.0,43.5,66.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,2515
2025-02-26 04:30:00,450.6133333333333,0.0,43.5,66.79,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,2516
2025-02-26 04:45:00,451.32,0.0,43.5,66.62,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0,2517
2025-02-26 05:00:00,449.2,0.0,43.66666666666666,66.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,68.0,2518
2025-02-26 05:15:00,447.7866666666666,0.0,43.66666666666666,66.56,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2519
2025-02-26 05:30:00,447.79,0.0,43.833333333333336,66.44666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2520
2025-02-26 05:45:00,451.32,0.0,44.0,66.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2521
2025-02-26 06:00:00,448.4966666666666,0.0,44.0,66.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,2522
2025-02-26 06:15:00,445.67,0.0,44.0,66.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,2523
2025-02-26 06:30:00,450.6133333333333,0.0,44.0,65.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,2524
2025-02-26 06:45:00,448.4966666666666,0.0,44.5,65.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2525
2025-02-26 07:00:00,442.14,0.0,45.0,65.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,2526
2025-02-26 07:15:00,444.9633333333333,0.0,45.16666666666666,65.02999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2527
2025-02-26 07:30:00,451.32,0.0,45.5,64.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2528
2025-02-26 07:45:00,444.9666666666667,0.0,46.0,64.78,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,2529
2025-02-26 08:00:00,449.2,0.0,46.0,64.78,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2530
2025-02-26 08:15:00,450.6133333333333,0.0,46.5,64.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2531
2025-02-26 08:30:00,447.0833333333333,0.0,46.5,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2532
2025-02-26 08:45:00,448.4966666666666,0.0,46.66666666666666,64.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2533
2025-02-26 09:00:00,446.3766666666667,0.0,46.833333333333336,64.33666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2534
2025-02-26 09:15:00,450.6166666666666,0.0,47.16666666666666,64.43,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,2535
2025-02-26 09:30:00,449.91,0.0,47.0,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,2536
2025-02-26 09:45:00,446.3733333333333,0.0,47.333333333333336,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2537
2025-02-26 10:00:00,448.4966666666666,0.0,47.5,64.59666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2538
2025-02-26 10:15:00,444.96,0.0,47.5,64.38666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2539
2025-02-26 10:30:00,446.3766666666667,0.0,47.5,64.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0,2540
2025-02-26 10:45:00,449.2033333333334,0.0,47.333333333333336,64.33,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666667,67.0,69.0,85.0,68.0,2541
2025-02-26 11:00:00,442.8500000000001,0.0,47.5,64.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,2542
2025-02-26 11:15:00,448.4933333333333,0.0,47.833333333333336,64.29,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,2543
2025-02-26 11:30:00,448.4933333333333,0.0,48.16666666666666,64.18,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,2544
2025-02-26 11:45:00,445.67333333333335,0.0,48.333333333333336,64.09666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,2545
2025-02-26 12:00:00,445.67333333333335,0.0,48.333333333333336,64.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,2546
2025-02-26 12:15:00,442.8466666666666,0.0,48.333333333333336,63.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,2547
2025-02-26 12:30:00,449.91,0.0,48.5,63.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,2548
2025-02-26 12:45:00,444.25666666666666,0.0,48.333333333333336,64.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,2549
2025-02-26 13:00:00,452.0266666666666,0.0,48.66666666666666,64.39,449.2,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,2550
2025-02-26 13:15:00,451.32,0.0,48.5,64.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,446.3766666666667,0.0,48.333333333333336,65.05,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,453.44,0.0,48.16666666666666,65.66333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,449.91,0.0,48.0,66.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,450.6133333333333,0.0,47.5,66.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,454.1466666666667,0.0,47.66666666666666,67.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,444.25666666666666,0.0,47.833333333333336,67.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,455.56,0.0,47.16666666666666,68.33999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,442.1433333333334,0.0,47.333333333333336,63.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,85.0,68.0,2559
2025-02-26 15:30:00,449.9066666666667,0.0,47.833333333333336,63.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,445.67,0.0,47.16666666666666,61.056666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,440.02,0.0,48.5,60.79666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,453.44,0.0,48.16666666666666,61.13,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,445.67,0.0,47.833333333333336,61.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,447.0833333333333,0.0,47.333333333333336,61.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,446.3766666666667,0.0,47.0,62.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,442.8466666666666,0.0,47.0,62.29,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,449.9066666666667,0.0,47.0,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,451.3233333333333,0.0,46.66666666666666,63.03666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,447.08,0.0,47.0,63.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,451.32,0.0,46.833333333333336,63.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,447.08,0.0,46.0,63.5,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,451.32,0.0,45.5,63.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,451.32,0.0,45.333333333333336,63.82,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,447.08,0.0,44.5,63.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,451.3233333333333,0.0,43.5,63.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,443.55,0.0,43.16666666666666,63.41666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,448.4933333333333,0.0,42.833333333333336,63.26,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,452.73333333333335,0.0,42.5,63.41,449.2,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,454.8533333333333,0.0,41.5,63.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,451.32,0.0,41.0,62.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,444.9666666666667,0.0,41.0,62.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,452.0266666666666,0.0,41.16666666666666,62.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,441.4333333333333,0.0,41.5,61.95,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,450.6133333333333,0.0,42.0,61.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666666,67.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,445.6666666666667,0.0,42.5,61.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,444.9633333333333,0.0,42.5,61.69,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,447.0833333333333,0.0,42.66666666666666,61.54333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,447.7866666666666,0.0,42.833333333333336,61.41,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,450.6133333333333,0.0,42.66666666666666,61.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,445.67,0.0,42.833333333333336,61.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,443.5533333333333,0.0,43.0,60.84666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,452.73333333333335,0.0,43.333333333333336,60.82666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,450.6166666666666,0.0,43.833333333333336,61.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,453.44,0.0,44.0,61.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,445.67,0.0,43.833333333333336,61.77,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666666,67.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,449.2,0.0,44.0,62.126666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,447.7866666666666,0.0,44.0,62.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,442.8433333333333,0.0,44.0,62.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,445.67,0.0,44.5,62.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,444.25666666666666,0.0,44.66666666666666,61.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,448.4933333333333,0.0,44.66666666666666,61.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,454.85,0.0,44.333333333333336,61.34,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,447.79,0.0,44.5,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,450.6133333333333,0.0,44.66666666666666,61.19333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,444.25666666666666,0.0,44.66666666666666,61.32,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,448.4933333333333,0.0,45.0,61.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,447.08,0.0,44.66666666666666,61.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,451.32,0.0,45.16666666666666,61.19333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,454.1466666666667,0.0,45.16666666666666,60.91333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,448.4966666666666,0.0,45.0,60.6,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,449.91,0.0,44.833333333333336,60.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,445.67,0.0,45.16666666666666,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,450.6133333333333,0.0,45.333333333333336,59.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,442.1366666666666,0.0,45.0,59.66666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,445.67333333333335,0.0,45.333333333333336,61.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,449.9066666666667,0.0,44.5,64.06,449.2,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,449.2,0.0,45.16666666666666,61.32,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,446.3766666666667,0.0,44.833333333333336,63.82666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,450.6133333333333,0.0,45.333333333333336,59.91,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,450.6133333333333,0.0,45.66666666666666,59.64000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,447.7866666666666,0.0,45.16666666666666,64.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0,2622
2025-02-27 07:15:00,441.43666666666667,0.0,44.833333333333336,59.98,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,448.4966666666666,0.0,45.16666666666666,64.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,444.96,0.0,45.0,61.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,448.4966666666666,0.0,45.16666666666666,64.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,448.4933333333333,0.0,45.333333333333336,62.70333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,450.6166666666666,0.0,44.333333333333336,63.56,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,449.9066666666667,0.0,45.0,64.17666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,449.2033333333334,0.0,44.0,64.86,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,448.4933333333333,0.0,45.0,64.04,449.2,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,447.08,0.0,44.0,67.30333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,447.79,0.0,44.0,67.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,445.67,0.0,44.0,67.26333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,447.79,0.0,44.0,66.96,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,444.9633333333333,0.0,44.0,66.77,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,443.5533333333333,0.0,44.0,66.58,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,454.8533333333333,0.0,44.333333333333336,66.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,447.08,0.0,44.5,66.46666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,452.0266666666666,0.0,44.5,66.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,442.14,0.0,44.5,66.35666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,444.9666666666667,0.0,44.833333333333336,66.34666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,444.25666666666666,0.0,44.66666666666666,66.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,454.1466666666667,0.0,45.0,66.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,444.9633333333333,0.0,45.0,66.17,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,447.7866666666666,0.0,45.0,66.08,449.2,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,442.14,0.0,45.0,66.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,447.7866666666666,0.0,45.0,66.09,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,450.6133333333333,0.0,45.16666666666666,66.19666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,444.9633333333333,0.0,45.16666666666666,66.42666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,444.26,0.0,45.0,66.60333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,449.9066666666667,0.0,45.0,66.67,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,448.4966666666666,0.0,45.0,67.02,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,448.4933333333333,0.0,45.0,67.27,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,449.2033333333334,0.0,44.66666666666666,67.40333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,446.3733333333333,0.0,44.66666666666666,67.72333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,447.7866666666666,0.0,45.0,68.06,449.2,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,447.79,0.0,44.66666666666666,68.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,444.26,0.0,44.333333333333336,68.80333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,449.9066666666667,0.0,44.0,67.15666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.55666666666667,67.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,447.08,0.0,45.16666666666666,61.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,447.08,0.0,46.0,60.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,450.6166666666666,0.0,46.333333333333336,60.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,447.7866666666666,0.0,46.5,60.51,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,447.79,0.0,46.333333333333336,60.7,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,448.4966666666666,0.0,46.16666666666666,60.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,445.67,0.0,46.0,60.66,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,441.43666666666667,0.0,46.0,60.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,451.32,0.0,45.333333333333336,60.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,446.3766666666667,0.0,45.16666666666666,60.85333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,442.8466666666666,0.0,44.833333333333336,61.11333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,450.6133333333333,0.0,44.66666666666666,60.97333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,452.0266666666666,0.0,44.16666666666666,61.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.99666666666667,67.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,449.2033333333334,0.0,43.66666666666666,60.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,444.26,0.0,43.5,60.90333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,450.6133333333333,0.0,43.16666666666666,60.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89,67.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,446.3766666666667,0.0,43.0,60.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,446.3766666666667,0.0,43.0,60.86666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,444.9633333333333,0.0,42.5,60.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,449.2033333333334,0.0,42.5,60.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666666,67.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,452.73333333333335,0.0,42.5,60.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,449.2033333333334,0.0,42.333333333333336,60.370000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,445.67,0.0,42.5,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,447.79,0.0,42.833333333333336,60.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,449.9066666666667,0.0,42.5,60.13,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,453.44,0.0,43.0,59.91,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,444.25666666666666,0.0,43.16666666666666,63.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,441.43666666666667,0.0,43.0,62.60666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.02666666666666,67.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,446.3766666666667,0.0,43.333333333333336,64.25,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,454.1466666666667,0.0,44.0,62.086666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,455.56,0.0,43.5,64.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,449.2033333333334,0.0,45.0,63.94666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,449.2033333333334,0.0,44.5,62.66,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,2693
2025-02-28 01:00:00,449.9066666666667,0.0,45.0,65.67666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,68.0,2694
2025-02-28 01:15:00,446.3766666666667,0.0,45.5,62.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67666666666666,67.0,69.0,85.0,68.0,2695
2025-02-28 01:30:00,445.67,0.0,44.833333333333336,65.28333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,2696
2025-02-28 01:45:00,445.67,0.0,46.16666666666666,63.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,2697
2025-02-28 02:00:00,446.3766666666667,0.0,45.16666666666666,67.31,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,2698
2025-02-28 02:15:00,448.4933333333333,0.0,45.0,67.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.97333333333334,67.0,69.0,85.0,68.0,2699
2025-02-28 02:30:00,450.6133333333333,0.0,45.0,67.45,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,2700
2025-02-28 02:45:00,451.32,0.0,45.16666666666666,67.44,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,2701
2025-02-28 03:00:00,448.4933333333333,0.0,45.333333333333336,67.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,2702
2025-02-28 03:15:00,452.73333333333335,0.0,45.333333333333336,67.28,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,2703
2025-02-28 03:30:00,451.32,0.0,45.333333333333336,67.15333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,2704
2025-02-28 03:45:00,449.9066666666667,0.0,45.66666666666666,67.06,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,2705
2025-02-28 04:00:00,449.2,0.0,45.66666666666666,66.96666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,2706
2025-02-28 04:15:00,444.9666666666667,0.0,45.833333333333336,66.89666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2707
2025-02-28 04:30:00,447.0866666666666,0.0,45.833333333333336,66.70333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,2708
2025-02-28 04:45:00,451.32,0.0,46.0,66.60666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2709
2025-02-28 05:00:00,452.73333333333335,0.0,46.0,66.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2710
2025-02-28 05:15:00,449.2,0.0,46.16666666666666,66.39666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,2711
2025-02-28 05:30:00,447.7866666666666,0.0,46.5,66.26,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,2712
2025-02-28 05:45:00,447.085,0.0,46.75,66.13499999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.875,67.0,69.0,85.0,68.0,2713
2025-02-28 06:00:00,447.08,0.0,47.0,65.97,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2714
2025-02-28 06:15:00,443.5533333333333,0.0,47.16666666666666,65.78,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2715
2025-02-28 06:30:00,444.25666666666666,0.0,47.5,65.61333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2716
2025-02-28 06:45:00,447.79,0.0,47.833333333333336,65.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2717
2025-02-28 07:00:00,452.73333333333335,0.0,48.333333333333336,65.39,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,447.79,0.0,48.5,65.32,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666667,67.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,451.32,0.0,48.833333333333336,65.3,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,447.0833333333333,0.0,48.833333333333336,65.3,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,447.0833333333333,0.0,48.66666666666666,65.28,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,449.2,0.0,48.66666666666666,65.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,447.0833333333333,0.0,48.66666666666666,65.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,449.2,0.0,48.833333333333336,65.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,447.7866666666666,0.0,47.66666666666666,65.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,454.1466666666667,0.0,44.833333333333336,65.15666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.72000000000001,67.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,447.0833333333333,0.0,44.833333333333336,64.96,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,446.3766666666667,0.0,45.0,64.75,449.2,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,448.4966666666666,0.0,45.0,64.54666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,442.8433333333333,0.0,45.333333333333336,64.41,449.2,70.0,0.04,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,451.32,0.0,45.5,64.42666666666666,449.2,70.0,0.9066666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,449.2,0.0,45.66666666666666,64.47666666666667,449.2,70.0,3.3800000000000003,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,447.08,0.0,45.833333333333336,64.46666666666667,449.2,70.0,3.16,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,449.2033333333334,0.0,46.16666666666666,64.54333333333334,449.2,70.0,2.28,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,445.67333333333335,0.0,46.5,64.57333333333334,449.2,70.0,0.6433333333333333,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,442.1433333333334,0.0,46.66666666666666,64.63,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,447.7866666666666,0.0,47.0,64.26333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,451.32,0.0,47.0,63.88,449.2,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,449.2,0.0,47.0,63.580000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,451.3233333333333,0.0,47.333333333333336,63.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,444.26,0.0,47.5,63.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,452.73333333333335,0.0,47.5,64.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,449.2033333333334,0.0,47.0,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,446.3733333333333,0.0,46.833333333333336,65.29,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,447.79,0.0,46.66666666666666,66.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,449.91,0.0,46.5,66.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,449.2033333333334,0.0,46.5,66.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,447.0833333333333,0.0,46.5,67.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,2749
2025-02-28 15:00:00,446.3733333333333,0.0,46.5,67.92666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,450.6133333333333,0.0,46.5,68.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,452.0266666666666,0.0,46.333333333333336,68.59333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,451.32,0.0,45.833333333333336,68.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.46666666666667,67.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,444.9633333333333,0.0,48.833333333333336,60.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,446.38000000000005,0.0,51.833333333333336,59.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,447.79,0.0,51.5,59.7,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,448.4966666666666,0.0,50.5,59.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,447.0833333333333,0.0,49.16666666666666,60.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,447.7866666666666,0.0,48.66666666666666,60.49333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,454.8533333333333,0.0,47.5,60.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,452.0233333333333,0.0,46.66666666666666,60.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,448.4966666666666,0.0,46.333333333333336,61.07666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,454.1466666666667,0.0,45.5,60.903333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,446.3733333333333,0.0,45.16666666666666,61.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,448.4933333333333,0.0,45.0,61.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,444.9633333333333,0.0,44.66666666666666,61.34,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,452.0266666666666,0.0,44.0,61.24,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,446.3766666666667,0.0,44.16666666666666,61.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,450.6166666666666,0.0,43.66666666666666,61.34,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,450.6133333333333,0.0,43.16666666666666,61.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,444.25666666666666,0.0,43.0,61.446666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,450.6133333333333,0.0,43.0,61.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,452.73333333333335,0.0,42.833333333333336,61.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,448.4933333333333,0.0,42.5,61.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,449.2033333333334,0.0,42.0,61.48666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,451.32,0.0,41.66666666666666,61.49,449.2,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,456.97333333333336,0.0,41.16666666666666,61.41,449.2,70.0,0.0,74.0,70.0,72.0,71.40666666666665,67.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,451.32,0.0,41.0,61.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,447.0833333333333,0.0,41.0,61.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,447.79,0.0,41.0,61.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,442.14,0.0,40.833333333333336,61.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,453.44,0.0,41.0,61.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,449.2,0.0,41.0,60.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,451.32,0.0,41.333333333333336,60.60666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,444.9633333333333,0.0,41.5,60.56,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,444.25666666666666,0.0,42.333333333333336,60.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,451.32,0.0,43.0,60.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,448.4933333333333,0.0,44.0,60.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,453.44,0.0,44.66666666666666,60.71333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,452.73333333333335,0.0,45.0,60.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,448.4933333333333,0.0,45.66666666666666,60.79666666666666,449.2,70.0,0.1366666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,450.6166666666666,0.0,46.333333333333336,60.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,444.9666666666667,0.0,46.333333333333336,60.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,448.4933333333333,0.0,46.5,60.68,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,444.25666666666666,0.0,46.66666666666666,60.53,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,446.3733333333333,0.0,47.0,60.54333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,447.79,0.0,47.0,60.6,449.2,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,444.25666666666666,0.0,47.5,60.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,447.7866666666666,0.0,47.0,60.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,449.2,0.0,47.5,60.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,449.2033333333334,0.0,47.333333333333336,60.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,447.08,0.0,47.5,60.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,445.67,0.0,47.5,60.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,447.7866666666666,0.0,47.333333333333336,60.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,452.38,0.0,47.25,60.315,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,449.2,0.0,47.5,60.51,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,451.32,0.0,47.5,60.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,448.4966666666666,0.0,47.16666666666666,59.923333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,447.79,0.0,47.5,63.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,444.26,0.0,46.5,62.48666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,444.25666666666666,0.0,47.16666666666666,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,447.0833333333333,0.0,47.0,62.29,449.2,70.0,0.0,74.0,70.0,72.0,70.67666666666668,67.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,448.4966666666666,0.0,47.0,67.14,449.2,70.0,0.0,74.0,70.0,72.0,70.74333333333333,67.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,450.6166666666666,0.0,46.333333333333336,61.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,448.4933333333333,0.0,47.0,66.42999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,452.73333333333335,0.0,46.0,67.30666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,452.0266666666666,0.0,46.0,67.27999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,447.08,0.0,46.0,67.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,447.0866666666666,0.0,45.66666666666666,66.78,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,444.26,0.0,45.833333333333336,66.65666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,451.32,0.0,46.0,66.38666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,447.0866666666666,0.0,46.0,66.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,449.2033333333334,0.0,46.333333333333336,65.97333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,441.4333333333333,0.0,47.16666666666666,65.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,451.32,0.0,47.5,65.68,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,451.3233333333333,0.0,48.0,65.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,442.8466666666666,0.0,48.0,65.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,449.2,0.0,48.66666666666666,65.21,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,447.08,0.0,49.66666666666666,64.94,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,444.26,0.0,49.833333333333336,64.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,446.3766666666667,0.0,49.66666666666666,64.63333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,449.9066666666667,0.0,49.66666666666666,64.29666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,441.79,0.0,49.75,64.12,449.2,70.0,0.0,74.0,70.0,72.0,70.645,67.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,446.3733333333333,0.0,49.66666666666666,63.92,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,447.08,0.0,50.16666666666666,63.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,448.4933333333333,0.0,50.0,63.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,446.38000000000005,0.0,50.16666666666666,63.64000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,442.8466666666666,0.0,50.0,63.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,452.03,0.0,50.16666666666666,63.13,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,449.2,0.0,50.0,63.17666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,440.7266666666667,0.0,50.333333333333336,63.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,445.67333333333335,0.0,50.333333333333336,63.26,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,450.6166666666666,0.0,50.833333333333336,63.4,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,446.3766666666667,0.0,50.66666666666666,63.46,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666667,67.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,448.4933333333333,0.0,50.333333333333336,63.98666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,444.9633333333333,0.0,50.5,63.97333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2846
