time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-01 15:15:00,444.25666666666666,0.0,50.333333333333336,64.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,448.4966666666666,0.0,50.16666666666666,64.27,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,442.8500000000001,0.0,49.66666666666666,64.39,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,447.0833333333333,0.0,49.66666666666666,64.53333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,448.4966666666666,0.0,49.333333333333336,64.57000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,445.67,0.0,49.0,64.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,450.6133333333333,0.0,49.0,64.60666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,448.4966666666666,0.0,48.5,64.76,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,447.0833333333333,0.0,48.333333333333336,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,449.9066666666667,0.0,48.5,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,442.14,0.0,48.5,65.15666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.97333333333334,67.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,447.08,0.0,48.5,64.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,449.9066666666667,0.0,48.16666666666666,65.2,449.2,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,452.73333333333335,0.0,48.0,65.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,446.3766666666667,0.0,47.66666666666666,64.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,444.26,0.0,47.16666666666666,64.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,452.73333333333335,0.0,47.0,65.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,449.91,0.0,46.66666666666666,65.58333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,447.79,0.0,45.5,65.27999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,445.67,0.0,45.66666666666666,64.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,448.4966666666666,0.0,45.5,65.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,446.3766666666667,0.0,45.5,64.73666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.30666666666666,67.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,447.7866666666666,0.0,45.5,64.63,449.2,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,447.79,0.0,45.66666666666666,64.61,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,449.2033333333334,0.0,45.5,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,449.2,0.0,45.833333333333336,64.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,447.7866666666666,0.0,45.66666666666666,63.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,444.25666666666666,0.0,45.5,63.89000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,449.9066666666667,0.0,45.66666666666666,63.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,446.3733333333333,0.0,45.833333333333336,63.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,452.0266666666666,0.0,46.0,63.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,453.44,0.0,46.16666666666666,63.383333333333326,449.2,70.0,0.0,74.0,70.0,72.0,70.61333333333334,67.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,446.3733333333333,0.0,46.16666666666666,63.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,447.08,0.0,47.0,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,442.8466666666666,0.0,47.66666666666666,62.71,449.2,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,448.4966666666666,0.0,48.0,62.59,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,446.3766666666667,0.0,48.66666666666666,62.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,451.32,0.0,48.833333333333336,62.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,442.8433333333333,0.0,49.0,62.3,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,446.3766666666667,0.0,49.5,62.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,448.4966666666666,0.0,49.66666666666666,61.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,449.2,0.0,50.0,61.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,447.79,0.0,50.16666666666666,61.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,444.26,0.0,50.833333333333336,61.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,452.0266666666666,0.0,51.16666666666666,61.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,449.2,0.0,51.0,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,446.3766666666667,0.0,51.0,61.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,447.0833333333333,0.0,51.0,61.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,447.7866666666666,0.0,50.833333333333336,61.053333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,445.67,0.0,50.66666666666666,60.99333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,449.9066666666667,0.0,50.5,60.95,449.2,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,447.79,0.0,50.66666666666666,60.86666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,445.6666666666667,0.0,50.833333333333336,60.77666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,448.4933333333333,0.0,50.5,60.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,453.44,0.0,50.5,60.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,449.91,0.0,50.5,60.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,454.8533333333333,0.0,50.5,60.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2903
2025-03-02 05:30:00,445.67,0.0,50.333333333333336,60.6,449.2,70.0,0.0,74.0,70.0,72.0,70.56,67.0,69.0,85.0,68.0,2904
2025-03-02 05:45:00,449.2,0.0,50.333333333333336,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0,2905
2025-03-02 06:00:00,451.32,0.0,50.5,60.47,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,2906
2025-03-02 06:15:00,448.4966666666666,0.0,50.5,60.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0,2907
2025-03-02 06:30:00,449.2033333333334,0.0,50.333333333333336,60.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0,2908
2025-03-02 06:45:00,452.73333333333335,0.0,50.5,60.25,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,2909
2025-03-02 07:00:00,445.67,0.0,50.16666666666666,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,2910
2025-03-02 07:15:00,440.73,0.0,50.0,60.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,2911
2025-03-02 07:30:00,449.9066666666667,0.0,50.333333333333336,60.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,2912
2025-03-02 07:45:00,447.79,0.0,50.5,59.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2913
2025-03-02 08:00:00,449.9066666666667,0.0,50.0,59.973333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2914
2025-03-02 08:15:00,449.9066666666667,0.0,50.16666666666666,59.85,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2915
2025-03-02 08:30:00,446.3733333333333,0.0,50.0,59.806666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,2916
2025-03-02 08:45:00,449.9066666666667,0.0,50.16666666666666,59.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2917
2025-03-02 09:00:00,449.2,0.0,50.16666666666666,59.66,449.2,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0,2918
2025-03-02 09:15:00,447.79,0.0,50.16666666666666,59.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2919
2025-03-02 09:30:00,450.6166666666666,0.0,50.16666666666666,59.546666666666674,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2920
2025-03-02 09:45:00,450.6166666666666,0.0,50.5,59.48,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,2921
2025-03-02 10:00:00,452.73333333333335,0.0,50.0,59.51,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,2922
2025-03-02 10:15:00,450.6133333333333,0.0,50.0,59.51,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,447.79,0.0,50.333333333333336,59.5,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,449.9066666666667,0.0,50.16666666666666,59.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,455.56,0.0,50.0,59.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,445.6666666666667,0.0,50.0,59.30666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,448.4933333333333,0.0,50.0,59.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,452.0266666666666,0.0,50.0,59.13333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,454.1466666666667,0.0,50.0,59.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,448.4966666666666,0.0,50.0,58.96666666666667,449.2,70.0,0.0133333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,444.9633333333333,0.0,50.0,58.98666666666666,449.2,70.0,0.0966666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,447.08,0.0,50.16666666666666,59.086666666666666,449.2,70.0,0.5033333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,448.4966666666666,0.0,50.0,59.29333333333333,449.2,70.0,0.2966666666666666,74.0,70.0,72.0,69.99,67.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,451.32,0.0,50.0,59.623333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,451.32,0.0,50.0,59.78,449.2,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,444.9633333333333,0.0,50.0,59.89000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,446.3733333333333,0.0,50.0,60.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,445.6666666666667,0.0,49.66666666666666,60.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,447.7866666666666,0.0,50.0,60.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,454.1466666666667,0.0,49.833333333333336,60.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,443.5533333333333,0.0,50.0,60.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,446.3766666666667,0.0,50.0,61.31,449.2,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,446.3766666666667,0.0,50.0,61.473333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,452.03,0.0,49.5,61.693333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.73333333333333,67.0,69.0,85.0,68.0,2945
2025-03-02 16:00:00,448.4933333333333,0.0,49.5,61.97,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,449.9066666666667,0.0,49.5,61.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,444.96,0.0,49.5,62.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,444.25666666666666,0.0,49.5,62.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,446.3766666666667,0.0,49.5,62.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,443.5533333333333,0.0,49.5,62.71,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,447.7866666666666,0.0,49.5,62.92,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,454.1466666666667,0.0,49.5,62.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,448.4966666666666,0.0,49.5,63.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,446.3766666666667,0.0,49.5,63.39333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,442.8433333333333,0.0,49.333333333333336,63.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,448.4933333333333,0.0,49.16666666666666,63.91,449.2,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,447.7866666666666,0.0,48.833333333333336,64.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,452.73333333333335,0.0,48.0,64.36,449.2,70.0,0.0,74.0,70.0,72.0,71.60333333333334,67.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,447.0833333333333,0.0,47.5,64.31,449.2,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,447.79,0.0,47.0,64.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,444.9666666666667,0.0,45.66666666666666,64.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,449.2,0.0,44.333333333333336,64.55,449.2,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,447.79,0.0,43.833333333333336,64.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,450.6166666666666,0.0,43.16666666666666,64.78666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,447.7866666666666,0.0,42.5,64.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,447.0833333333333,0.0,41.833333333333336,64.65333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,444.26,0.0,41.66666666666666,64.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,448.4966666666666,0.0,41.0,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,452.0266666666666,0.0,41.0,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.82333333333334,67.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,448.4966666666666,0.0,41.0,64.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,449.9066666666667,0.0,41.0,64.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,449.9066666666667,0.0,41.0,64.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.93666666666667,67.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,442.8433333333333,0.0,41.0,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,445.67,0.0,41.0,64.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.57333333333334,67.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,450.6166666666666,0.0,41.0,64.19,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,454.8533333333333,0.0,41.0,63.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,448.4966666666666,0.0,41.66666666666666,63.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,450.6166666666666,0.0,42.5,63.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,444.25666666666666,0.0,43.5,63.25,449.2,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,443.5533333333333,0.0,44.16666666666666,63.13999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,449.91,0.0,45.333333333333336,63.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,445.67,0.0,45.66666666666666,62.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,449.91,0.0,46.0,62.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,449.9066666666667,0.0,46.0,62.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,449.9066666666667,0.0,46.333333333333336,62.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,444.9633333333333,0.0,46.833333333333336,62.35,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,444.9666666666667,0.0,47.0,62.25,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,447.0833333333333,0.0,47.0,62.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,447.0833333333333,0.0,47.16666666666666,62.03,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,449.9066666666667,0.0,47.66666666666666,61.97,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,447.0833333333333,0.0,48.0,61.93000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,452.73333333333335,0.0,47.833333333333336,61.93,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,442.8433333333333,0.0,48.333333333333336,62.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,445.67,0.0,48.833333333333336,61.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,449.91,0.0,49.0,61.66,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,449.2,0.0,49.16666666666666,61.76,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,443.5533333333333,0.0,49.333333333333336,61.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,447.08,0.0,49.5,61.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,446.3766666666667,0.0,49.5,61.47,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,445.67333333333335,0.0,49.5,61.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,447.08,0.0,49.5,61.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,453.44,0.0,49.5,61.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,448.4933333333333,0.0,49.5,61.01,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,447.7866666666666,0.0,49.5,60.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,451.32,0.0,49.5,60.98666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,447.0833333333333,0.0,49.66666666666666,60.97333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,447.0833333333333,0.0,50.0,61.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,448.4966666666666,0.0,49.833333333333336,60.96,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,449.91,0.0,50.0,60.82,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,447.08,0.0,50.0,60.77,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,447.79,0.0,49.833333333333336,60.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,450.6133333333333,0.0,50.0,60.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,445.67,0.0,50.333333333333336,60.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,442.8466666666666,0.0,50.5,60.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,448.4933333333333,0.0,50.16666666666666,60.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,448.4933333333333,0.0,50.16666666666666,60.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,446.3766666666667,0.0,50.0,60.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,446.38000000000005,0.0,50.0,60.8,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,448.4966666666666,0.0,50.0,60.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,454.1466666666667,0.0,50.0,60.94,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,451.32,0.0,50.0,60.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,441.4333333333333,0.0,50.0,61.09,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,447.7866666666666,0.0,49.833333333333336,61.18,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,444.25666666666666,0.0,50.0,61.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,448.4966666666666,0.0,50.0,61.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,449.9066666666667,0.0,49.833333333333336,61.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,444.25666666666666,0.0,49.833333333333336,61.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,446.3766666666667,0.0,49.833333333333336,61.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,449.2033333333334,0.0,50.0,61.7,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,444.9633333333333,0.0,49.66666666666666,61.88,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,451.32,0.0,49.5,62.18,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666666,67.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,447.0833333333333,0.0,49.5,62.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,444.25666666666666,0.0,49.5,62.94,449.2,70.0,0.0,74.0,70.0,72.0,71.35333333333334,67.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,445.67,0.0,49.5,63.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.46666666666667,67.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,447.7866666666666,0.0,49.5,63.89000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333334,67.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,446.3766666666667,0.0,48.5,64.35000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,450.6133333333333,0.0,48.16666666666666,64.76333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,445.67333333333335,0.0,48.16666666666666,65.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,449.2,0.0,48.0,65.45666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,440.73,0.0,47.833333333333336,65.75,449.2,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,446.3766666666667,0.0,47.66666666666666,65.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,454.8533333333333,0.0,47.333333333333336,66.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,446.38000000000005,0.0,47.0,66.46,449.2,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,447.7866666666666,0.0,47.0,66.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,449.2,0.0,46.5,67.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,449.9066666666667,0.0,46.0,67.30333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,451.32,0.0,46.0,67.37,449.2,70.0,0.0,74.0,70.0,72.0,71.68,67.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,447.79,0.0,46.0,67.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,454.1466666666667,0.0,45.66666666666666,68.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,447.08,0.0,45.5,68.12,449.2,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,447.7866666666666,0.0,45.0,68.24,449.2,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,448.4966666666666,0.0,45.0,68.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,440.73,0.0,44.66666666666666,68.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,442.1433333333334,0.0,43.833333333333336,67.31,449.2,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,450.6133333333333,0.0,44.0,60.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.71666666666665,67.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,447.0833333333333,0.0,44.333333333333336,63.68,449.2,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,449.9066666666667,0.0,44.5,60.59,449.2,70.0,0.0,74.0,70.0,72.0,71.43,67.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,446.3766666666667,0.0,44.16666666666666,62.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,456.26666666666665,0.0,42.333333333333336,63.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.42666666666666,67.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,449.9066666666667,0.0,41.333333333333336,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,444.9633333333333,0.0,41.16666666666666,64.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.57000000000001,67.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,448.4966666666666,0.0,40.5,60.703333333333326,449.2,70.0,0.0,74.0,70.0,72.0,71.69333333333333,67.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,442.8500000000001,0.0,40.0,60.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,449.91,0.0,40.0,60.03,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,448.4966666666666,0.0,40.16666666666666,59.92,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,452.0266666666666,0.0,40.0,59.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,453.44,0.0,40.0,59.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,71.46666666666667,67.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,449.2,0.0,40.16666666666666,59.3,449.2,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,447.0833333333333,0.0,40.16666666666666,60.95333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.07000000000001,67.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,449.91,0.0,40.333333333333336,62.66666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,439.3133333333333,0.0,40.833333333333336,61.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,443.55,0.0,40.833333333333336,61.946666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,449.2033333333334,0.0,41.833333333333336,65.96,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,447.0833333333333,0.0,41.833333333333336,67.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,453.4433333333333,0.0,42.16666666666666,67.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,449.91,0.0,42.333333333333336,66.86666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,447.7866666666666,0.0,42.5,66.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,446.38000000000005,0.0,42.833333333333336,66.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89,67.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,447.79,0.0,43.16666666666666,66.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,449.2033333333334,0.0,43.5,66.78,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,454.8533333333333,0.0,44.0,66.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,447.79,0.0,44.16666666666666,66.39666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,448.4966666666666,0.0,44.5,66.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,449.9066666666667,0.0,44.66666666666666,65.86,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,449.2,0.0,45.0,65.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,449.91,0.0,45.333333333333336,65.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,448.4966666666666,0.0,45.0,65.81,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,447.08,0.0,45.5,65.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,451.32,0.0,45.5,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,447.0833333333333,0.0,46.0,66.08,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,446.3766666666667,0.0,46.16666666666666,66.21333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,444.9666666666667,0.0,46.66666666666666,66.17,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,450.6133333333333,0.0,47.0,66.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,452.0266666666666,0.0,47.333333333333336,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,449.91,0.0,47.333333333333336,65.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,446.3766666666667,0.0,47.16666666666666,65.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,446.3766666666667,0.0,47.5,65.78666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,449.9066666666667,0.0,47.5,65.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,442.8466666666666,0.0,47.5,65.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,447.79,0.0,47.333333333333336,65.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,452.03,0.0,47.5,65.69666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,442.8466666666666,0.0,47.5,65.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,448.4966666666666,0.0,47.66666666666666,65.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,444.25666666666666,0.0,47.5,66.15333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,445.67,0.0,47.5,66.34,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,447.0833333333333,0.0,47.833333333333336,66.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,447.7866666666666,0.0,48.0,66.17,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,452.73333333333335,0.0,48.0,66.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,448.4933333333333,0.0,47.66666666666666,66.27999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333335,67.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,444.9633333333333,0.0,47.16666666666666,66.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,444.25666666666666,0.0,47.833333333333336,66.55,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,453.44,0.0,47.833333333333336,66.81,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,454.1466666666667,0.0,47.833333333333336,66.99333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,451.32,0.0,48.0,67.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,444.9666666666667,0.0,47.5,67.55,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,449.9066666666667,0.0,47.0,67.86333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,446.3766666666667,0.0,46.16666666666666,68.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,448.4966666666666,0.0,46.5,63.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.23666666666666,67.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,445.67,0.0,47.5,66.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,449.9066666666667,0.0,47.0,62.623333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,447.0833333333333,0.0,47.66666666666666,66.33999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,452.73333333333335,0.0,47.66666666666666,62.29333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95333333333333,67.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,451.32,0.0,47.16666666666666,66.72,449.2,70.0,0.0,74.0,70.0,72.0,71.02,67.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,455.56,0.0,47.0,65.89,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,452.0266666666666,0.0,47.0,66.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.99666666666667,67.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,445.67,0.0,43.833333333333336,62.75,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,448.4933333333333,0.0,44.66666666666666,64.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,443.55,0.0,44.0,61.03666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.51666666666667,67.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,445.67333333333335,0.0,44.0,64.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,447.0833333333333,0.0,43.833333333333336,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,451.32,0.0,44.0,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,448.4966666666666,0.0,44.0,60.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,445.67,0.0,44.333333333333336,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,444.9633333333333,0.0,45.333333333333336,60.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,448.4933333333333,0.0,45.66666666666666,61.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,449.2,0.0,45.0,61.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,449.9066666666667,0.0,45.16666666666666,61.52666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,452.7366666666667,0.0,44.5,61.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,448.4933333333333,0.0,44.5,61.73,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,443.55,0.0,44.16666666666666,61.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,449.9066666666667,0.0,43.833333333333336,61.97,449.2,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,446.3766666666667,0.0,43.5,62.3,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,444.25666666666666,0.0,43.16666666666666,61.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,447.79,0.0,43.16666666666666,62.09666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,449.2,0.0,42.833333333333336,62.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,447.0833333333333,0.0,42.5,62.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,452.73333333333335,0.0,42.5,62.07666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,449.91,0.0,42.5,62.443333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,444.9633333333333,0.0,42.5,62.38,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,442.8466666666666,0.0,42.333333333333336,62.17333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,447.08,0.0,42.16666666666666,62.02,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,444.9633333333333,0.0,42.0,62.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,448.4933333333333,0.0,42.16666666666666,61.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,452.0266666666666,0.0,42.333333333333336,62.01,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,450.6166666666666,0.0,42.333333333333336,62.04666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,446.38000000000005,0.0,42.333333333333336,62.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,442.14,0.0,42.333333333333336,61.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,447.7866666666666,0.0,42.0,62.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,445.67,0.0,42.16666666666666,62.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,452.73333333333335,0.0,42.16666666666666,62.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,447.7866666666666,0.0,42.16666666666666,61.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,448.4966666666666,0.0,42.0,61.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,447.08,0.0,42.333333333333336,61.77,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,447.7866666666666,0.0,42.5,61.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,441.4333333333333,0.0,42.5,61.63,449.2,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,444.9633333333333,0.0,42.5,61.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,449.9066666666667,0.0,42.833333333333336,61.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,446.3766666666667,0.0,43.0,61.70000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,444.26,0.0,43.16666666666666,61.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,448.4966666666666,0.0,43.5,61.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,450.6133333333333,0.0,43.5,61.05,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,453.44,0.0,43.5,60.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,443.5533333333333,0.0,43.66666666666666,60.28,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,446.3766666666667,0.0,44.16666666666666,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,444.26,0.0,44.66666666666666,60.196666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,444.9633333333333,0.0,44.5,60.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,449.2033333333334,0.0,44.5,60.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,446.3766666666667,0.0,44.5,60.54666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,449.2033333333334,0.0,44.833333333333336,60.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,445.6666666666667,0.0,44.833333333333336,60.8,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,447.79,0.0,45.0,60.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,442.8466666666666,0.0,45.0,60.13999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,447.08,0.0,45.0,60.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,447.79,0.0,45.333333333333336,60.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,449.9066666666667,0.0,45.66666666666666,60.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,447.0833333333333,0.0,45.5,60.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,445.67,0.0,45.333333333333336,60.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,452.73333333333335,0.0,45.333333333333336,60.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,447.7866666666666,0.0,45.333333333333336,60.0,449.2,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,454.8533333333333,0.0,45.5,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,446.3733333333333,0.0,45.5,59.84,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,447.0833333333333,0.0,45.66666666666666,59.75,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,449.2,0.0,45.5,66.52999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,447.7866666666666,0.0,45.333333333333336,61.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,450.6133333333333,0.0,46.0,60.2,449.2,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,449.91,0.0,46.16666666666666,60.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,449.9066666666667,0.0,46.333333333333336,60.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,447.0833333333333,0.0,46.333333333333336,60.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,454.1466666666667,0.0,46.0,60.11333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,448.4933333333333,0.0,46.0,59.9,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,448.4966666666666,0.0,46.0,59.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,452.73333333333335,0.0,46.0,60.05,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,450.6166666666666,0.0,45.833333333333336,59.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,3204
