time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-05 08:45:00,447.08,0.0,45.833333333333336,65.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,444.9633333333333,0.0,45.333333333333336,61.46,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,447.7866666666666,0.0,46.0,65.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,448.4966666666666,0.0,45.333333333333336,61.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,452.73333333333335,0.0,45.5,64.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,444.26,0.0,45.66666666666666,62.14333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,446.3766666666667,0.0,45.0,65.17,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,443.5533333333333,0.0,45.333333333333336,63.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,446.38000000000005,0.0,45.16666666666666,61.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,449.91,0.0,45.66666666666666,66.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,450.6133333333333,0.0,45.333333333333336,62.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,451.32,0.0,45.16666666666666,66.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,447.0833333333333,0.0,45.16666666666666,62.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,447.7866666666666,0.0,45.16666666666666,67.1,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,451.32,0.0,44.833333333333336,67.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,444.9666666666667,0.0,44.66666666666666,65.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,446.3766666666667,0.0,45.5,63.78333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,450.6133333333333,0.0,45.0,67.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,457.68,0.0,45.16666666666666,63.17,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,445.67,0.0,45.833333333333336,66.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,449.2,0.0,45.0,62.953333333333326,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,454.1466666666667,0.0,46.0,65.74333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,449.2,0.0,45.5,62.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,453.44,0.0,45.66666666666666,65.99,449.2,70.0,0.0,74.0,70.0,72.0,70.52333333333333,67.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,447.79,0.0,45.66666666666666,62.19333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,452.73333333333335,0.0,45.5,65.21,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,447.79,0.0,46.333333333333336,63.88666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,446.3766666666667,0.0,45.66666666666666,66.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,450.6133333333333,0.0,45.833333333333336,66.86,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,447.08,0.0,46.0,66.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,447.0833333333333,0.0,46.0,66.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,447.7866666666666,0.0,46.66666666666666,66.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,449.2,0.0,46.833333333333336,65.80666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,443.55,0.0,47.0,65.57666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,445.67,0.0,47.16666666666666,65.79333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,453.44,0.0,47.5,65.39666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,450.6166666666666,0.0,47.66666666666666,65.42666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,449.2,0.0,47.833333333333336,65.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,445.67,0.0,48.0,65.45333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333333,67.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,449.9066666666667,0.0,48.333333333333336,65.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,452.0266666666666,0.0,48.333333333333336,65.41,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,446.3766666666667,0.0,48.5,65.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,452.0266666666666,0.0,48.66666666666666,65.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,447.0833333333333,0.0,48.5,65.24000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,447.79,0.0,48.5,65.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,447.0833333333333,0.0,49.333333333333336,65.07333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,447.08,0.0,49.5,65.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,442.14,0.0,49.66666666666666,65.47333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,448.4966666666666,0.0,49.66666666666666,65.2,449.2,70.0,0.0,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,449.2,0.0,49.5,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,446.3766666666667,0.0,50.16666666666666,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,450.6133333333333,0.0,49.833333333333336,64.97,449.2,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,447.79,0.0,50.0,64.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,453.44,0.0,50.0,64.50333333333333,449.2,70.0,1.2033333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,443.5533333333333,0.0,50.0,64.26333333333334,449.2,70.0,3.24,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,448.4966666666666,0.0,50.0,63.88333333333333,449.2,70.0,1.9433333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,444.26,0.0,50.16666666666666,63.56,449.2,70.0,0.58,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,447.7866666666666,0.0,49.833333333333336,63.91,449.2,70.0,2.2,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,447.79,0.0,50.0,64.09,449.2,70.0,3.053333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,443.5533333333333,0.0,50.16666666666666,64.11333333333333,449.2,70.0,2.8366666666666664,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,449.9066666666667,0.0,51.333333333333336,64.39333333333333,449.2,70.0,1.2633333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,454.1466666666667,0.0,51.0,64.07666666666667,449.2,70.0,0.5866666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,444.9633333333333,0.0,50.66666666666666,63.96333333333334,449.2,70.0,1.3533333333333335,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,449.9066666666667,0.0,51.0,63.93333333333334,449.2,70.0,1.6733333333333331,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,447.0833333333333,0.0,51.16666666666666,63.94,449.2,70.0,1.0166666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,447.79,0.0,51.5,64.08,449.2,70.0,0.0366666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,451.32,0.0,51.5,64.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,440.7266666666667,0.0,51.333333333333336,64.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,447.7866666666666,0.0,51.5,64.21333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,445.67,0.0,51.5,63.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,448.4966666666666,0.0,51.833333333333336,63.656666666666666,449.2,70.0,0.0466666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,455.56,0.0,52.333333333333336,63.66,449.2,70.0,0.0433333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,449.2033333333334,0.0,52.333333333333336,63.63,449.2,70.0,0.17,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,453.44,0.0,52.0,63.41,449.2,70.0,0.2366666666666666,74.0,70.0,72.0,70.02666666666667,67.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,442.8466666666666,0.0,51.5,63.45333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,449.2,0.0,51.5,63.31999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,448.4933333333333,0.0,51.833333333333336,63.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,444.9633333333333,0.0,52.0,63.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,448.4966666666666,0.0,52.16666666666666,63.07333333333333,449.2,70.0,0.34,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,449.2033333333334,0.0,52.16666666666666,62.92,449.2,70.0,1.7366666666666666,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,452.73333333333335,0.0,52.0,62.74,449.2,70.0,4.886666666666667,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,452.0266666666666,0.0,52.0,62.93,449.2,70.0,8.57,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,452.0266666666666,0.0,52.16666666666666,63.56,449.2,70.0,10.693333333333332,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,452.73333333333335,0.0,52.0,63.156666666666666,449.2,70.0,9.546666666666669,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,444.25666666666666,0.0,51.66666666666666,63.38666666666666,449.2,70.0,11.063333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,448.4966666666666,0.0,51.66666666666666,62.883333333333326,449.2,70.0,8.823333333333332,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,442.8433333333333,0.0,51.5,62.57666666666668,449.2,70.0,7.75,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,449.9066666666667,0.0,51.5,62.673333333333325,449.2,70.0,6.776666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,452.0266666666666,0.0,51.5,63.16333333333333,449.2,70.0,9.386666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,446.3766666666667,0.0,51.5,62.60666666666666,449.2,70.0,6.55,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,449.2,0.0,51.5,62.76,449.2,70.0,5.623333333333332,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,450.6133333333333,0.0,51.5,63.31,449.2,70.0,9.71,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,444.9666666666667,0.0,51.5,63.48333333333333,449.2,70.0,9.423333333333332,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,442.8466666666666,0.0,51.333333333333336,62.95,449.2,70.0,9.296666666666669,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,449.2,0.0,51.333333333333336,63.336666666666666,449.2,70.0,10.186666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,450.6166666666666,0.0,51.333333333333336,63.406666666666666,449.2,70.0,10.243333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,453.44,0.0,51.333333333333336,64.57333333333334,449.2,70.0,14.326666666666668,74.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,451.32,0.0,50.0,64.17999999999999,449.2,70.0,12.51,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,448.4966666666666,0.0,48.5,64.41333333333334,449.2,70.0,15.409999999999998,74.0,70.0,72.0,69.77999999999999,67.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,451.32,0.0,48.833333333333336,66.16333333333334,449.2,70.0,22.32333333333333,74.0,70.0,72.0,69.54666666666667,67.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,450.6133333333333,0.0,48.833333333333336,67.33999999999999,449.2,70.0,26.75333333333333,74.0,70.0,72.0,69.52,67.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,449.2033333333334,0.0,49.0,67.74666666666667,449.2,70.0,27.973333333333333,74.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,451.32,0.0,49.0,68.14333333333333,449.2,70.0,29.05666666666667,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,446.38000000000005,0.0,49.0,70.06666666666666,449.2,70.0,34.556666666666665,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,447.0833333333333,0.0,49.333333333333336,71.36666666666667,449.2,70.0,37.080000000000005,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,444.25666666666666,0.0,49.66666666666666,71.11333333333333,449.2,70.0,36.906666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,449.2033333333334,0.0,50.0,70.99,449.2,70.0,36.34666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,447.79,0.0,50.16666666666666,70.51333333333334,449.2,70.0,34.373333333333335,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,449.2,0.0,50.5,70.06333333333333,449.2,70.0,33.833333333333336,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,446.3766666666667,0.0,50.5,69.67333333333333,449.2,70.0,33.306666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,448.4966666666666,0.0,50.5,69.02,449.2,70.0,31.06,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,450.6133333333333,0.0,50.5,68.47,449.2,70.0,29.046666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,449.2033333333334,0.0,50.5,68.26,449.2,70.0,28.536666666666665,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,452.0266666666666,0.0,50.66666666666666,67.56666666666666,449.2,70.0,25.31,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,448.4966666666666,0.0,50.66666666666666,67.14666666666666,449.2,70.0,23.76333333333333,74.0,70.0,72.0,70.21333333333334,67.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,451.32,0.0,50.66666666666666,65.86666666666666,449.2,70.0,19.69,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,452.0266666666666,0.0,50.5,65.72000000000001,449.2,70.0,18.813333333333333,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,451.32,0.0,50.16666666666666,65.0,449.2,70.0,16.606666666666666,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,441.43666666666667,0.0,50.333333333333336,64.04666666666667,449.2,70.0,12.826666666666668,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,454.1466666666667,0.0,50.16666666666666,63.23666666666667,449.2,70.0,8.85,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,444.9666666666667,0.0,50.333333333333336,62.81666666666666,449.2,70.0,4.066666666666666,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,452.0266666666666,0.0,50.16666666666666,63.06999999999999,449.2,70.0,0.1433333333333333,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,441.4333333333333,0.0,50.333333333333336,63.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,450.6133333333333,0.0,50.16666666666666,63.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,449.9066666666667,0.0,50.16666666666666,63.49333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,446.3766666666667,0.0,50.0,63.68,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333333,67.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,447.0833333333333,0.0,50.0,63.876666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,454.8533333333333,0.0,49.333333333333336,64.41333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,447.79,0.0,48.5,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,449.91,0.0,48.0,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,455.56,0.0,47.5,64.78333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,442.8466666666666,0.0,47.66666666666666,65.27999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,448.4966666666666,0.0,47.16666666666666,65.27,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,446.3766666666667,0.0,47.333333333333336,65.49,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,449.91,0.0,47.5,65.96,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,450.6133333333333,0.0,47.5,65.76333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,447.0833333333333,0.0,47.16666666666666,65.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,452.0266666666666,0.0,46.66666666666666,66.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,456.26666666666665,0.0,46.16666666666666,66.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,443.5533333333333,0.0,45.5,66.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,443.55,0.0,44.833333333333336,66.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,446.3733333333333,0.0,44.66666666666666,66.38666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,449.2,0.0,44.0,66.34333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,449.91,0.0,43.333333333333336,66.58333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,447.0833333333333,0.0,42.66666666666666,66.54,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,447.0866666666666,0.0,42.5,66.75,449.2,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,452.0266666666666,0.0,42.5,66.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,449.2033333333334,0.0,43.0,66.95,449.2,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,452.73333333333335,0.0,43.0,66.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,444.9633333333333,0.0,43.16666666666666,66.77,449.2,70.0,0.0,74.0,70.0,72.0,72.33999999999999,67.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,447.0833333333333,0.0,43.66666666666666,66.92666666666668,449.2,70.0,0.0,74.0,70.0,72.0,72.42666666666666,67.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,448.14,0.0,44.0,66.805,449.2,70.0,0.0,74.0,70.0,72.0,72.47999999999999,67.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,447.79,0.0,44.16666666666666,66.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.41666666666667,67.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,447.0833333333333,0.0,44.5,66.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.22,67.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,447.7866666666666,0.0,44.5,66.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.95,67.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,452.0266666666666,0.0,44.333333333333336,66.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,448.4933333333333,0.0,43.66666666666666,65.54,449.2,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,454.1466666666667,0.0,43.66666666666666,65.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,449.9066666666667,0.0,44.16666666666666,65.12,449.2,70.0,0.0,74.0,70.0,72.0,70.55000000000001,67.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,446.3766666666667,0.0,44.833333333333336,64.94,449.2,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,448.4966666666666,0.0,45.5,64.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,449.2,0.0,46.66666666666666,64.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,452.73333333333335,0.0,47.333333333333336,64.52,449.2,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,444.25666666666666,0.0,47.5,64.42333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,449.2033333333334,0.0,48.0,64.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,442.8466666666666,0.0,48.833333333333336,64.13,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,446.3766666666667,0.0,49.833333333333336,63.96,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,442.8466666666666,0.0,50.16666666666666,63.94,449.2,70.0,0.0,74.0,70.0,72.0,70.49000000000001,67.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,445.67333333333335,0.0,50.66666666666666,63.8,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,447.79,0.0,51.0,63.723333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,450.6166666666666,0.0,51.16666666666666,63.74,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,447.79,0.0,51.16666666666666,63.97,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,451.32,0.0,51.5,64.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,446.3733333333333,0.0,51.66666666666666,63.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,446.3766666666667,0.0,51.333333333333336,63.876666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,442.14,0.0,51.0,64.06,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,446.3766666666667,0.0,51.16666666666666,64.15,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,448.4933333333333,0.0,51.0,64.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,447.08,0.0,51.333333333333336,63.92,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,445.67,0.0,51.0,63.67333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,452.0266666666666,0.0,51.16666666666666,63.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,446.3733333333333,0.0,51.16666666666666,63.49,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,452.0266666666666,0.0,50.833333333333336,63.49,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,447.0833333333333,0.0,51.0,63.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,450.6133333333333,0.0,50.333333333333336,63.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,447.79,0.0,50.16666666666666,63.59,449.2,70.0,0.0,74.0,70.0,72.0,70.97000000000001,67.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,448.4966666666666,0.0,50.16666666666666,63.60666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,445.67333333333335,0.0,50.16666666666666,63.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,445.67,0.0,50.16666666666666,63.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,440.7266666666667,0.0,50.16666666666666,63.57,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,452.0266666666666,0.0,49.833333333333336,63.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333335,67.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,442.14,0.0,49.833333333333336,63.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,443.5533333333333,0.0,49.66666666666666,63.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,449.91,0.0,49.333333333333336,63.73,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,447.0866666666666,0.0,48.66666666666666,63.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,451.32,0.0,49.333333333333336,63.72333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,449.2033333333334,0.0,49.66666666666666,63.81,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,452.73333333333335,0.0,49.16666666666666,63.82666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,445.67,0.0,49.333333333333336,63.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,445.67,0.0,49.333333333333336,63.84,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,448.4933333333333,0.0,49.333333333333336,64.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,450.6133333333333,0.0,49.333333333333336,64.09666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,447.79,0.0,49.16666666666666,64.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,444.26,0.0,49.16666666666666,64.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,448.4933333333333,0.0,49.16666666666666,64.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,447.0833333333333,0.0,49.333333333333336,64.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,444.96,0.0,49.16666666666666,64.04,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,447.0833333333333,0.0,49.16666666666666,64.06,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,447.79,0.0,49.16666666666666,64.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,449.9066666666667,0.0,49.16666666666666,64.31,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,450.6133333333333,0.0,49.333333333333336,64.45,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,448.4933333333333,0.0,49.0,64.58666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,448.5,0.0,49.0,64.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,449.2,0.0,49.0,65.02999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,452.73333333333335,0.0,48.66666666666666,65.42,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,449.91,0.0,48.5,65.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,452.0266666666666,0.0,48.16666666666666,66.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,447.0866666666666,0.0,48.0,66.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,447.79,0.0,48.0,66.62,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,444.25666666666666,0.0,48.0,66.89999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,446.3766666666667,0.0,47.66666666666666,67.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,444.26,0.0,47.16666666666666,67.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.38333333333334,67.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,447.08,0.0,47.0,67.97333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,443.55,0.0,47.0,68.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,445.67333333333335,0.0,47.0,67.93333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,452.73333333333335,0.0,47.0,68.07333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,444.26,0.0,46.5,68.44666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,447.7866666666666,0.0,46.5,68.67999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,447.7866666666666,0.0,46.16666666666666,68.85000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,445.67333333333335,0.0,47.0,61.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,439.31666666666666,0.0,49.16666666666666,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,438.6066666666666,0.0,49.66666666666666,63.02666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666666,67.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,450.6133333333333,0.0,50.333333333333336,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69666666666667,67.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,441.4333333333333,0.0,49.333333333333336,63.13999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.75666666666667,67.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,446.3766666666667,0.0,49.5,64.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,449.91,0.0,51.66666666666666,59.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,445.67,0.0,52.0,59.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,444.9633333333333,0.0,51.833333333333336,59.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,447.79,0.0,51.833333333333336,59.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,454.1466666666667,0.0,51.66666666666666,59.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,444.26,0.0,50.5,59.32666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,449.91,0.0,49.833333333333336,62.16,449.2,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,449.2033333333334,0.0,47.66666666666666,63.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,452.0266666666666,0.0,48.333333333333336,64.0,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,447.08,0.0,47.5,63.126666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,447.0833333333333,0.0,48.66666666666666,60.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,448.4933333333333,0.0,48.66666666666666,64.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.55333333333333,67.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,448.4933333333333,0.0,47.333333333333336,63.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,447.08,0.0,48.333333333333336,60.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,447.0833333333333,0.0,49.333333333333336,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,448.4933333333333,0.0,48.16666666666666,64.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,447.0833333333333,0.0,47.833333333333336,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,443.5533333333333,0.0,48.66666666666666,60.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,448.4966666666666,0.0,49.0,60.04,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,449.2,0.0,49.333333333333336,63.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,449.2,0.0,48.5,63.116666666666674,449.2,70.0,0.0,74.0,70.0,72.0,70.84,67.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,451.32,0.0,49.5,61.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,446.3766666666667,0.0,48.333333333333336,65.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666668,67.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,449.9066666666667,0.0,49.5,62.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,448.4933333333333,0.0,48.5,64.33,449.2,70.0,0.0,74.0,70.0,72.0,70.88000000000001,67.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,447.0833333333333,0.0,49.66666666666666,64.45666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,443.55,0.0,48.66666666666666,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,449.2,0.0,49.66666666666666,65.64333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,448.4933333333333,0.0,48.16666666666666,67.53333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.06333333333333,67.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,451.32,0.0,47.66666666666666,67.65666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,453.44,0.0,47.833333333333336,67.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,447.08,0.0,48.0,64.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,447.7866666666666,0.0,49.833333333333336,64.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,451.32,0.0,48.333333333333336,65.28333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,443.5533333333333,0.0,49.66666666666666,64.08666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,447.7866666666666,0.0,48.5,67.14,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,454.1466666666667,0.0,48.0,67.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,449.2,0.0,48.0,67.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,442.1433333333334,0.0,48.0,67.35666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,446.3766666666667,0.0,48.0,67.32,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,455.56,0.0,48.333333333333336,67.38,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,452.73333333333335,0.0,48.0,67.25,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,456.97,0.0,48.16666666666666,67.07000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,448.4966666666666,0.0,48.333333333333336,66.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,446.3733333333333,0.0,48.0,66.15333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,449.2033333333334,0.0,48.16666666666666,65.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,450.6133333333333,0.0,48.66666666666666,65.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,449.2,0.0,49.333333333333336,65.44666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,448.4933333333333,0.0,50.16666666666666,65.40333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,446.3766666666667,0.0,51.333333333333336,65.39,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,445.67,0.0,52.0,65.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,449.2,0.0,51.66666666666666,65.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,448.4933333333333,0.0,51.66666666666666,65.37333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,446.3766666666667,0.0,52.0,65.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,444.26,0.0,52.16666666666666,65.30666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,448.4966666666666,0.0,51.333333333333336,65.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,448.4966666666666,0.0,51.5,65.30666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,444.25666666666666,0.0,51.333333333333336,65.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,444.25666666666666,0.0,51.66666666666666,65.20666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,442.8433333333333,0.0,51.5,65.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,449.9066666666667,0.0,52.0,65.05,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,447.0833333333333,0.0,52.0,65.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,450.6133333333333,0.0,52.16666666666666,65.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,449.2,0.0,52.0,64.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,447.7866666666666,0.0,51.5,64.90333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,447.08,0.0,51.5,64.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,454.1466666666667,0.0,51.5,64.79333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,452.73333333333335,0.0,51.16666666666666,64.78,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,449.2033333333334,0.0,51.333333333333336,64.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,448.4966666666666,0.0,51.333333333333336,64.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,444.25666666666666,0.0,51.5,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,451.32,0.0,50.833333333333336,64.67999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,452.73333333333335,0.0,50.833333333333336,64.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,449.2,0.0,50.66666666666666,64.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,445.67,0.0,52.66666666666666,64.68,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,447.79,0.0,52.66666666666666,64.63,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,454.1466666666667,0.0,52.16666666666666,64.89999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,443.5533333333333,0.0,51.16666666666666,64.88,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,447.08,0.0,51.333333333333336,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,447.79,0.0,50.833333333333336,64.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,447.08,0.0,50.5,65.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,447.08,0.0,50.5,65.50999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,452.0266666666666,0.0,50.333333333333336,65.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,447.7866666666666,0.0,50.0,65.88,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,447.79,0.0,49.833333333333336,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,447.0833333333333,0.0,49.5,66.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,449.2,0.0,49.5,66.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,447.0866666666666,0.0,49.5,66.53,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,447.0833333333333,0.0,49.5,66.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,445.67,0.0,49.16666666666666,66.95666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,449.91,0.0,48.833333333333336,67.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,452.0266666666666,0.0,49.0,67.37333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,444.25666666666666,0.0,48.333333333333336,67.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,442.14,0.0,47.5,67.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,454.8533333333333,0.0,47.16666666666666,68.06,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,448.4966666666666,0.0,46.333333333333336,68.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.43,67.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,449.2,0.0,45.833333333333336,68.02,449.2,70.0,0.0,74.0,70.0,72.0,71.56,67.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,443.5533333333333,0.0,44.66666666666666,68.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,454.1466666666667,0.0,43.833333333333336,68.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,450.6133333333333,0.0,43.5,68.32333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.97,67.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,445.6666666666667,0.0,43.5,68.14999999999999,449.2,70.0,0.0,74.0,70.0,72.0,72.1,67.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,444.9666666666667,0.0,43.5,68.06,449.2,70.0,0.0,74.0,70.0,72.0,72.25333333333333,67.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,447.79,0.0,44.0,68.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.39666666666666,67.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,447.79,0.0,44.5,68.15666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.56,67.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,443.5533333333333,0.0,44.66666666666666,68.22000000000001,449.2,70.0,0.0,74.0,70.0,72.0,72.71,67.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,439.3133333333333,0.0,45.0,68.07,449.2,70.0,0.0,74.0,70.0,72.0,72.84666666666666,67.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,446.3766666666667,0.0,45.333333333333336,67.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.92333333333333,67.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,449.91,0.0,45.333333333333336,67.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,448.4966666666666,0.0,45.16666666666666,67.89666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.96333333333332,67.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,453.44,0.0,45.333333333333336,67.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.94333333333334,67.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,450.6133333333333,0.0,45.333333333333336,67.73,449.2,70.0,0.0,74.0,70.0,72.0,72.82,67.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,445.67333333333335,0.0,45.0,67.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,446.3733333333333,0.0,45.0,67.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,85.0,68.0,3552
