time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 23:45:00,445.67333333333335,0.0,45.5,67.04333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,449.2033333333334,0.0,45.16666666666666,66.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,445.67,0.0,44.833333333333336,66.62333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,452.0266666666666,0.0,44.66666666666666,66.49,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,445.67,0.0,45.0,66.4,449.2,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,441.4333333333333,0.0,45.66666666666666,66.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,444.9633333333333,0.0,46.66666666666666,65.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,450.6133333333333,0.0,47.5,65.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,450.6133333333333,0.0,48.0,65.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,452.73333333333335,0.0,48.333333333333336,65.12,449.2,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,450.6133333333333,0.0,48.16666666666666,65.22,449.2,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,446.3766666666667,0.0,48.5,65.33999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,452.0266666666666,0.0,49.0,65.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,445.67,0.0,49.333333333333336,65.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,448.4933333333333,0.0,50.16666666666666,64.94666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,447.08,0.0,50.333333333333336,64.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,444.25666666666666,0.0,50.5,64.96333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,447.0833333333333,0.0,51.0,64.78666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,457.68,0.0,50.833333333333336,64.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,452.0266666666666,0.0,51.333333333333336,64.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,447.08,0.0,51.16666666666666,63.903333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,448.4933333333333,0.0,51.16666666666666,63.82,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,447.0866666666666,0.0,51.16666666666666,63.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,448.4966666666666,0.0,51.333333333333336,63.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,447.0833333333333,0.0,51.5,63.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,450.6133333333333,0.0,51.66666666666666,63.48666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,447.0833333333333,0.0,51.5,63.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,447.0833333333333,0.0,51.333333333333336,63.47,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,448.4966666666666,0.0,51.833333333333336,63.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,447.79,0.0,51.66666666666666,63.42,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,446.3766666666667,0.0,51.66666666666666,63.35,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,443.5533333333333,0.0,52.16666666666666,63.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,453.44,0.0,51.5,63.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,440.02,0.0,51.5,63.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,449.9066666666667,0.0,51.66666666666666,63.02,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,447.0833333333333,0.0,52.0,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,447.79,0.0,51.5,62.946666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,444.9633333333333,0.0,51.5,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,454.1466666666667,0.0,51.333333333333336,62.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,453.44,0.0,51.0,62.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,449.9066666666667,0.0,51.0,62.69,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,447.0833333333333,0.0,51.5,62.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,447.0833333333333,0.0,51.0,62.54666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,446.3766666666667,0.0,50.333333333333336,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,447.08,0.0,50.5,62.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,450.6166666666666,0.0,51.16666666666666,62.59,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,448.4933333333333,0.0,50.66666666666666,62.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,445.67,0.0,50.5,62.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,444.26,0.0,50.0,62.446666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,451.32,0.0,50.0,62.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,447.0833333333333,0.0,49.833333333333336,62.370000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,442.8466666666666,0.0,49.833333333333336,62.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,448.4933333333333,0.0,50.333333333333336,62.5,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,447.7866666666666,0.0,50.16666666666666,62.75,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,453.44,0.0,49.5,63.21,449.2,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,448.4933333333333,0.0,49.333333333333336,63.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,445.67,0.0,49.16666666666666,64.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,451.32,0.0,49.0,64.52999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,452.73333333333335,0.0,48.5,64.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,452.0266666666666,0.0,48.5,65.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,451.3233333333333,0.0,48.333333333333336,66.00333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,450.6133333333333,0.0,48.0,66.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,443.5533333333333,0.0,47.833333333333336,67.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,448.4933333333333,0.0,48.0,67.53666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,453.44,0.0,47.66666666666666,68.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,448.4966666666666,0.0,47.5,68.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,448.4933333333333,0.0,47.333333333333336,68.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,446.3766666666667,0.0,47.0,68.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,452.73333333333335,0.0,47.0,68.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,445.67,0.0,46.5,68.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,450.6133333333333,0.0,46.5,69.0,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,445.67,0.0,46.333333333333336,69.14999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,445.67333333333335,0.0,46.0,66.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,449.9066666666667,0.0,48.16666666666666,60.81999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,442.8433333333333,0.0,51.333333333333336,60.41,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,452.0266666666666,0.0,54.5,60.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,448.4933333333333,0.0,53.16666666666666,60.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,449.9066666666667,0.0,52.5,60.53,449.2,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,449.9066666666667,0.0,50.833333333333336,60.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,449.2033333333334,0.0,49.5,60.81,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,452.73333333333335,0.0,47.833333333333336,61.120000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,449.2,0.0,47.0,61.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,448.4966666666666,0.0,46.16666666666666,61.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,451.32,0.0,45.333333333333336,61.01,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,452.0266666666666,0.0,43.5,61.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,449.2,0.0,42.66666666666666,61.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,444.9633333333333,0.0,41.833333333333336,60.96666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,448.4933333333333,0.0,41.66666666666666,60.77666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,454.1466666666667,0.0,41.833333333333336,60.693333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,446.3733333333333,0.0,42.0,60.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,442.14,0.0,42.16666666666666,60.47333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,453.44,0.0,41.66666666666666,60.28,449.2,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,447.79,0.0,41.66666666666666,59.94,449.2,70.0,0.0,74.0,70.0,72.0,71.61666666666667,67.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,444.26,0.0,42.0,59.91,449.2,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,443.5533333333333,0.0,42.0,59.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,452.73333333333335,0.0,42.0,63.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,443.55,0.0,42.0,61.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.88000000000001,67.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,452.0266666666666,0.0,42.0,64.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,442.1433333333334,0.0,42.333333333333336,64.19,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,452.0266666666666,0.0,42.833333333333336,63.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,452.73333333333335,0.0,43.66666666666666,66.67999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.52333333333333,67.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,447.0833333333333,0.0,43.5,65.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,450.6133333333333,0.0,44.66666666666666,63.5,449.2,70.0,0.0,74.0,70.0,72.0,70.55333333333333,67.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,447.08,0.0,45.0,66.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,448.4966666666666,0.0,44.833333333333336,66.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,447.79,0.0,45.16666666666666,66.41333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,447.7866666666666,0.0,45.5,66.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,452.0266666666666,0.0,45.833333333333336,66.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,446.3766666666667,0.0,46.16666666666666,65.65666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,447.79,0.0,46.16666666666666,65.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,444.9633333333333,0.0,46.0,65.45,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,449.2033333333334,0.0,46.5,65.31,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,448.4933333333333,0.0,47.16666666666666,65.2,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,449.2033333333334,0.0,47.66666666666666,64.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,451.32,0.0,48.0,64.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,448.4933333333333,0.0,48.5,64.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,447.7866666666666,0.0,48.5,64.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,450.6166666666666,0.0,48.833333333333336,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,450.6133333333333,0.0,48.66666666666666,64.45333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,446.3766666666667,0.0,48.66666666666666,64.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,452.73333333333335,0.0,48.66666666666666,64.17666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,445.67333333333335,0.0,49.16666666666666,64.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,448.4966666666666,0.0,49.0,64.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,452.0266666666666,0.0,49.0,63.94,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,442.8466666666666,0.0,49.0,63.77,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,451.32,0.0,49.0,63.67,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,444.26,0.0,49.16666666666666,63.59,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,452.73333333333335,0.0,49.16666666666666,63.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,446.3766666666667,0.0,49.333333333333336,63.41666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,447.0833333333333,0.0,48.66666666666666,63.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,442.14,0.0,46.16666666666666,62.923333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.41333333333334,67.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,444.9633333333333,0.0,46.5,63.03666666666666,449.2,70.0,1.1766666666666667,74.0,70.0,72.0,69.97333333333333,67.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,448.4933333333333,0.0,46.333333333333336,63.00333333333333,449.2,70.0,3.826666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,446.3766666666667,0.0,46.5,62.723333333333336,449.2,70.0,5.543333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,447.08,0.0,46.5,62.71666666666666,449.2,70.0,7.546666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,448.4966666666666,0.0,46.66666666666666,62.98333333333333,449.2,70.0,9.116666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,454.1466666666667,0.0,47.0,63.23666666666667,449.2,70.0,10.083333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,446.3766666666667,0.0,47.0,64.15333333333332,449.2,70.0,14.016666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,445.67,0.0,47.0,64.94,449.2,70.0,17.256666666666668,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,449.91,0.0,47.333333333333336,65.51666666666667,449.2,70.0,19.94666666666667,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,444.25666666666666,0.0,47.5,66.2,449.2,70.0,22.16333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,444.25666666666666,0.0,47.66666666666666,66.71,449.2,70.0,24.46,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,447.79,0.0,47.833333333333336,67.23,449.2,70.0,26.30333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,452.03,0.0,47.5,67.79666666666667,449.2,70.0,28.383333333333336,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,449.2,0.0,48.0,68.46333333333332,449.2,70.0,30.53,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,450.6133333333333,0.0,47.66666666666666,69.04333333333334,449.2,70.0,31.97,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,447.7866666666666,0.0,47.833333333333336,69.47,449.2,70.0,33.25,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,449.2033333333334,0.0,48.0,69.67999999999999,449.2,70.0,33.56,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,449.2,0.0,48.16666666666666,69.63666666666667,449.2,70.0,33.026666666666664,74.0,70.0,72.0,69.88666666666666,67.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,453.44,0.0,48.0,69.33333333333333,449.2,70.0,30.626666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,446.3766666666667,0.0,47.833333333333336,68.87,449.2,70.0,28.00333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,452.73333333333335,0.0,47.833333333333336,68.17999999999999,449.2,70.0,24.513333333333332,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,444.26,0.0,47.5,68.04666666666667,449.2,70.0,21.896666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,445.67,0.0,47.0,67.67666666666668,449.2,70.0,18.08666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,450.6133333333333,0.0,47.0,66.90666666666668,449.2,70.0,13.103333333333332,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,451.3233333333333,0.0,47.0,66.32000000000001,449.2,70.0,5.69,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,447.79,0.0,47.0,66.87666666666667,449.2,70.0,0.5499999999999999,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,447.0833333333333,0.0,47.16666666666666,67.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,444.25666666666666,0.0,47.5,68.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,444.9633333333333,0.0,47.333333333333336,68.89666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,449.9066666666667,0.0,47.66666666666666,63.23,449.2,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,454.8533333333333,0.0,48.5,61.22,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,444.9633333333333,0.0,48.333333333333336,61.48,449.2,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,442.8466666666666,0.0,47.66666666666666,61.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,445.67333333333335,0.0,47.5,61.73666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,445.67333333333335,0.0,47.333333333333336,61.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,450.6133333333333,0.0,47.16666666666666,62.09,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,447.79,0.0,47.0,62.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,449.2,0.0,47.0,62.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333333,67.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,447.7866666666666,0.0,46.833333333333336,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,446.3766666666667,0.0,46.66666666666666,62.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,452.0266666666666,0.0,45.833333333333336,62.74333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,449.9066666666667,0.0,45.16666666666666,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,444.9633333333333,0.0,44.66666666666666,62.883333333333326,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,448.4966666666666,0.0,44.5,62.85,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,447.0866666666666,0.0,44.5,62.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,449.2,0.0,44.0,62.54,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,449.91,0.0,43.5,62.67333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,447.08,0.0,42.833333333333336,62.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,451.3233333333333,0.0,42.333333333333336,62.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,452.73333333333335,0.0,42.16666666666666,62.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,454.1466666666667,0.0,42.0,62.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,449.9066666666667,0.0,42.0,62.77,449.2,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,446.3766666666667,0.0,42.0,62.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,449.2,0.0,41.833333333333336,62.74333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,449.2033333333334,0.0,42.0,62.59,449.2,70.0,0.0,74.0,70.0,72.0,72.21333333333334,67.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,447.79,0.0,42.0,62.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.27,67.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,453.4433333333333,0.0,42.0,62.44,449.2,70.0,0.0,74.0,70.0,72.0,72.27666666666666,67.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,442.8433333333333,0.0,42.16666666666666,62.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,445.67,0.0,42.16666666666666,62.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,449.91,0.0,42.16666666666666,61.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,452.7366666666667,0.0,41.833333333333336,61.49333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.5,67.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,455.56,0.0,41.833333333333336,61.086666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,449.2033333333334,0.0,41.66666666666666,60.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,452.0266666666666,0.0,42.5,60.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.44333333333334,67.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,447.79,0.0,43.333333333333336,60.63,449.2,70.0,0.0,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,449.2,0.0,44.5,60.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,441.43666666666667,0.0,45.66666666666666,60.47,449.2,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,444.25666666666666,0.0,46.16666666666666,60.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,454.1466666666667,0.0,46.333333333333336,60.47333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,441.4333333333333,0.0,47.0,60.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,443.5533333333333,0.0,47.5,60.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,448.4966666666666,0.0,47.5,60.17666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,445.67333333333335,0.0,47.66666666666666,60.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,449.2033333333334,0.0,47.66666666666666,60.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,451.32,0.0,48.16666666666666,60.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,450.6133333333333,0.0,48.16666666666666,59.95,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,453.44,0.0,48.0,64.96,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,453.4433333333333,0.0,47.16666666666666,61.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,449.9066666666667,0.0,48.0,60.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,451.3233333333333,0.0,48.0,63.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,446.3766666666667,0.0,47.333333333333336,63.09666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,456.97333333333336,0.0,47.66666666666666,65.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,448.4966666666666,0.0,46.833333333333336,66.32666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,447.0833333333333,0.0,46.5,66.39333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,449.9066666666667,0.0,47.0,67.17666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,444.9633333333333,0.0,47.16666666666666,65.17999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,440.02,0.0,49.0,64.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,448.4966666666666,0.0,48.5,62.67333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,452.73333333333335,0.0,48.833333333333336,64.96333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,450.6133333333333,0.0,49.333333333333336,62.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,448.4933333333333,0.0,48.833333333333336,63.77666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,450.6166666666666,0.0,49.833333333333336,64.42,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666668,67.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,450.6133333333333,0.0,49.833333333333336,62.620000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,449.91,0.0,50.0,65.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.72666666666667,67.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,449.2,0.0,50.5,62.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,444.96,0.0,50.833333333333336,64.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,451.32,0.0,51.5,64.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73333333333333,67.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,449.2033333333334,0.0,50.333333333333336,62.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,453.44,0.0,50.16666666666666,65.72000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,447.0833333333333,0.0,49.66666666666666,62.96,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,444.26,0.0,49.16666666666666,65.06,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,452.03,0.0,50.5,63.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,444.25666666666666,0.0,48.833333333333336,66.55333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,444.25666666666666,0.0,47.833333333333336,66.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,448.4966666666666,0.0,47.66666666666666,66.39333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,453.44,0.0,48.0,67.32666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.97000000000001,67.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,452.73333333333335,0.0,49.5,63.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,447.79,0.0,50.16666666666666,66.55,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,443.5533333333333,0.0,49.833333333333336,62.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80666666666667,67.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,452.73333333333335,0.0,50.16666666666666,65.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,447.7866666666666,0.0,49.16666666666666,66.09666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,449.9066666666667,0.0,49.0,66.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,444.26,0.0,48.833333333333336,66.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,446.3766666666667,0.0,48.333333333333336,67.31,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,446.3766666666667,0.0,51.5,62.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,445.67,0.0,52.16666666666666,65.96,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,448.4933333333333,0.0,52.0,62.45,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,453.44,0.0,50.833333333333336,64.46,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,444.25666666666666,0.0,51.833333333333336,60.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,449.2033333333334,0.0,52.66666666666666,60.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,445.67,0.0,52.0,61.02,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,445.67,0.0,51.66666666666666,61.053333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,447.0833333333333,0.0,51.0,61.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,447.7866666666666,0.0,50.5,62.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,454.1466666666667,0.0,50.0,62.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,451.3233333333333,0.0,49.66666666666666,62.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.84,67.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,452.73333333333335,0.0,49.16666666666666,63.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,445.67333333333335,0.0,48.5,62.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,449.9066666666667,0.0,48.66666666666666,62.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,443.5533333333333,0.0,48.5,63.26,449.2,70.0,0.0,74.0,70.0,72.0,71.22333333333333,67.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,449.9066666666667,0.0,48.0,63.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,450.6133333333333,0.0,47.5,63.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.32000000000001,67.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,450.6133333333333,0.0,47.833333333333336,63.85333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,447.7866666666666,0.0,48.16666666666666,63.95000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,451.32,0.0,48.0,64.22333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,449.2,0.0,47.66666666666666,64.13,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,442.8466666666666,0.0,46.66666666666666,64.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,449.2033333333334,0.0,46.0,64.59,449.2,70.0,0.0,74.0,70.0,72.0,71.55,67.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,449.2,0.0,46.0,64.57666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,449.2,0.0,45.66666666666666,64.73,449.2,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,444.96,0.0,44.833333333333336,64.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,449.2033333333334,0.0,44.0,64.72333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.88,67.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,447.79,0.0,44.0,64.8,449.2,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,449.9066666666667,0.0,44.0,64.90333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.23333333333333,67.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,440.02,0.0,44.0,64.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,448.4966666666666,0.0,45.0,64.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.47,67.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,444.25666666666666,0.0,45.333333333333336,65.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.62,67.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,449.2033333333334,0.0,45.833333333333336,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.75333333333333,67.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,447.0833333333333,0.0,46.333333333333336,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.93333333333334,67.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,447.79,0.0,47.0,65.08666666666666,449.2,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,453.44,0.0,47.66666666666666,65.07,449.2,70.0,0.0,74.0,70.0,72.0,73.17666666666666,67.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,446.3766666666667,0.0,48.16666666666666,65.01,449.2,70.0,0.0,74.0,70.0,72.0,73.24,67.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,447.7866666666666,0.0,48.5,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,73.24,67.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,447.79,0.0,48.66666666666666,64.71,449.2,70.0,0.0,74.0,70.0,72.0,73.16333333333334,67.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,444.26,0.0,48.66666666666666,64.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,73.03333333333335,67.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,442.8466666666666,0.0,48.5,64.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.78666666666668,67.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,448.4933333333333,0.0,48.5,63.970000000000006,449.2,70.0,0.0,74.0,70.0,72.0,72.39,67.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,449.2,0.0,48.333333333333336,63.35333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,441.43666666666667,0.0,47.833333333333336,62.96,449.2,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,449.91,0.0,47.16666666666666,62.4,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,444.26,0.0,46.333333333333336,61.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,448.4966666666666,0.0,45.5,61.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82,67.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,451.32,0.0,45.833333333333336,61.06,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,447.08,0.0,46.16666666666666,61.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,442.14,0.0,47.16666666666666,61.54333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,444.9666666666667,0.0,47.66666666666666,61.43,449.2,70.0,0.0,74.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,445.67,0.0,48.0,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,448.4933333333333,0.0,48.0,61.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,443.5533333333333,0.0,48.333333333333336,60.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,448.4966666666666,0.0,48.833333333333336,60.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,448.4966666666666,0.0,49.0,60.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,448.4933333333333,0.0,49.16666666666666,60.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,454.8533333333333,0.0,49.0,60.35,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,447.08,0.0,49.5,60.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,452.0266666666666,0.0,49.333333333333336,61.60999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,447.08,0.0,48.833333333333336,64.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,446.3733333333333,0.0,49.16666666666666,60.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,450.6166666666666,0.0,49.0,64.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,448.4966666666666,0.0,48.5,61.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,447.79,0.0,48.833333333333336,65.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.69,67.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,444.9633333333333,0.0,48.66666666666666,61.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,451.3233333333333,0.0,48.5,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.74333333333333,67.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,444.25666666666666,0.0,49.16666666666666,62.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,448.4966666666666,0.0,48.5,63.05,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,452.73333333333335,0.0,49.16666666666666,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,449.2033333333334,0.0,48.16666666666666,62.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,456.97333333333336,0.0,48.66666666666666,66.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,447.0833333333333,0.0,48.333333333333336,62.59,449.2,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,450.6166666666666,0.0,48.0,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,450.6133333333333,0.0,48.66666666666666,63.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,445.67,0.0,48.0,65.05333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,448.4933333333333,0.0,48.833333333333336,64.03,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,449.9066666666667,0.0,48.0,63.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,449.2033333333334,0.0,48.66666666666666,64.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,452.0266666666666,0.0,48.333333333333336,63.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,446.3733333333333,0.0,48.66666666666666,67.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,447.08,0.0,48.16666666666666,62.71,449.2,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,449.2,0.0,48.66666666666666,67.23,449.2,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,442.8466666666666,0.0,48.333333333333336,62.71,449.2,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,447.79,0.0,48.5,66.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,444.9633333333333,0.0,48.5,62.03,449.2,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,450.6133333333333,0.0,48.333333333333336,65.49,449.2,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,447.79,0.0,48.833333333333336,63.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,454.8533333333333,0.0,48.16666666666666,64.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,440.7266666666667,0.0,48.66666666666666,64.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,447.79,0.0,48.0,63.10999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,447.79,0.0,48.5,63.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,451.32,0.0,48.333333333333336,60.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.8,67.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,449.2,0.0,48.833333333333336,60.24,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,447.79,0.0,49.0,60.473333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,447.08,0.0,48.833333333333336,60.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,443.5533333333333,0.0,48.833333333333336,60.60666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.61333333333334,67.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,450.6133333333333,0.0,48.66666666666666,60.98666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,448.4966666666666,0.0,48.66666666666666,61.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,447.7866666666666,0.0,48.5,61.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,444.9633333333333,0.0,48.5,62.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,445.67,0.0,48.5,62.2,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,452.0266666666666,0.0,48.5,62.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,442.8466666666666,0.0,48.5,62.82666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,446.38000000000005,0.0,48.5,63.35333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,3903
