time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 15:30:00,449.2,0.0,47.66666666666666,63.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,445.67,0.0,47.5,63.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,447.79,0.0,47.16666666666666,64.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.24333333333334,67.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,449.9066666666667,0.0,47.0,64.56,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,449.91,0.0,47.0,64.7,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,449.2,0.0,46.833333333333336,64.65333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.40333333333332,67.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,444.9633333333333,0.0,47.16666666666666,64.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,444.25666666666666,0.0,47.333333333333336,64.58333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,450.6133333333333,0.0,47.16666666666666,64.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,449.2,0.0,46.5,65.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.38333333333333,67.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,449.2,0.0,46.0,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,448.4966666666666,0.0,46.0,64.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,449.2,0.0,45.833333333333336,60.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.42666666666668,67.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,452.0266666666666,0.0,46.833333333333336,57.56,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,449.9066666666667,0.0,47.16666666666666,57.10999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.67666666666666,67.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,447.79,0.0,47.0,56.70333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,448.4966666666666,0.0,47.16666666666666,56.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,444.25666666666666,0.0,46.833333333333336,56.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,454.1466666666667,0.0,46.66666666666666,56.50666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,451.32,0.0,46.333333333333336,56.57666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,445.67,0.0,46.0,56.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,448.4966666666666,0.0,45.66666666666666,59.68000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,451.32,0.0,44.16666666666666,64.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51333333333334,67.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,451.32,0.0,43.16666666666666,64.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,448.4933333333333,0.0,43.5,64.45,449.2,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,447.79,0.0,43.833333333333336,64.55666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.25,67.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,446.3766666666667,0.0,44.0,64.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,452.0266666666666,0.0,44.0,64.40333333333332,449.2,70.0,0.0,74.0,70.0,72.0,72.69,67.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,443.5533333333333,0.0,44.5,64.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,450.6133333333333,0.0,44.66666666666666,64.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.79666666666667,67.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,452.0266666666666,0.0,45.0,64.03,449.2,70.0,0.0,74.0,70.0,72.0,72.69666666666667,67.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,449.2033333333334,0.0,44.833333333333336,63.68,449.2,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,450.6133333333333,0.0,44.66666666666666,63.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,449.91,0.0,44.5,63.02,449.2,70.0,0.0,74.0,70.0,72.0,71.79,67.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,450.6133333333333,0.0,44.333333333333336,62.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,447.79,0.0,44.0,62.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,452.73333333333335,0.0,43.833333333333336,61.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,448.4933333333333,0.0,44.16666666666666,60.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,447.79,0.0,44.66666666666666,60.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,449.2,0.0,45.5,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,453.44,0.0,46.333333333333336,60.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,444.26,0.0,46.5,60.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,444.25666666666666,0.0,47.0,60.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,446.3766666666667,0.0,47.66666666666666,60.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,444.26,0.0,48.16666666666666,60.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25999999999999,67.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,451.32,0.0,48.66666666666666,60.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,449.2033333333334,0.0,49.16666666666666,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,442.1433333333334,0.0,49.5,60.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,446.38000000000005,0.0,49.333333333333336,60.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,447.0833333333333,0.0,49.333333333333336,60.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,450.6133333333333,0.0,48.5,60.07666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.40666666666667,67.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,447.0833333333333,0.0,48.833333333333336,59.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,449.2,0.0,49.0,59.92,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,444.9666666666667,0.0,48.833333333333336,59.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,444.9633333333333,0.0,49.0,59.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,452.73333333333335,0.0,48.833333333333336,59.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,452.73333333333335,0.0,49.16666666666666,61.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,452.0266666666666,0.0,48.16666666666666,63.19,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,442.8500000000001,0.0,49.16666666666666,60.46,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,448.4933333333333,0.0,48.66666666666666,64.93,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,444.26,0.0,48.5,61.88999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,448.4933333333333,0.0,48.16666666666666,63.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,452.73333333333335,0.0,49.333333333333336,62.59666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.69666666666666,67.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,447.0833333333333,0.0,48.333333333333336,62.97,449.2,70.0,0.0,74.0,70.0,72.0,70.78666666666668,67.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,447.7866666666666,0.0,49.333333333333336,60.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,456.97333333333336,0.0,48.66666666666666,64.90333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,447.7866666666666,0.0,48.5,62.06,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,447.08,0.0,48.16666666666666,62.78666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,447.79,0.0,48.66666666666666,64.46666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,449.2,0.0,48.5,62.27,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,447.79,0.0,48.5,64.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,445.67,0.0,49.0,63.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,448.4933333333333,0.0,48.333333333333336,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,450.6133333333333,0.0,49.0,64.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,446.3766666666667,0.0,49.0,61.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,447.08,0.0,48.5,64.21333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.75,67.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,449.2,0.0,49.16666666666666,62.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67999999999999,67.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,445.67,0.0,48.833333333333336,63.116666666666674,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,444.9633333333333,0.0,49.66666666666666,64.55,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,447.0833333333333,0.0,49.0,61.45,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,447.0833333333333,0.0,49.5,60.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,442.8466666666666,0.0,49.66666666666666,61.70000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,449.2033333333334,0.0,48.833333333333336,63.620000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,448.4966666666666,0.0,49.16666666666666,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,449.2,0.0,48.833333333333336,62.723333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,449.9066666666667,0.0,49.16666666666666,65.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,447.08,0.0,49.0,60.49,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,449.91,0.0,49.16666666666666,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,448.4933333333333,0.0,48.333333333333336,61.93000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,451.32,0.0,49.0,60.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,444.9633333333333,0.0,49.0,61.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,447.7866666666666,0.0,49.0,61.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,449.9066666666667,0.0,49.0,61.85333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,451.32,0.0,49.333333333333336,61.92,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,449.2,0.0,49.16666666666666,62.51,449.2,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,450.6133333333333,0.0,48.66666666666666,62.99,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,446.3766666666667,0.0,48.0,63.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,444.9666666666667,0.0,47.833333333333336,63.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,444.9633333333333,0.0,47.66666666666666,63.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,453.44,0.0,47.66666666666666,62.98,449.2,70.0,0.0,74.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,450.6133333333333,0.0,47.5,63.41,449.2,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,446.3766666666667,0.0,47.16666666666666,63.57666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,446.3766666666667,0.0,47.0,63.96,449.2,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,442.8466666666666,0.0,47.0,64.28,449.2,70.0,0.0,74.0,70.0,72.0,71.42999999999999,67.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,451.32,0.0,46.833333333333336,64.49,449.2,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,450.6133333333333,0.0,46.833333333333336,64.57333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,447.79,0.0,46.5,64.73666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,444.9633333333333,0.0,47.0,64.94,449.2,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,449.2,0.0,46.5,65.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,445.67,0.0,46.333333333333336,65.30666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.96333333333332,67.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,444.26,0.0,46.0,65.61333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,444.9633333333333,0.0,45.5,65.17,449.2,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,446.38000000000005,0.0,45.66666666666666,64.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,449.9066666666667,0.0,46.0,64.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.31,67.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,445.6666666666667,0.0,46.0,64.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.29,67.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,451.32,0.0,45.833333333333336,64.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,444.9633333333333,0.0,45.66666666666666,64.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.27,67.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,448.4966666666666,0.0,45.66666666666666,63.96,449.2,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,450.6133333333333,0.0,45.5,62.95,449.2,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,450.6166666666666,0.0,45.0,62.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.63000000000001,67.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,448.4933333333333,0.0,45.0,61.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,454.1466666666667,0.0,45.16666666666666,61.28,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,448.4933333333333,0.0,46.333333333333336,56.75,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,448.4933333333333,0.0,48.333333333333336,56.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,442.8433333333333,0.0,48.5,56.97,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,450.6133333333333,0.0,48.5,56.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,443.5533333333333,0.0,48.5,56.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,448.4966666666666,0.0,48.5,56.46,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,445.67333333333335,0.0,48.66666666666666,56.35,449.2,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,444.9666666666667,0.0,49.16666666666666,57.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,446.3766666666667,0.0,48.16666666666666,60.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,444.4375,0.0,47.625,60.7925,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,450.6133333333333,0.0,47.5,61.02,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,444.9666666666667,0.0,47.5,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,453.44,0.0,47.5,61.25,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,449.2,0.0,48.0,61.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,450.6133333333333,0.0,48.333333333333336,61.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,444.9666666666667,0.0,48.5,60.98666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,446.3766666666667,0.0,48.5,61.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,451.32,0.0,48.5,61.01,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,447.0833333333333,0.0,48.5,60.92,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,446.3766666666667,0.0,48.5,60.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,454.8533333333333,0.0,48.66666666666666,60.41,449.2,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,444.9633333333333,0.0,48.66666666666666,60.3,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,449.2,0.0,48.833333333333336,60.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,442.8466666666666,0.0,48.833333333333336,60.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,452.0266666666666,0.0,49.5,60.53,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,449.91,0.0,49.333333333333336,60.42,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,444.9633333333333,0.0,49.16666666666666,60.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,446.3766666666667,0.0,49.16666666666666,60.31,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,447.7866666666666,0.0,49.5,60.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,449.91,0.0,49.333333333333336,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,447.79,0.0,49.5,60.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666668,67.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,450.6133333333333,0.0,49.5,60.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,449.2,0.0,49.16666666666666,60.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,449.9066666666667,0.0,49.16666666666666,60.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,452.73333333333335,0.0,49.333333333333336,60.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,449.9066666666667,0.0,49.16666666666666,60.17333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,447.7866666666666,0.0,49.0,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,444.26,0.0,49.0,65.92333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,448.4966666666666,0.0,48.66666666666666,60.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,452.0266666666666,0.0,49.16666666666666,66.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,447.0833333333333,0.0,48.5,60.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.59,67.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,446.3766666666667,0.0,48.66666666666666,66.12,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,449.2033333333334,0.0,48.833333333333336,60.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.56666666666668,67.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,447.79,0.0,48.16666666666666,64.38,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,455.56,0.0,48.75,63.13,449.2,70.0,0.0,74.0,70.0,72.0,70.61000000000001,67.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,449.9066666666667,0.0,47.66666666666666,63.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,444.26,0.0,48.66666666666666,64.63,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,451.32,0.0,47.833333333333336,61.25,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,448.4933333333333,0.0,48.66666666666666,66.99,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,444.9633333333333,0.0,48.333333333333336,61.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333334,67.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,449.2,0.0,48.333333333333336,67.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.75666666666667,67.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,447.0833333333333,0.0,48.5,62.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,448.4966666666666,0.0,48.0,65.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,451.32,0.0,48.833333333333336,63.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.67666666666666,67.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,449.2033333333334,0.0,47.66666666666666,63.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,448.4933333333333,0.0,49.0,64.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,449.9066666666667,0.0,47.833333333333336,66.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,449.9066666666667,0.0,48.833333333333336,61.43,449.2,70.0,0.0,74.0,70.0,72.0,70.75666666666667,67.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,447.0833333333333,0.0,48.333333333333336,61.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,447.0833333333333,0.0,49.333333333333336,59.07,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,449.9066666666667,0.0,49.333333333333336,59.16,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,448.4933333333333,0.0,49.333333333333336,59.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,447.7866666666666,0.0,49.0,59.56,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,447.0833333333333,0.0,49.0,60.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,447.0833333333333,0.0,49.333333333333336,60.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,447.79333333333335,0.0,49.16666666666666,60.89000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.73333333333333,67.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,451.32,0.0,49.16666666666666,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,447.0833333333333,0.0,49.0,61.723333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,450.6166666666666,0.0,48.66666666666666,62.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,449.2,0.0,49.0,62.88,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,447.79,0.0,48.5,60.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,449.9066666666667,0.0,49.16666666666666,57.173333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,447.79,0.0,49.0,57.0,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,447.08,0.0,48.833333333333336,56.76,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,446.3766666666667,0.0,49.0,56.92333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,444.9633333333333,0.0,49.333333333333336,57.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,448.4966666666666,0.0,49.5,57.03,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,447.08,0.0,50.16666666666666,57.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,445.67,0.0,50.333333333333336,57.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,453.44,0.0,50.333333333333336,57.68,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,452.0266666666666,0.0,49.5,57.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,450.6133333333333,0.0,49.5,58.32333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,449.91,0.0,49.5,58.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,444.9633333333333,0.0,49.16666666666666,58.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,452.73333333333335,0.0,49.333333333333336,58.13333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,451.32,0.0,49.0,58.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,448.4966666666666,0.0,48.16666666666666,58.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,447.7866666666666,0.0,48.333333333333336,58.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,447.0833333333333,0.0,48.5,58.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,451.32,0.0,48.16666666666666,58.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,447.7866666666666,0.0,48.333333333333336,57.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,445.67,0.0,48.0,57.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,449.2,0.0,48.0,57.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,450.6133333333333,0.0,47.333333333333336,57.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,450.6133333333333,0.0,47.5,57.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,447.7866666666666,0.0,47.16666666666666,57.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,443.5533333333333,0.0,47.5,56.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,448.4933333333333,0.0,47.5,56.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,449.2033333333334,0.0,47.5,56.50666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,444.25666666666666,0.0,47.833333333333336,56.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,440.7266666666667,0.0,48.5,56.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,447.0833333333333,0.0,48.5,56.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,447.79,0.0,48.5,56.05,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,454.1466666666667,0.0,49.0,55.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,449.2,0.0,49.5,55.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,443.5533333333333,0.0,49.833333333333336,55.45,449.2,70.0,1.55,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,451.32,0.0,50.0,55.373333333333335,449.2,70.0,4.526666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,447.08,0.0,50.5,55.57333333333333,449.2,70.0,7.956666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,448.4966666666666,0.0,50.833333333333336,56.056666666666665,449.2,70.0,10.48,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,448.4966666666666,0.0,51.0,56.406666666666666,449.2,70.0,12.396666666666668,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,444.26,0.0,51.0,56.47666666666667,449.2,70.0,12.823333333333332,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,447.0833333333333,0.0,51.16666666666666,56.56999999999999,449.2,70.0,13.13,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,452.73333333333335,0.0,51.5,56.75666666666667,449.2,70.0,14.153333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,458.3833333333334,0.0,51.5,56.96,449.2,70.0,15.153333333333334,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,451.3233333333333,0.0,51.5,56.88333333333333,449.2,70.0,14.566666666666668,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,451.32,0.0,51.5,56.79999999999999,449.2,70.0,14.083333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,450.6133333333333,0.0,51.5,56.71333333333333,449.2,70.0,13.99,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,444.26,0.0,51.5,56.46,449.2,70.0,13.13,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,444.9666666666667,0.0,51.5,56.54,449.2,70.0,13.583333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,444.9633333333333,0.0,51.66666666666666,56.51333333333334,449.2,70.0,13.73,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,447.79,0.0,52.0,56.31,449.2,70.0,12.366666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,452.0266666666666,0.0,52.0,55.75,449.2,70.0,10.57,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,449.2,0.0,52.16666666666666,55.52666666666666,449.2,70.0,9.5,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,447.7866666666666,0.0,52.0,55.36333333333334,449.2,70.0,8.729999999999999,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,445.6666666666667,0.0,52.5,55.48333333333333,449.2,70.0,9.26,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,448.4933333333333,0.0,52.5,55.60999999999999,449.2,70.0,9.816666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,445.67,0.0,52.66666666666666,55.43000000000001,449.2,70.0,8.993333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,447.7866666666666,0.0,53.333333333333336,55.56666666666666,449.2,70.0,9.9,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,445.67333333333335,0.0,55.333333333333336,55.333333333333336,449.2,70.0,9.546666666666669,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,452.73333333333335,0.0,57.66666666666666,55.31,449.2,70.0,9.863333333333337,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,451.32,0.0,52.833333333333336,59.79,449.2,70.0,3.973333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,449.2,0.0,50.66666666666666,60.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,449.9066666666667,0.0,50.5,61.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,447.7866666666666,0.0,50.333333333333336,61.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,447.08,0.0,50.333333333333336,61.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,447.0833333333333,0.0,50.5,61.29999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,442.14,0.0,50.16666666666666,61.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,445.67,0.0,50.16666666666666,60.85,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,442.8433333333333,0.0,56.833333333333336,55.99333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,441.4333333333333,0.0,59.16666666666666,55.403333333333336,449.2,70.0,0.0866666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,446.3733333333333,0.0,59.833333333333336,55.29,449.2,70.0,1.22,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,443.5533333333333,0.0,60.5,55.25333333333333,449.2,70.0,3.84,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,450.6166666666666,0.0,60.833333333333336,55.26333333333333,449.2,70.0,4.093333333333334,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,449.91,0.0,60.333333333333336,55.303333333333335,449.2,70.0,3.046666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,448.4933333333333,0.0,56.5,55.49,449.2,70.0,2.94,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,444.9666666666667,0.0,54.16666666666666,55.61666666666667,449.2,70.0,2.6833333333333336,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,449.2,0.0,53.66666666666666,55.63333333333333,449.2,70.0,1.26,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,453.44,0.0,53.66666666666666,55.723333333333336,449.2,70.0,0.51,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,448.4933333333333,0.0,53.833333333333336,55.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,444.26,0.0,54.0,55.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,448.4966666666666,0.0,54.5,55.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,445.67,0.0,54.833333333333336,55.04,449.2,70.0,0.58,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,445.67333333333335,0.0,54.833333333333336,55.21666666666667,449.2,70.0,0.31,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,450.6133333333333,0.0,54.66666666666666,55.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,449.2,0.0,54.833333333333336,55.52666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,450.6133333333333,0.0,54.0,55.54,449.2,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,447.08,0.0,54.0,55.79,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,449.9066666666667,0.0,54.0,55.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,452.73333333333335,0.0,53.833333333333336,56.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,447.0833333333333,0.0,53.5,56.15,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,445.67,0.0,53.5,56.080000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,447.7866666666666,0.0,53.5,56.3,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,453.44,0.0,53.16666666666666,56.28,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,449.2,0.0,53.0,56.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,449.2033333333334,0.0,53.0,56.3,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,447.7866666666666,0.0,52.5,56.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,449.2033333333334,0.0,52.5,56.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,445.6666666666667,0.0,52.5,56.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,449.2033333333334,0.0,52.66666666666666,55.99,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,447.7866666666666,0.0,53.333333333333336,55.620000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,446.3766666666667,0.0,54.5,55.41,449.2,70.0,0.0133333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,446.3733333333333,0.0,59.0,55.09333333333333,449.2,70.0,0.2166666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,444.25666666666666,0.0,60.0,54.89000000000001,449.2,70.0,1.37,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,443.5533333333333,0.0,59.833333333333336,54.82666666666668,449.2,70.0,1.4666666666666668,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,447.79,0.0,60.333333333333336,54.81666666666666,449.2,70.0,2.2666666666666666,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,447.7866666666666,0.0,61.0,54.71666666666667,449.2,70.0,4.18,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,447.08,0.0,61.66666666666666,54.59333333333333,449.2,70.0,4.206666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,451.32,0.0,57.5,57.836666666666666,449.2,70.0,1.3299999999999998,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,452.73333333333335,0.0,54.5,59.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,450.6133333333333,0.0,53.333333333333336,59.47,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,450.6133333333333,0.0,52.66666666666666,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,453.44,0.0,52.333333333333336,60.16,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,449.9066666666667,0.0,52.0,60.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,447.79,0.0,52.16666666666666,60.38,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,446.38000000000005,0.0,52.0,60.49333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,450.6133333333333,0.0,52.0,60.51,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,441.43666666666667,0.0,52.0,60.42,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,447.79,0.0,51.833333333333336,60.47333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,448.4966666666666,0.0,51.833333333333336,60.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,452.0266666666666,0.0,52.0,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,449.91,0.0,52.0,60.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,446.3766666666667,0.0,52.0,60.41666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,448.4933333333333,0.0,52.333333333333336,60.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,446.3766666666667,0.0,52.5,60.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,450.6133333333333,0.0,52.5,60.193333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,448.4966666666666,0.0,52.5,60.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,452.73333333333335,0.0,53.0,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,447.08,0.0,53.0,59.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,450.6133333333333,0.0,53.0,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,449.91,0.0,52.5,59.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,444.25666666666666,0.0,53.0,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,450.6133333333333,0.0,53.0,59.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,447.0833333333333,0.0,53.333333333333336,59.79,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,442.8433333333333,0.0,55.333333333333336,59.73,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,448.4933333333333,0.0,58.66666666666666,59.63,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,446.025,0.0,59.0,59.455,449.2,70.0,0.0,74.0,70.0,72.0,70.50999999999999,67.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,449.9066666666667,0.0,60.0,59.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,443.55,0.0,60.0,59.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,450.6166666666666,0.0,60.0,59.47,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,444.26,0.0,60.0,59.47,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,447.79,0.0,60.0,59.53,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,446.3766666666667,0.0,60.16666666666666,59.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,447.0833333333333,0.0,60.0,59.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,449.2,0.0,60.0,59.66666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,451.32,0.0,60.16666666666666,59.61000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,446.3766666666667,0.0,60.5,59.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,447.7866666666666,0.0,60.16666666666666,59.48,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,449.2,0.0,60.16666666666666,59.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,451.32,0.0,60.16666666666666,59.53,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,447.0833333333333,0.0,60.66666666666666,59.52666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,446.3766666666667,0.0,61.16666666666666,59.56,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,444.25666666666666,0.0,60.833333333333336,59.6,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,452.73333333333335,0.0,60.16666666666666,59.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,449.2033333333334,0.0,60.333333333333336,59.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,449.9066666666667,0.0,60.16666666666666,59.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,449.91,0.0,60.5,59.93000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,447.79,0.0,60.333333333333336,60.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,450.6166666666666,0.0,61.0,60.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,442.14,0.0,60.16666666666666,60.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,449.9066666666667,0.0,59.333333333333336,60.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,451.32,0.0,59.66666666666666,60.56,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,452.0266666666666,0.0,59.66666666666666,60.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4257
