time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 08:00:00,447.79,0.0,60.0,60.77,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,447.08,0.0,60.0,60.84666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,448.4966666666666,0.0,59.333333333333336,60.7,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,455.56,0.0,59.333333333333336,60.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,449.2,0.0,59.5,60.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,450.6133333333333,0.0,60.333333333333336,60.370000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,445.67,0.0,59.66666666666666,60.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,447.0833333333333,0.0,59.66666666666666,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,445.67,0.0,60.0,59.88999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,448.4966666666666,0.0,60.0,59.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,449.2033333333334,0.0,60.16666666666666,59.48666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,447.79,0.0,60.16666666666666,59.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,451.32,0.0,60.66666666666666,59.06,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,453.44,0.0,59.5,59.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,447.79,0.0,59.66666666666666,58.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,447.0833333333333,0.0,59.833333333333336,58.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,453.44,0.0,60.0,58.1,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,444.9633333333333,0.0,59.0,57.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,447.08,0.0,58.66666666666666,57.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,449.2,0.0,58.833333333333336,57.69,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,450.6133333333333,0.0,59.0,57.65,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,452.73333333333335,0.0,58.66666666666666,57.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,452.73333333333335,0.0,58.0,57.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,447.0833333333333,0.0,59.0,57.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,452.0266666666666,0.0,58.0,57.94,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,447.7866666666666,0.0,57.16666666666666,57.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,459.09,0.0,58.16666666666666,57.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,445.67333333333335,0.0,56.66666666666666,58.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.75999999999999,67.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,450.6133333333333,0.0,57.16666666666666,58.52,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,450.6133333333333,0.0,55.833333333333336,58.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,449.2033333333334,0.0,56.833333333333336,58.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,449.2,0.0,56.833333333333336,57.94,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,454.1466666666667,0.0,55.66666666666666,57.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,444.9666666666667,0.0,56.16666666666666,57.23,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,449.91,0.0,57.0,56.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,450.6166666666666,0.0,52.5,62.7,449.2,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,447.08,0.0,49.833333333333336,65.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,456.26666666666665,0.0,49.0,65.54,449.2,70.0,0.0,74.0,70.0,72.0,71.00666666666667,67.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,447.08,0.0,49.16666666666666,65.76,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,448.4966666666666,0.0,49.16666666666666,65.78333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,446.3766666666667,0.0,49.66666666666666,65.77,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,449.2,0.0,50.5,65.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,452.0266666666666,0.0,51.5,65.88,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,444.9633333333333,0.0,52.5,65.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,449.2033333333334,0.0,55.16666666666666,65.55666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,452.7366666666667,0.0,54.333333333333336,65.53,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,451.32,0.0,53.66666666666666,65.65333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,450.6166666666666,0.0,53.66666666666666,65.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,449.9066666666667,0.0,54.0,66.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,451.32,0.0,53.16666666666666,66.2,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,449.9066666666667,0.0,52.16666666666666,66.24,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,452.0266666666666,0.0,52.0,66.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,452.73333333333335,0.0,54.0,65.82,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,451.32,0.0,52.66666666666666,65.3,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,443.5533333333333,0.0,52.333333333333336,65.26,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,449.2,0.0,53.66666666666666,65.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,445.67,0.0,53.16666666666666,65.21,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,454.1466666666667,0.0,53.16666666666666,64.91666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,448.4933333333333,0.0,52.333333333333336,65.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,447.0833333333333,0.0,53.333333333333336,65.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,447.0833333333333,0.0,54.0,65.12,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,447.7866666666666,0.0,53.333333333333336,65.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,449.2033333333334,0.0,53.5,64.78666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,449.9066666666667,0.0,54.333333333333336,64.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,447.79,0.0,54.0,64.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,451.32,0.0,53.66666666666666,64.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,453.44,0.0,53.333333333333336,64.55666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,446.3766666666667,0.0,54.0,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,452.73333333333335,0.0,53.333333333333336,64.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,444.9633333333333,0.0,53.333333333333336,64.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,450.6166666666666,0.0,54.16666666666666,64.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,444.25666666666666,0.0,53.5,64.22000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,443.5533333333333,0.0,52.66666666666666,64.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,440.02,0.0,53.333333333333336,64.33666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,449.2,0.0,53.833333333333336,64.30333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,445.67,0.0,52.833333333333336,64.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,449.2033333333334,0.0,54.5,63.99333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,449.91,0.0,53.16666666666666,63.77,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,443.5533333333333,0.0,53.0,63.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,449.91,0.0,54.5,63.75,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,449.9066666666667,0.0,53.16666666666666,63.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,449.9066666666667,0.0,53.16666666666666,63.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,448.4933333333333,0.0,55.5,63.45,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,445.67,0.0,53.16666666666666,63.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,452.0266666666666,0.0,53.0,63.61000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,443.55,0.0,52.66666666666666,63.71,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,446.3766666666667,0.0,54.5,63.653333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,447.79,0.0,52.66666666666666,63.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,449.9066666666667,0.0,52.833333333333336,63.52,449.2,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,453.44,0.0,52.16666666666666,63.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.15333333333332,67.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,454.8533333333333,0.0,56.0,63.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,448.4933333333333,0.0,53.0,63.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.12333333333333,67.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,446.3766666666667,0.0,52.16666666666666,63.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,447.7866666666666,0.0,52.0,63.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,449.91,0.0,52.16666666666666,63.21,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,450.6133333333333,0.0,55.0,63.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,449.2,0.0,55.5,63.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,447.7866666666666,0.0,54.833333333333336,63.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,449.91,0.0,54.333333333333336,63.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,447.79,0.0,55.0,63.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,451.32,0.0,54.16666666666666,63.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,447.79333333333335,0.0,54.333333333333336,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,452.0266666666666,0.0,54.16666666666666,62.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,447.7866666666666,0.0,53.5,62.653333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,448.4966666666666,0.0,52.66666666666666,62.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,452.0266666666666,0.0,52.5,62.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,452.0266666666666,0.0,56.5,62.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,449.91,0.0,55.16666666666666,62.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,449.2033333333334,0.0,55.0,62.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,442.14,0.0,54.0,62.45333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,446.3733333333333,0.0,53.333333333333336,62.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,452.0266666666666,0.0,56.5,62.35333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,450.6166666666666,0.0,55.333333333333336,62.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,450.6133333333333,0.0,54.333333333333336,62.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,448.4933333333333,0.0,53.833333333333336,62.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,447.08,0.0,55.333333333333336,62.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,444.9666666666667,0.0,54.833333333333336,63.25,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,447.08,0.0,54.16666666666666,63.5,449.2,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,451.32,0.0,53.5,63.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,446.3733333333333,0.0,52.5,64.05,449.2,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,445.67,0.0,53.833333333333336,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,444.9633333333333,0.0,53.333333333333336,64.39999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.58999999999999,67.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,449.2,0.0,52.66666666666666,64.7,449.2,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,452.0266666666666,0.0,52.5,65.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,448.4966666666666,0.0,52.16666666666666,65.11,449.2,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,447.0866666666666,0.0,52.5,65.58999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,449.2,0.0,53.833333333333336,65.71666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,448.4966666666666,0.0,52.333333333333336,65.84666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,447.08,0.0,52.16666666666666,66.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,444.25666666666666,0.0,52.0,66.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,444.26,0.0,52.0,66.38666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,454.8533333333333,0.0,52.0,66.40333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,450.6133333333333,0.0,53.833333333333336,66.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,445.6666666666667,0.0,53.833333333333336,66.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,453.44,0.0,53.16666666666666,66.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,454.1466666666667,0.0,53.0,67.13,449.2,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,442.8466666666666,0.0,53.0,67.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,445.67,0.0,53.16666666666666,67.42666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,449.2033333333334,0.0,53.66666666666666,67.55,449.2,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,445.6666666666667,0.0,54.833333333333336,67.65333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.16,67.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,447.79333333333335,0.0,54.0,67.82000000000001,449.2,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,452.73333333333335,0.0,54.0,68.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.28333333333333,67.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,448.4933333333333,0.0,52.833333333333336,68.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.40333333333334,67.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,445.67333333333335,0.0,52.0,68.67,449.2,70.0,0.0,74.0,70.0,72.0,72.47333333333334,67.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,447.79,0.0,52.0,68.77,449.2,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,443.55,0.0,52.16666666666666,68.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,452.73333333333335,0.0,55.16666666666666,63.96666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.69666666666667,67.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,452.0266666666666,0.0,53.833333333333336,60.086666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,453.44,0.0,52.0,59.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,453.44,0.0,51.16666666666666,59.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,450.6166666666666,0.0,51.5,59.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,447.79,0.0,49.833333333333336,59.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,447.0833333333333,0.0,48.833333333333336,59.51,449.2,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,449.91,0.0,48.333333333333336,59.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,455.56,0.0,51.16666666666666,59.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,447.0833333333333,0.0,50.0,58.84666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.82333333333334,67.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,451.32,0.0,49.333333333333336,58.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,447.79,0.0,47.66666666666666,58.34,449.2,70.0,0.0,74.0,70.0,72.0,71.38333333333333,67.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,447.0833333333333,0.0,46.5,60.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.00666666666666,67.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,443.55,0.0,46.66666666666666,66.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,444.25666666666666,0.0,46.66666666666666,66.60666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,443.5533333333333,0.0,46.66666666666666,66.64999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,451.32,0.0,46.66666666666666,66.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,454.1466666666667,0.0,47.0,66.40333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,447.0833333333333,0.0,47.16666666666666,66.29,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,449.9066666666667,0.0,47.5,66.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,447.79,0.0,48.16666666666666,65.92333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,447.0833333333333,0.0,48.66666666666666,66.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,448.4966666666666,0.0,49.333333333333336,66.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,444.9666666666667,0.0,50.0,65.96333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,448.4933333333333,0.0,50.66666666666666,65.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,445.67,0.0,53.333333333333336,65.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,450.6133333333333,0.0,51.66666666666666,65.82333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,452.0266666666666,0.0,51.0,65.68,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,448.4933333333333,0.0,50.66666666666666,65.61333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,446.3766666666667,0.0,50.5,65.42666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,447.7866666666666,0.0,50.833333333333336,65.24,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,447.79,0.0,51.66666666666666,65.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,449.2,0.0,54.833333333333336,64.94666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,445.67,0.0,54.5,64.97333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,450.6133333333333,0.0,53.5,65.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,447.79,0.0,53.16666666666666,65.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,447.08,0.0,53.0,65.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,449.9066666666667,0.0,53.5,65.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,452.73333333333335,0.0,55.333333333333336,65.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,448.4966666666666,0.0,54.5,65.06,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,443.55,0.0,54.0,65.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.73333333333333,67.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,449.91,0.0,54.0,65.07333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,449.9066666666667,0.0,54.0,65.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,449.91,0.0,54.0,64.96333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,450.6133333333333,0.0,56.333333333333336,64.83,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,451.32,0.0,55.16666666666666,64.97,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,446.3766666666667,0.0,54.833333333333336,65.15333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,447.0833333333333,0.0,54.333333333333336,65.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,446.3766666666667,0.0,54.333333333333336,65.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,447.79,0.0,54.0,64.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,451.32,0.0,56.833333333333336,65.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,450.6133333333333,0.0,55.16666666666666,65.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,453.44,0.0,54.66666666666666,65.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,449.2,0.0,54.16666666666666,65.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,449.9066666666667,0.0,54.0,65.32,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,450.6133333333333,0.0,54.66666666666666,65.10333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,442.8433333333333,0.0,57.0,65.01,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,450.6133333333333,0.0,55.16666666666666,65.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,447.0833333333333,0.0,54.66666666666666,65.04333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,447.79,0.0,54.333333333333336,65.04,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,442.14,0.0,54.333333333333336,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,450.6133333333333,0.0,54.5,65.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,449.9066666666667,0.0,54.833333333333336,65.2,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,456.97333333333336,0.0,56.833333333333336,65.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,449.9066666666667,0.0,55.16666666666666,65.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,450.6133333333333,0.0,54.5,66.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,451.32,0.0,53.66666666666666,66.69,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,452.0266666666666,0.0,52.66666666666666,67.40666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,446.3733333333333,0.0,52.5,67.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,448.4966666666666,0.0,54.833333333333336,65.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,446.3733333333333,0.0,55.5,64.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,453.43666666666667,0.0,57.0,61.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,450.6133333333333,0.0,56.66666666666666,60.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,451.3233333333333,0.0,55.66666666666666,60.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,448.4933333333333,0.0,55.0,61.52,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,447.7866666666666,0.0,54.16666666666666,61.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,455.56,0.0,58.66666666666666,62.053333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,454.8533333333333,0.0,55.66666666666666,61.99,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,447.0833333333333,0.0,54.5,62.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,440.02333333333337,0.0,53.5,62.45,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,447.08,0.0,52.16666666666666,62.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,444.9633333333333,0.0,52.66666666666666,62.923333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,452.0266666666666,0.0,52.0,63.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,449.2033333333334,0.0,51.16666666666666,64.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,442.8466666666666,0.0,50.833333333333336,64.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,444.9633333333333,0.0,50.5,64.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,451.32,0.0,50.5,65.0,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,446.3766666666667,0.0,50.66666666666666,64.44,449.2,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,449.2033333333334,0.0,50.66666666666666,64.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.44666666666666,67.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,449.2,0.0,50.333333333333336,64.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,445.67,0.0,50.0,64.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,454.1466666666667,0.0,50.0,64.47333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.59666666666668,67.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,449.2,0.0,49.66666666666666,64.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,450.6133333333333,0.0,49.0,64.43,449.2,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,444.9633333333333,0.0,49.333333333333336,64.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,444.25666666666666,0.0,49.333333333333336,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,449.9066666666667,0.0,49.833333333333336,64.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.31333333333333,67.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,450.6166666666666,0.0,50.333333333333336,64.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.53666666666668,67.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,449.2,0.0,51.0,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.54333333333334,67.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,447.7866666666666,0.0,54.5,60.16333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.46333333333332,67.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,447.79,0.0,52.5,56.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,451.32,0.0,50.833333333333336,55.82666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,442.14,0.0,53.333333333333336,55.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,448.4933333333333,0.0,50.66666666666666,54.88,449.2,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,445.67333333333335,0.0,48.66666666666666,58.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,448.4966666666666,0.0,46.66666666666666,57.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,447.79,0.0,46.5,54.98,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,445.67,0.0,47.0,54.77,449.2,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,453.44,0.0,47.5,60.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,450.6166666666666,0.0,47.0,61.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,449.2,0.0,47.16666666666666,61.28,449.2,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,447.79,0.0,48.333333333333336,61.01,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,448.4933333333333,0.0,48.833333333333336,60.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,444.25666666666666,0.0,49.66666666666666,60.94,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,450.6133333333333,0.0,50.0,60.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,449.2033333333334,0.0,50.16666666666666,60.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,441.43666666666667,0.0,49.833333333333336,60.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,447.08,0.0,50.333333333333336,60.65333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,446.38000000000005,0.0,50.833333333333336,60.60666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,445.67,0.0,51.333333333333336,60.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,446.3766666666667,0.0,51.0,60.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.30666666666667,67.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,442.14,0.0,50.66666666666666,60.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,445.67,0.0,51.0,60.66,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,447.79,0.0,51.5,60.65,449.2,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,447.79,0.0,51.333333333333336,60.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,443.55,0.0,51.333333333333336,60.42,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,451.32,0.0,51.16666666666666,60.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,453.44,0.0,51.5,61.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,447.79,0.0,51.333333333333336,61.11000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,446.3766666666667,0.0,51.5,61.07,449.2,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,447.7866666666666,0.0,51.5,61.04,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,447.08,0.0,51.833333333333336,60.98,449.2,70.0,0.0,74.0,70.0,72.0,70.28333333333335,67.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,449.91,0.0,52.0,61.056666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,450.6133333333333,0.0,52.0,61.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,454.1466666666667,0.0,52.0,60.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,445.67333333333335,0.0,51.66666666666666,60.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,447.08,0.0,51.833333333333336,60.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,448.4933333333333,0.0,51.833333333333336,60.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,450.6133333333333,0.0,52.0,60.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,446.38000000000005,0.0,52.0,60.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,445.67,0.0,52.0,60.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,446.3766666666667,0.0,52.0,60.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,447.08,0.0,52.0,60.37,449.2,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,443.5533333333333,0.0,53.16666666666666,60.34,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,444.9666666666667,0.0,53.833333333333336,60.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,450.6166666666666,0.0,56.5,60.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,443.55,0.0,58.5,60.196666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,451.32,0.0,59.333333333333336,60.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,449.2,0.0,58.66666666666666,60.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,446.025,0.0,58.5,60.18,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,449.2,0.0,56.833333333333336,60.22,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,451.3233333333333,0.0,57.16666666666666,60.34,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,447.0833333333333,0.0,58.5,59.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,444.26,0.0,58.333333333333336,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,451.32,0.0,59.0,59.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,447.7866666666666,0.0,58.833333333333336,59.78,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,452.73333333333335,0.0,55.66666666666666,65.07,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,442.8466666666666,0.0,53.66666666666666,60.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,450.6133333333333,0.0,54.5,59.77,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,451.32,0.0,52.833333333333336,65.71,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,444.25666666666666,0.0,54.5,60.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,451.32,0.0,57.66666666666666,59.99,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,451.32,0.0,56.16666666666666,60.42333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,449.2,0.0,54.833333333333336,60.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,449.2033333333334,0.0,53.16666666666666,60.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4568
