time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,591.17,0.0,97.5,88.405,601.76,70.0,100.0,74.0,70.0,0.0,68.46000000000001,84.0,69.0,85.0,68.0,1
2025-01-27 14:45:00,600.35,0.0,97.5,88.63333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.52666666666666,84.0,69.0,85.0,68.0,2
2025-01-27 15:00:00,603.1766666666666,0.0,97.5,88.98666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.60333333333334,84.0,69.0,85.0,68.0,3
2025-01-27 15:15:00,604.59,0.0,97.5,89.38,601.76,70.0,100.0,74.0,70.0,0.0,68.67666666666666,84.0,69.0,85.0,68.0,4
2025-01-27 15:30:00,609.5300000000001,0.0,97.5,89.57666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.68333333333334,84.0,69.0,85.0,68.0,5
2025-01-27 15:45:00,601.0533333333333,0.0,97.66666666666669,89.74000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0,6
2025-01-27 16:00:00,595.4066666666666,0.0,97.5,89.82666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.92333333333333,84.0,69.0,85.0,68.0,7
2025-01-27 16:15:00,598.23,0.0,97.66666666666669,90.06666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.05333333333334,84.0,69.0,85.0,68.0,8
2025-01-27 16:30:00,607.4133333333333,0.0,97.5,90.36333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.15666666666667,84.0,69.0,85.0,68.0,9
2025-01-27 16:45:00,599.6433333333333,0.0,97.66666666666669,90.72,601.76,70.0,100.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0,10
2025-01-27 17:00:00,592.5766666666667,0.0,97.66666666666669,90.81666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0,11
2025-01-27 17:15:00,604.59,0.0,97.66666666666669,91.03333333333336,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,12
2025-01-27 17:30:00,609.5300000000001,0.0,97.83333333333331,91.20333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,13
2025-01-27 17:45:00,606.0,0.0,98.0,91.435,601.76,70.0,100.0,74.0,70.0,0.0,69.815,84.0,69.0,85.0,68.0,14
2025-01-27 18:30:00,591.17,0.0,98.0,91.65,599.64,70.0,96.48,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,15
2025-01-27 18:45:00,601.765,0.0,98.0,91.47,599.64,70.0,92.36,74.0,70.0,0.0,70.24000000000001,84.0,69.0,85.0,68.0,16
2025-01-27 19:15:00,591.17,0.0,98.0,89.69,599.64,70.0,83.71,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,17
2025-01-27 19:45:00,612.36,0.0,98.0,88.83,599.64,70.0,81.33,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0,18
2025-01-27 20:15:00,593.29,0.0,97.5,88.09,599.64,70.0,77.71,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,19
2025-01-28 14:30:00,604.94,0.0,97.0,86.72,599.64,70.0,77.295,74.0,70.0,0.0,69.99000000000001,84.0,69.0,85.0,68.0,20
2025-01-28 14:45:00,606.71,0.0,97.0,86.07666666666667,599.64,70.0,74.30666666666667,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,21
2025-01-28 15:00:00,600.3466666666667,0.0,97.33333333333331,86.73,599.64,70.0,75.56,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,22
2025-01-28 15:15:00,596.11,0.0,97.5,86.74,599.64,70.0,74.47333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,23
2025-01-28 15:30:00,603.1733333333333,0.0,97.5,86.85333333333334,599.64,70.0,74.53,74.0,70.0,0.0,70.02666666666667,84.0,69.0,85.0,68.0,24
2025-01-28 15:45:00,603.88,0.0,97.5,85.23,599.64,70.0,69.47666666666667,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,25
2025-01-28 16:00:00,598.23,0.0,97.5,84.57000000000001,599.64,70.0,67.49000000000001,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,26
2025-01-28 16:15:00,606.7066666666666,0.0,97.66666666666669,84.08666666666666,599.64,70.0,64.79,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0,27
2025-01-28 16:30:00,598.9366666666666,0.0,97.66666666666669,82.33333333333333,599.64,70.0,60.43666666666667,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0,28
2025-01-28 16:45:00,591.8733333333333,0.0,97.5,81.05666666666667,599.64,70.0,56.95333333333334,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,29
2025-01-28 17:00:00,597.5266666666666,0.0,97.5,79.48333333333333,599.64,70.0,52.01,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0,30
2025-01-28 17:15:00,596.11,0.0,98.0,77.60333333333334,599.64,70.0,47.03,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,31
2025-01-28 17:30:00,600.35,0.0,97.83333333333331,76.22666666666667,599.64,70.0,42.9,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,32
2025-01-28 17:45:00,590.4633333333333,0.0,97.83333333333331,72.75333333333333,599.64,70.0,31.883333333333336,74.0,70.0,0.0,70.85666666666667,84.0,69.0,85.0,68.0,33
2025-01-28 18:00:00,594.6999999999999,0.0,97.66666666666669,68.46666666666667,599.64,70.0,17.2,74.0,70.0,0.0,71.17999999999999,84.0,69.0,85.0,68.0,34
2025-01-28 18:15:00,601.0566666666667,0.0,98.0,67.55666666666667,599.64,70.0,11.223333333333334,74.0,70.0,0.0,71.03666666666668,84.0,69.0,85.0,68.0,35
2025-01-28 18:30:00,604.59,0.0,98.16666666666669,67.75999999999999,599.64,70.0,7.683333333333334,74.0,70.0,0.0,70.86666666666667,84.0,69.0,85.0,68.0,36
2025-01-28 18:45:00,599.64,0.0,98.0,67.80666666666667,599.64,70.0,3.9466666666666663,74.0,70.0,0.0,70.75333333333334,84.0,69.0,85.0,68.0,37
2025-01-28 19:00:00,594.6999999999999,0.0,98.0,68.03333333333335,599.64,70.0,0.6133333333333333,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,38
2025-01-28 19:15:00,591.17,0.0,98.0,68.32000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0,39
2025-01-28 19:30:00,603.1766666666666,0.0,97.5,68.45666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0,40
2025-01-28 19:45:00,596.82,0.0,97.66666666666669,68.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,41
2025-01-28 20:00:00,596.11,0.0,97.5,68.60666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.59666666666666,84.0,69.0,85.0,68.0,42
2025-01-28 20:15:00,596.11,0.0,97.16666666666669,68.78,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0,43
2025-01-28 20:30:00,607.4133333333333,0.0,96.66666666666669,68.96,599.64,70.0,0.0,74.0,70.0,0.0,70.62333333333333,84.0,69.0,85.0,68.0,44
2025-01-28 20:45:00,601.7633333333333,0.0,97.0,68.96333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0,45
2025-01-28 21:00:00,606.71,0.0,96.5,68.92333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0,46
2025-01-28 21:15:00,590.4633333333333,0.0,96.83333333333331,68.92333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.61333333333333,84.0,69.0,85.0,68.0,47
2025-01-28 21:30:00,607.4133333333333,0.0,96.83333333333331,63.29,599.64,70.0,0.0,74.0,70.0,0.0,70.43,84.0,69.0,85.0,68.0,48
2025-01-28 21:45:00,603.88,0.0,96.5,59.67666666666667,599.64,70.0,1.13,74.0,70.0,0.0,69.97333333333333,84.0,69.0,85.0,68.0,49
2025-01-28 22:00:00,600.35,0.0,96.16666666666669,62.63666666666666,599.64,70.0,2.24,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,50
2025-01-28 22:15:00,598.9366666666666,0.0,96.33333333333331,62.580000000000005,599.64,70.0,11.796666666666669,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,51
2025-01-28 22:30:00,607.41,0.0,96.16666666666669,60.123333333333335,599.64,70.0,14.496666666666668,74.0,70.0,0.0,69.55333333333333,84.0,69.0,85.0,68.0,52
2025-01-28 22:45:00,603.1733333333333,0.0,96.5,67.2,599.64,70.0,19.12333333333333,74.0,70.0,0.0,69.53333333333335,84.0,69.0,85.0,68.0,53
2025-01-28 23:00:00,596.1133333333333,0.0,96.5,63.49666666666667,599.64,70.0,23.90333333333333,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0,54
2025-01-28 23:15:00,593.9933333333333,0.0,97.0,69.52666666666666,599.64,70.0,22.33333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,55
2025-01-28 23:30:00,598.9366666666666,0.0,97.0,69.31333333333333,599.64,70.0,20.116666666666664,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0,56
2025-01-28 23:45:00,596.11,0.0,97.0,69.01,599.64,70.0,19.523333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,57
2025-01-29 00:00:00,597.5233333333333,0.0,97.16666666666669,68.83999999999999,599.64,70.0,18.97,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,58
2025-01-29 00:15:00,598.23,0.0,97.16666666666669,68.44666666666666,599.64,70.0,17.92,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,59
2025-01-29 00:30:00,606.7066666666666,0.0,97.5,68.38666666666667,599.64,70.0,17.926666666666666,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,60
2025-01-29 00:45:00,603.1766666666666,0.0,97.5,68.49333333333334,599.64,70.0,18.276666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,61
2025-01-29 01:00:00,600.35,0.0,97.5,68.39,599.64,70.0,16.753333333333334,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,62
2025-01-29 01:15:00,600.3466666666667,0.0,97.5,67.94,599.64,70.0,15.476666666666668,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,63
2025-01-29 01:30:00,598.2333333333332,0.0,97.66666666666669,67.90333333333332,599.64,70.0,14.92,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,64
2025-01-29 01:45:00,598.9366666666666,0.0,97.83333333333331,68.15666666666667,599.64,70.0,16.626666666666665,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,65
2025-01-29 02:00:00,607.4133333333333,0.0,97.83333333333331,68.07000000000001,599.64,70.0,16.86,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,66
2025-01-29 02:15:00,604.5866666666667,0.0,98.0,68.27666666666667,599.64,70.0,17.30333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,67
2025-01-29 02:30:00,592.5799999999999,0.0,98.0,68.15666666666668,599.64,70.0,17.38,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,68
2025-01-29 02:45:00,592.5799999999999,0.0,97.83333333333331,68.11666666666667,599.64,70.0,17.383333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,69
2025-01-29 03:00:00,596.82,0.0,98.0,68.29333333333334,599.64,70.0,17.886666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,70
2025-01-29 03:15:00,594.6999999999999,0.0,98.0,68.32000000000001,599.64,70.0,17.866666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,71
2025-01-29 03:30:00,589.0500000000001,0.0,98.0,68.23333333333333,599.64,70.0,17.816666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,72
2025-01-29 03:45:00,595.4033333333333,0.0,98.0,68.35000000000001,599.64,70.0,17.97,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,73
2025-01-29 04:00:00,599.6433333333333,0.0,98.0,68.54,599.64,70.0,18.223333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,74
2025-01-29 04:15:00,595.4033333333333,0.0,98.0,67.98666666666666,599.64,70.0,16.74,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,75
2025-01-29 04:30:00,596.1133333333333,0.0,98.0,68.02333333333333,599.64,70.0,17.013333333333332,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,76
2025-01-29 04:45:00,597.5233333333333,0.0,98.33333333333331,67.38333333333333,599.64,70.0,14.713333333333331,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,77
2025-01-29 05:00:00,600.35,0.0,98.16666666666669,67.23666666666666,599.64,70.0,14.756666666666668,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,78
2025-01-29 05:15:00,589.0500000000001,0.0,98.0,67.40666666666667,599.64,70.0,16.30666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,79
2025-01-29 05:30:00,598.9366666666666,0.0,98.0,67.33,599.64,70.0,16.593333333333334,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,80
2025-01-29 05:45:00,596.1133333333333,0.0,98.33333333333331,67.37,599.64,70.0,17.396666666666665,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,81
2025-01-29 06:00:00,598.9366666666666,0.0,98.5,67.46,599.64,70.0,18.8,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,82
2025-01-29 06:15:00,593.2866666666666,0.0,98.66666666666669,67.91666666666667,599.64,70.0,20.25,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,83
2025-01-29 06:30:00,600.35,0.0,98.5,67.65666666666667,599.64,70.0,19.25333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,84
2025-01-29 06:45:00,604.59,0.0,98.66666666666669,67.53666666666668,599.64,70.0,18.843333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,85
2025-01-29 07:00:00,596.11,0.0,98.5,67.52,599.64,70.0,19.07,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,86
2025-01-29 07:15:00,594.6999999999999,0.0,98.5,67.7,599.64,70.0,19.686666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,87
2025-01-29 07:30:00,600.3466666666667,0.0,98.5,67.76666666666667,599.64,70.0,20.386666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,88
2025-01-29 07:45:00,598.23,0.0,98.5,67.90666666666668,599.64,70.0,20.60333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,89
2025-01-29 08:00:00,589.7566666666667,0.0,98.5,68.03,599.64,70.0,20.906666666666663,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,90
2025-01-29 08:15:00,599.6433333333333,0.0,98.5,68.21,599.64,70.0,21.62333333333333,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,91
2025-01-29 08:30:00,593.9966666666666,0.0,98.83333333333331,68.26333333333334,599.64,70.0,21.813333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,92
2025-01-29 08:45:00,595.4066666666666,0.0,98.66666666666669,68.27,599.64,70.0,22.036666666666665,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,93
2025-01-29 09:00:00,605.2933333333334,0.0,98.66666666666669,68.36,599.64,70.0,22.396666666666665,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,94
2025-01-29 09:15:00,604.5866666666667,0.0,98.83333333333331,68.46333333333332,599.64,70.0,23.126666666666665,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,95
2025-01-29 09:30:00,594.6999999999999,0.0,99.0,68.51666666666667,599.64,70.0,23.58333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,96
2025-01-29 09:45:00,601.7633333333333,0.0,99.0,68.73666666666666,599.64,70.0,24.616666666666664,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,97
2025-01-29 10:00:00,601.76,0.0,99.0,68.55333333333334,599.64,70.0,24.040000000000003,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,98
2025-01-29 10:15:00,599.6433333333333,0.0,99.0,68.54,599.64,70.0,24.44,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,99
2025-01-29 10:30:00,594.6999999999999,0.0,99.0,68.55666666666667,599.64,70.0,24.586666666666662,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,100
2025-01-29 10:45:00,598.23,0.0,98.66666666666669,68.69666666666667,599.64,70.0,25.80666666666667,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0,101
2025-01-29 11:00:00,602.4699999999999,0.0,98.83333333333331,69.28666666666668,599.64,70.0,28.176666666666662,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,102
2025-01-29 11:15:00,599.6433333333333,0.0,99.0,69.02,599.64,70.0,27.34,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,103
2025-01-29 11:30:00,596.1133333333333,0.0,99.0,68.73333333333333,599.64,70.0,26.72,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,104
2025-01-29 11:45:00,601.7633333333333,0.0,99.0,68.73666666666666,599.64,70.0,27.35333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,105
2025-01-29 12:00:00,593.2866666666667,0.0,99.0,69.60333333333334,599.64,70.0,30.35333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,106
2025-01-29 12:15:00,599.64,0.0,99.0,69.77,599.64,70.0,31.35,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,107
2025-01-29 12:30:00,601.0566666666667,0.0,99.0,69.39999999999999,599.64,70.0,30.51,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,108
2025-01-29 12:45:00,596.1133333333333,0.0,99.0,69.96999999999998,599.64,70.0,32.35,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,109
2025-01-29 13:00:00,593.2833333333333,0.0,99.0,71.04,599.64,70.0,35.193333333333335,74.0,70.0,0.0,69.78,84.0,69.0,85.0,68.0,110
2025-01-29 13:15:00,603.8833333333333,0.0,99.0,71.62333333333333,599.64,70.0,36.99666666666666,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,111
2025-01-29 13:30:00,601.0566666666667,0.0,99.0,72.82666666666667,599.64,70.0,39.35333333333333,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,112
2025-01-29 13:45:00,592.5799999999999,0.0,98.83333333333331,73.09666666666668,599.64,70.0,39.41666666666666,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,113
2025-01-29 14:00:00,607.41,0.0,99.0,73.68333333333334,599.64,70.0,40.403333333333336,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,114
2025-01-29 14:15:00,589.05,0.0,99.0,74.31,599.64,70.0,41.336666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,115
2025-01-29 14:30:00,607.4133333333333,0.0,99.0,75.24666666666667,599.64,70.0,42.64333333333334,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,116
2025-01-29 14:45:00,613.0633333333334,0.0,98.83333333333331,75.73,599.64,70.0,43.47666666666667,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,117
2025-01-29 15:00:00,589.7566666666667,0.0,98.66666666666669,75.63333333333334,599.64,70.0,42.373333333333335,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,118
2025-01-29 15:15:00,600.35,0.0,98.5,74.84666666666668,599.64,70.0,40.74333333333333,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,119
2025-01-29 15:30:00,595.4066666666666,0.0,98.5,75.18333333333334,599.64,70.0,40.73,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,120
2025-01-29 15:45:00,596.8166666666667,0.0,98.83333333333331,74.05333333333333,599.64,70.0,38.28,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,121
2025-01-29 16:00:00,603.1766666666666,0.0,98.5,73.62,599.64,70.0,35.98666666666667,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0,122
2025-01-29 16:15:00,603.1766666666666,0.0,98.5,70.8,599.64,70.0,26.666666666666668,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,123
2025-01-29 16:30:00,601.0533333333333,0.0,98.5,69.30666666666667,599.64,70.0,20.186666666666667,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0,124
2025-01-29 16:45:00,597.5233333333333,0.0,98.5,68.52,599.64,70.0,16.25,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0,125
2025-01-29 17:00:00,603.1766666666666,0.0,98.33333333333331,68.02666666666666,599.64,70.0,13.19,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,126
2025-01-29 17:15:00,596.11,0.0,98.33333333333331,67.83,599.64,70.0,9.45,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,127
2025-01-29 17:30:00,587.6366666666667,0.0,98.5,67.95333333333333,599.64,70.0,6.023333333333333,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0,128
2025-01-29 17:45:00,596.1133333333333,0.0,98.5,68.06666666666666,599.64,70.0,2.063333333333333,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,129
2025-01-29 18:00:00,612.3566666666667,0.0,98.66666666666669,68.28666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0,130
2025-01-29 18:15:00,603.1733333333333,0.0,99.0,68.43333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.7,84.0,69.0,85.0,68.0,131
2025-01-29 18:30:00,591.8766666666667,0.0,99.0,68.73666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,84.0,69.0,85.0,68.0,132
2025-01-29 18:45:00,598.9399999999999,0.0,99.0,68.83999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.77666666666666,84.0,69.0,85.0,68.0,133
2025-01-29 19:00:00,593.9933333333333,0.0,99.16666666666669,60.35999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,134
2025-01-29 19:15:00,603.88,0.0,98.83333333333331,59.68333333333334,599.64,70.0,1.34,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,135
2025-01-29 19:30:00,592.5799999999999,0.0,98.66666666666669,59.34333333333333,599.64,70.0,8.766666666666666,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0,136
2025-01-29 19:45:00,604.5866666666667,0.0,98.5,60.1,599.64,70.0,15.696666666666664,74.0,70.0,0.0,69.45333333333333,84.0,69.0,85.0,68.0,137
2025-01-29 20:00:00,607.4133333333333,0.0,98.16666666666669,61.36666666666667,599.64,70.0,21.02,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,138
2025-01-29 20:15:00,599.6433333333333,0.0,97.66666666666669,62.626666666666665,599.64,70.0,25.31,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,139
2025-01-29 20:30:00,595.4066666666666,0.0,97.5,64.02,599.64,70.0,30.1,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0,140
2025-01-29 20:45:00,596.8166666666666,0.0,97.16666666666669,65.35,599.64,70.0,34.65,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0,141
2025-01-29 21:00:00,593.99,0.0,97.0,66.45333333333333,599.64,70.0,38.406666666666666,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,142
2025-01-29 21:15:00,596.8166666666666,0.0,97.0,67.17333333333333,599.64,70.0,40.39333333333334,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0,143
2025-01-29 21:30:00,604.5866666666667,0.0,96.83333333333331,67.71,599.64,70.0,42.38333333333333,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0,144
2025-01-29 21:45:00,603.1733333333333,0.0,97.0,67.73,599.64,70.0,42.873333333333335,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,145
2025-01-29 22:00:00,598.9366666666666,0.0,97.0,68.36,599.64,70.0,45.14333333333334,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,146
2025-01-29 22:15:00,593.9933333333333,0.0,97.0,69.01666666666667,599.64,70.0,47.28,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,147
2025-01-29 22:30:00,598.9366666666666,0.0,97.16666666666669,69.65666666666665,599.64,70.0,49.01666666666667,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0,148
2025-01-29 22:45:00,591.8733333333333,0.0,97.66666666666669,70.15666666666667,599.64,70.0,51.26333333333334,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,149
2025-01-29 23:00:00,595.4066666666666,0.0,98.0,71.08666666666666,599.64,70.0,54.01666666666667,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,150
2025-01-29 23:15:00,597.5266666666666,0.0,98.33333333333331,73.06,599.64,70.0,59.17666666666667,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,151
2025-01-29 23:30:00,593.2866666666666,0.0,98.5,74.40333333333332,599.64,70.0,62.723333333333336,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,152
2025-01-29 23:45:00,593.9933333333333,0.0,98.33333333333331,83.93666666666667,599.64,70.0,65.12666666666667,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0,153
2025-01-30 00:00:00,594.6999999999999,0.0,98.0,83.73,599.64,70.0,62.870000000000005,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,154
2025-01-30 00:15:00,599.6433333333333,0.0,98.0,82.60333333333334,599.64,70.0,60.336666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,155
2025-01-30 00:30:00,602.4699999999999,0.0,98.33333333333331,81.82333333333334,599.64,70.0,58.74666666666667,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,156
2025-01-30 00:45:00,602.4666666666667,0.0,98.0,81.00333333333333,599.64,70.0,57.18333333333334,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,157
2025-01-30 01:00:00,613.77,0.0,98.33333333333331,80.26,599.64,70.0,55.71,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,158
2025-01-30 01:15:00,591.8733333333333,0.0,98.0,79.43333333333334,599.64,70.0,53.22666666666667,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,159
2025-01-30 01:30:00,603.1733333333333,0.0,98.5,77.94333333333333,599.64,70.0,50.49,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,160
2025-01-30 01:45:00,599.6433333333333,0.0,98.5,77.47666666666667,599.64,70.0,49.60999999999999,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,161
2025-01-30 02:00:00,597.5266666666666,0.0,98.5,77.33,599.64,70.0,50.25666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,162
2025-01-30 02:15:00,594.6999999999999,0.0,98.66666666666669,77.14999999999999,599.64,70.0,50.75666666666666,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,163
2025-01-30 02:30:00,595.4066666666666,0.0,99.0,77.33,599.64,70.0,51.66,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,164
2025-01-30 02:45:00,609.5300000000001,0.0,99.0,77.56333333333333,599.64,70.0,51.96,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,165
2025-01-30 03:00:00,594.6999999999999,0.0,99.16666666666669,77.42666666666668,599.64,70.0,52.20666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,166
2025-01-30 03:15:00,588.3433333333334,0.0,99.33333333333331,77.63,599.64,70.0,52.7,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,167
2025-01-30 03:30:00,601.0566666666667,0.0,98.83333333333331,77.84,599.64,70.0,53.29666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,168
2025-01-30 03:45:00,601.76,0.0,97.5,78.2,599.64,70.0,55.45333333333334,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,169
2025-01-30 04:00:00,598.23,0.0,97.5,78.69666666666667,599.64,70.0,57.00666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,170
2025-01-30 04:15:00,601.0566666666667,0.0,97.5,78.92,599.64,70.0,58.31333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,171
2025-01-30 04:30:00,603.1766666666666,0.0,97.66666666666669,79.29333333333334,599.64,70.0,59.23666666666667,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,172
2025-01-30 04:45:00,606.0,0.0,97.83333333333331,78.56666666666666,599.64,70.0,57.54333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,173
2025-01-30 05:00:00,598.9366666666666,0.0,97.83333333333331,78.25666666666666,599.64,70.0,57.623333333333335,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,174
2025-01-30 05:15:00,592.5799999999999,0.0,98.0,78.83666666666666,599.64,70.0,59.906666666666666,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,175
2025-01-30 05:30:00,594.6966666666667,0.0,97.83333333333331,79.60333333333334,599.64,70.0,61.67666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,176
2025-01-30 05:45:00,602.4699999999999,0.0,97.83333333333331,80.36666666666666,599.64,70.0,63.29333333333333,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,177
2025-01-30 06:00:00,593.2866666666666,0.0,97.83333333333331,80.47,599.64,70.0,64.27666666666666,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,178
2025-01-30 06:15:00,607.4133333333333,0.0,98.0,80.84333333333333,599.64,70.0,65.73333333333333,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,179
2025-01-30 06:30:00,592.5799999999999,0.0,98.0,81.41000000000001,599.64,70.0,67.23333333333333,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,180
2025-01-30 06:45:00,597.5233333333333,0.0,97.83333333333331,81.39666666666666,599.64,70.0,66.77666666666666,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,181
2025-01-30 07:00:00,599.6466666666666,0.0,98.0,81.02666666666666,599.64,70.0,66.29,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,182
2025-01-30 07:15:00,596.1133333333333,0.0,97.83333333333331,81.96666666666667,599.64,70.0,68.88,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,183
2025-01-30 07:30:00,596.8166666666666,0.0,97.83333333333331,82.38333333333333,599.64,70.0,70.43333333333334,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,184
2025-01-30 07:45:00,602.4666666666667,0.0,97.66666666666669,83.07000000000001,599.64,70.0,73.08999999999999,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0,185
2025-01-30 08:00:00,596.82,0.0,98.0,84.20333333333333,599.64,70.0,76.26,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,186
2025-01-30 08:15:00,601.0566666666667,0.0,97.83333333333331,84.73666666666666,599.64,70.0,78.43333333333334,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,187
2025-01-30 08:30:00,600.35,0.0,98.0,85.50333333333333,599.64,70.0,80.82,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,188
2025-01-30 08:45:00,597.5266666666666,0.0,97.66666666666669,85.87,599.64,70.0,82.98,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,189
2025-01-30 09:00:00,605.2966666666666,0.0,97.66666666666669,86.13333333333333,599.64,70.0,85.89333333333333,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0,190
2025-01-30 09:15:00,596.82,0.0,97.33333333333331,87.71,599.64,70.0,90.95333333333332,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,191
2025-01-30 09:30:00,593.2866666666667,0.0,97.5,88.41666666666667,599.64,70.0,94.48,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,192
2025-01-30 09:45:00,602.4699999999999,0.0,97.5,88.99333333333334,599.64,70.0,97.98333333333332,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,193
2025-01-30 10:00:00,603.88,0.0,96.83333333333331,88.94,601.0533333333333,70.0,99.94666666666669,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0,194
2025-01-30 10:15:00,602.4666666666667,0.0,97.0,88.67,601.76,70.0,100.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0,195
2025-01-30 10:30:00,604.5866666666667,0.0,97.0,88.70666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,196
2025-01-30 10:45:00,602.4699999999999,0.0,97.16666666666669,88.85333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,197
2025-01-30 11:00:00,597.5266666666666,0.0,97.16666666666669,89.01666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,198
2025-01-30 11:15:00,605.2933333333334,0.0,97.5,88.72333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,199
2025-01-30 11:30:00,609.5333333333333,0.0,97.5,88.50999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,200
2025-01-30 11:45:00,598.9366666666666,0.0,97.5,88.49333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,201
2025-01-30 12:00:00,603.1733333333333,0.0,97.5,88.65333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,202
2025-01-30 12:15:00,606.7033333333334,0.0,97.33333333333331,88.61666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,203
2025-01-30 12:30:00,592.5833333333334,0.0,97.5,89.13333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0,204
2025-01-30 12:45:00,608.12,0.0,97.5,89.12333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0,205
2025-01-30 13:00:00,602.4666666666667,0.0,97.5,89.21,601.76,70.0,100.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,206
2025-01-30 13:15:00,596.11,0.0,97.5,89.43666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,207
2025-01-30 13:30:00,609.5333333333333,0.0,97.66666666666669,89.64666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,208
2025-01-30 13:45:00,591.1666666666666,0.0,97.5,89.86333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,209
2025-01-30 14:00:00,606.0033333333333,0.0,97.5,89.85000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,210
2025-01-30 14:15:00,610.24,0.0,97.66666666666669,90.3,601.76,70.0,100.0,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,211
2025-01-30 14:30:00,598.9366666666666,0.0,97.66666666666669,90.38,601.76,70.0,100.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,212
2025-01-30 14:45:00,595.4066666666666,0.0,97.83333333333331,90.91333333333334,600.3466666666667,70.0,99.24,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,213
2025-01-30 15:00:00,599.6433333333333,0.0,97.83333333333331,91.02333333333333,599.64,70.0,95.74333333333334,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0,214
2025-01-30 15:15:00,597.5233333333333,0.0,97.83333333333331,90.59666666666668,599.64,70.0,91.05,74.0,70.0,0.0,70.30666666666666,84.0,69.0,85.0,68.0,215
2025-01-30 15:30:00,606.0,0.0,97.5,90.39333333333332,599.64,70.0,87.32666666666667,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,216
2025-01-30 15:45:00,599.6433333333333,0.0,97.33333333333331,88.87333333333333,599.64,70.0,79.66666666666667,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0,217
2025-01-30 16:00:00,599.6433333333333,0.0,97.5,87.12,599.64,70.0,72.88666666666667,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0,218
2025-01-30 16:15:00,598.9366666666666,0.0,97.5,84.89,599.64,70.0,66.67,74.0,70.0,0.0,70.71666666666668,84.0,69.0,85.0,68.0,219
2025-01-30 16:30:00,597.5233333333333,0.0,97.33333333333331,81.89,599.64,70.0,58.98333333333333,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0,220
2025-01-30 16:45:00,593.9933333333333,0.0,97.16666666666669,79.49,599.64,70.0,52.63666666666666,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0,221
2025-01-30 17:00:00,603.1733333333333,0.0,97.33333333333331,76.76333333333334,599.64,70.0,45.81,74.0,70.0,0.0,70.85000000000001,84.0,69.0,85.0,68.0,222
2025-01-30 17:15:00,601.0533333333333,0.0,97.0,73.19666666666667,599.64,70.0,37.21333333333333,74.0,70.0,0.0,70.93,84.0,69.0,85.0,68.0,223
2025-01-30 17:30:00,601.7633333333333,0.0,96.83333333333331,71.27666666666667,599.64,70.0,31.14,74.0,70.0,0.0,70.89333333333333,84.0,69.0,85.0,68.0,224
2025-01-30 17:45:00,594.6999999999999,0.0,97.0,68.34,599.64,70.0,17.666666666666668,74.0,70.0,0.0,71.17333333333333,84.0,69.0,85.0,68.0,225
2025-01-30 18:00:00,610.9433333333333,0.0,97.16666666666669,66.92,599.64,70.0,7.736666666666667,74.0,70.0,0.0,71.21333333333332,84.0,69.0,85.0,68.0,226
2025-01-30 18:15:00,592.5799999999999,0.0,97.0,66.82666666666667,599.64,70.0,0.26,74.0,70.0,0.0,71.18666666666667,84.0,69.0,85.0,68.0,227
2025-01-30 18:30:00,602.4666666666667,0.0,97.0,67.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,84.0,69.0,85.0,68.0,228
2025-01-30 18:45:00,596.8166666666666,0.0,97.16666666666669,67.01,599.64,70.0,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0,229
2025-01-30 19:00:00,598.23,0.0,97.0,66.72333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.93666666666667,84.0,69.0,85.0,68.0,230
2025-01-30 19:15:00,591.8733333333333,0.0,97.0,66.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.88666666666667,84.0,69.0,85.0,68.0,231
2025-01-30 19:30:00,592.5799999999999,0.0,97.0,66.55,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,84.0,69.0,85.0,68.0,232
2025-01-30 19:45:00,595.4066666666666,0.0,97.0,66.08666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0,233
2025-01-30 20:00:00,598.2333333333333,0.0,97.0,65.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.51,84.0,69.0,85.0,68.0,234
2025-01-30 20:15:00,606.0,0.0,97.0,65.40666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0,235
2025-01-30 20:30:00,601.76,0.0,97.16666666666669,65.3,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,236
2025-01-30 20:45:00,602.4666666666667,0.0,97.5,65.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,237
2025-01-30 21:00:00,603.1733333333333,0.0,97.0,65.13333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,238
2025-01-30 21:15:00,596.11,0.0,97.16666666666669,64.97333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,239
2025-01-30 21:30:00,598.23,0.0,97.0,64.89333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,240
2025-01-30 21:45:00,606.0,0.0,97.16666666666669,64.90666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,241
2025-01-30 22:00:00,595.4033333333333,0.0,97.16666666666669,64.89666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,242
2025-01-30 22:15:00,593.9933333333333,0.0,97.0,64.94666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,243
2025-01-30 22:30:00,601.0566666666667,0.0,97.5,65.05333333333333,599.64,70.0,0.1333333333333333,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,244
2025-01-30 22:45:00,597.5266666666666,0.0,97.33333333333331,65.13,599.64,70.0,0.03,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,245
2025-01-30 23:00:00,601.76,0.0,97.5,65.21666666666665,599.64,70.0,0.48,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,246
2025-01-30 23:15:00,597.52,0.0,97.5,65.14666666666666,599.64,70.0,2.223333333333333,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0,247
2025-01-30 23:30:00,595.4066666666666,0.0,97.66666666666669,65.08666666666666,599.64,70.0,2.44,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,248
2025-01-30 23:45:00,599.6433333333333,0.0,97.5,65.07,599.64,70.0,4.496666666666666,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,249
2025-01-31 00:00:00,593.2833333333333,0.0,97.5,65.04333333333334,599.64,70.0,6.103333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,250
2025-01-31 00:15:00,602.4666666666667,0.0,97.5,65.14,599.64,70.0,7.07,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,251
2025-01-31 00:30:00,596.1133333333333,0.0,97.5,65.18,599.64,70.0,8.266666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,252
2025-01-31 00:45:00,597.5233333333333,0.0,97.83333333333331,65.13333333333333,599.64,70.0,10.01,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,253
2025-01-31 01:00:00,597.52,0.0,97.66666666666669,65.13666666666667,599.64,70.0,11.656666666666666,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,254
2025-01-31 01:15:00,589.05,0.0,97.66666666666669,65.28333333333335,599.64,70.0,12.453333333333331,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,255
2025-01-31 01:30:00,605.2933333333334,0.0,97.83333333333331,65.44666666666666,599.64,70.0,12.813333333333333,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,256
2025-01-31 01:45:00,592.5799999999999,0.0,97.83333333333331,65.8,599.64,70.0,14.176666666666668,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,257
2025-01-31 02:00:00,603.1766666666666,0.0,97.83333333333331,66.00333333333333,599.64,70.0,14.816666666666668,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,258
2025-01-31 02:15:00,600.35,0.0,98.0,66.46666666666667,599.64,70.0,16.293333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,259
2025-01-31 02:30:00,606.7033333333334,0.0,98.0,66.74666666666667,599.64,70.0,17.273333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,260
2025-01-31 02:45:00,593.29,0.0,97.83333333333331,66.59333333333333,599.64,70.0,16.32,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,261
2025-01-31 03:00:00,603.1733333333333,0.0,98.0,66.93,599.64,70.0,16.766666666666666,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,262
2025-01-31 03:15:00,601.7633333333333,0.0,98.0,66.87333333333333,599.64,70.0,16.253333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,263
2025-01-31 03:30:00,596.1133333333333,0.0,98.0,66.95666666666666,599.64,70.0,16.03,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,264
2025-01-31 03:45:00,592.5799999999999,0.0,98.0,66.92666666666666,599.64,70.0,15.846666666666666,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,265
2025-01-31 04:00:00,611.65,0.0,98.0,66.67999999999999,599.64,70.0,14.910000000000002,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,266
2025-01-31 04:15:00,596.8166666666666,0.0,98.0,66.28333333333335,599.64,70.0,12.023333333333332,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,267
2025-01-31 04:30:00,598.9366666666666,0.0,98.0,66.07333333333334,599.64,70.0,9.523333333333332,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,268
2025-01-31 04:45:00,591.8766666666667,0.0,98.0,66.08,599.64,70.0,10.383333333333333,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,269
2025-01-31 05:00:00,598.9366666666666,0.0,98.0,65.96333333333334,599.64,70.0,11.160000000000002,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,270
2025-01-31 05:15:00,598.9366666666666,0.0,98.0,65.92333333333333,599.64,70.0,12.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,271
2025-01-31 05:30:00,603.88,0.0,98.33333333333331,66.11333333333333,599.64,70.0,12.160000000000002,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,272
2025-01-31 05:45:00,597.5233333333333,0.0,98.16666666666669,66.24333333333334,599.64,70.0,12.343333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,273
2025-01-31 06:00:00,606.0,0.0,98.33333333333331,66.25,599.64,70.0,12.353333333333332,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,274
2025-01-31 06:15:00,596.82,0.0,98.5,66.44,599.64,70.0,12.346666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,275
2025-01-31 06:30:00,601.0533333333333,0.0,98.5,66.66666666666667,599.64,70.0,11.94,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,276
2025-01-31 06:45:00,591.1666666666666,0.0,98.5,67.06,599.64,70.0,8.646666666666667,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,277
2025-01-31 07:00:00,593.9933333333333,0.0,98.5,66.85666666666667,599.64,70.0,5.14,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,278
2025-01-31 07:15:00,593.9899999999999,0.0,98.5,67.27333333333333,599.64,70.0,3.233333333333333,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,279
2025-01-31 07:30:00,593.9933333333333,0.0,98.5,67.31,599.64,70.0,0.93,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,280
2025-01-31 07:45:00,599.6433333333333,0.0,98.5,67.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,281
2025-01-31 08:00:00,599.64,0.0,98.16666666666669,67.39666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,282
2025-01-31 08:15:00,596.8166666666666,0.0,98.0,67.21333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,283
2025-01-31 08:30:00,603.88,0.0,98.33333333333331,67.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0,284
2025-01-31 08:45:00,591.1666666666666,0.0,98.33333333333331,67.34666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,285
2025-01-31 09:00:00,614.48,0.0,98.0,67.05333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0,286
2025-01-31 09:15:00,605.2933333333334,0.0,97.33333333333331,66.88333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,287
2025-01-31 09:30:00,598.23,0.0,97.83333333333331,66.87333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,288
2025-01-31 09:45:00,599.64,0.0,98.0,66.83666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,289
2025-01-31 10:00:00,601.7633333333333,0.0,98.16666666666669,66.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,290
2025-01-31 10:15:00,599.6433333333333,0.0,98.33333333333331,66.72333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,291
2025-01-31 10:30:00,598.9366666666666,0.0,98.16666666666669,66.63,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,292
2025-01-31 10:45:00,608.1166666666667,0.0,98.5,66.64333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0,293
2025-01-31 11:00:00,593.2866666666666,0.0,98.5,66.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,294
2025-01-31 11:15:00,606.0,0.0,98.5,66.69666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,295
2025-01-31 11:30:00,596.8166666666666,0.0,98.5,66.67666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,296
2025-01-31 11:45:00,596.8166666666666,0.0,98.66666666666669,66.66333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,297
2025-01-31 12:00:00,593.9933333333333,0.0,98.5,66.83333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,298
2025-01-31 12:15:00,596.82,0.0,98.5,67.04,599.64,70.0,0.0,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0,299
2025-01-31 12:30:00,598.9366666666666,0.0,98.5,67.40666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,300
2025-01-31 12:45:00,596.82,0.0,98.5,67.80333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0,301
2025-01-31 13:00:00,601.0533333333333,0.0,98.66666666666669,67.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,302
2025-01-31 13:15:00,602.4666666666667,0.0,99.0,61.453333333333326,599.64,70.0,0.3133333333333333,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,303
2025-01-31 13:30:00,594.6999999999999,0.0,99.0,65.22333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,304
2025-01-31 13:45:00,593.29,0.0,99.33333333333331,63.71666666666667,599.64,70.0,2.17,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,305
2025-01-31 14:00:00,602.4699999999999,0.0,98.83333333333331,60.98666666666667,599.64,70.0,1.08,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,306
2025-01-31 14:15:00,598.9366666666666,0.0,99.0,65.67666666666666,599.64,70.0,4.733333333333333,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0,307
2025-01-31 14:30:00,594.6999999999999,0.0,98.5,60.22,599.64,70.0,4.983333333333333,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0,308
2025-01-31 14:45:00,606.7066666666666,0.0,98.5,59.873333333333335,599.64,70.0,10.363333333333332,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0,309
2025-01-31 15:00:00,592.58,0.0,98.66666666666669,60.92,599.64,70.0,15.756666666666666,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,310
2025-01-31 15:15:00,599.6433333333333,0.0,98.5,62.45666666666667,599.64,70.0,20.96333333333333,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0,311
2025-01-31 15:30:00,603.1733333333333,0.0,98.66666666666669,62.71666666666667,599.64,70.0,21.756666666666664,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0,312
2025-01-31 15:45:00,600.3466666666667,0.0,98.66666666666669,63.19333333333333,599.64,70.0,22.85333333333333,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0,313
2025-01-31 16:00:00,603.88,0.0,98.83333333333331,64.16666666666667,599.64,70.0,25.5,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,314
2025-01-31 16:15:00,600.3466666666667,0.0,98.66666666666669,64.48333333333333,599.64,70.0,26.743333333333336,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0,315
2025-01-31 16:30:00,601.76,0.0,99.0,64.79666666666667,599.64,70.0,27.656666666666663,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,316
2025-01-31 16:45:00,590.4633333333333,0.0,98.83333333333331,64.58,599.64,70.0,27.473333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,317
2025-01-31 17:00:00,599.6433333333333,0.0,97.83333333333331,65.02333333333333,599.64,70.0,29.616666666666664,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,318
2025-01-31 17:15:00,594.6999999999999,0.0,96.66666666666669,65.41666666666667,599.64,70.0,30.816666666666663,74.0,70.0,0.0,69.81666666666666,84.0,69.0,85.0,68.0,319
2025-01-31 17:30:00,603.1766666666666,0.0,96.66666666666669,65.49,599.64,70.0,30.87333333333333,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,320
2025-01-31 17:45:00,599.6433333333333,0.0,96.5,65.23333333333333,599.64,70.0,29.06,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,601.76,0.0,96.66666666666669,64.84333333333333,599.64,70.0,26.896666666666665,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,597.5233333333333,0.0,96.66666666666669,64.87,599.64,70.0,26.596666666666668,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,598.2333333333332,0.0,96.83333333333331,65.45666666666666,599.64,70.0,28.243333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,324
2025-01-31 18:45:00,593.9933333333333,0.0,96.66666666666669,65.38333333333334,599.64,70.0,28.35,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,325
2025-01-31 19:00:00,590.4599999999999,0.0,96.5,65.54,599.64,70.0,28.613333333333333,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,326
2025-01-31 19:15:00,593.2866666666666,0.0,96.5,66.00333333333333,599.64,70.0,30.206666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,327
2025-01-31 19:30:00,602.4666666666667,0.0,96.5,66.80666666666667,599.64,70.0,32.87,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,328
2025-01-31 19:45:00,595.4033333333333,0.0,96.5,67.15333333333332,599.64,70.0,34.53,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,329
2025-01-31 20:00:00,594.6999999999999,0.0,96.33333333333331,67.17333333333333,599.64,70.0,34.42666666666667,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,330
2025-01-31 20:15:00,598.23,0.0,96.0,67.05333333333334,599.64,70.0,35.1,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,331
2025-01-31 20:30:00,604.5866666666667,0.0,95.83333333333331,67.53,599.64,70.0,36.653333333333336,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,332
2025-01-31 20:45:00,593.2866666666667,0.0,95.66666666666669,67.94333333333334,599.64,70.0,38.376666666666665,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,333
2025-01-31 21:00:00,608.1166666666667,0.0,95.83333333333331,68.21666666666667,599.64,70.0,39.24333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,334
2025-01-31 21:15:00,596.8166666666666,0.0,95.5,68.77333333333333,599.64,70.0,40.50333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,335
2025-01-31 21:30:00,595.4066666666666,0.0,95.83333333333331,68.95333333333333,599.64,70.0,41.446666666666665,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,336
2025-01-31 21:45:00,598.23,0.0,95.66666666666669,68.99,599.64,70.0,41.723333333333336,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,337
2025-01-31 22:00:00,599.6466666666666,0.0,96.0,69.04666666666667,599.64,70.0,42.51333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,338
2025-01-31 22:15:00,600.35,0.0,95.83333333333331,68.64999999999999,599.64,70.0,42.086666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,339
2025-01-31 22:30:00,602.4699999999999,0.0,96.0,74.35666666666667,599.64,70.0,41.07666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,340
2025-01-31 22:45:00,601.0566666666667,0.0,96.16666666666669,69.62333333333333,599.64,70.0,39.76,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,341
2025-01-31 23:00:00,598.9366666666666,0.0,96.0,71.30666666666667,599.64,70.0,38.27666666666666,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,342
