time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 00:30:00,598.9333333333333,0.0,98.66666666666669,66.88,599.64,70.0,21.176666666666662,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,676
2025-02-07 00:45:00,601.0566666666667,0.0,98.66666666666669,67.10000000000001,599.64,70.0,22.47666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,677
2025-02-07 01:00:00,598.23,0.0,99.16666666666669,67.23666666666666,599.64,70.0,23.46333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,678
2025-02-07 01:15:00,601.0533333333333,0.0,99.5,67.48,599.64,70.0,24.563333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,679
2025-02-07 01:30:00,603.88,0.0,98.83333333333331,67.55666666666667,599.64,70.0,25.85333333333333,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,680
2025-02-07 01:45:00,602.4699999999999,0.0,97.5,67.77666666666666,599.64,70.0,27.296666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,681
2025-02-07 02:00:00,606.0,0.0,97.5,68.14333333333333,599.64,70.0,28.476666666666663,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,682
2025-02-07 02:15:00,601.0566666666667,0.0,98.0,68.38666666666667,599.64,70.0,29.51333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,683
2025-02-07 02:30:00,599.6433333333333,0.0,98.0,68.64,599.64,70.0,30.613333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,684
2025-02-07 02:45:00,596.1133333333333,0.0,98.33333333333331,68.84,599.64,70.0,30.566666666666663,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,685
2025-02-07 03:00:00,596.82,0.0,98.5,68.8,599.64,70.0,30.53333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,686
2025-02-07 03:15:00,601.0566666666667,0.0,98.5,68.82666666666667,599.64,70.0,30.65333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,687
2025-02-07 03:30:00,598.23,0.0,98.66666666666669,68.84333333333333,599.64,70.0,31.49,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,688
2025-02-07 03:45:00,598.9366666666666,0.0,98.5,68.79333333333334,599.64,70.0,31.736666666666668,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,689
2025-02-07 04:00:00,603.88,0.0,98.5,68.80333333333334,599.64,70.0,32.09,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,690
2025-02-07 04:15:00,598.9333333333333,0.0,98.83333333333331,68.72666666666667,599.64,70.0,31.96666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,691
2025-02-07 04:30:00,592.5799999999999,0.0,98.66666666666669,68.58,599.64,70.0,31.88,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,692
2025-02-07 04:45:00,601.0566666666667,0.0,99.16666666666669,68.58333333333333,599.64,70.0,32.153333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,693
2025-02-07 05:00:00,600.35,0.0,99.16666666666669,68.67,599.64,70.0,32.660000000000004,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,694
2025-02-07 05:15:00,589.7566666666667,0.0,99.16666666666669,68.67,599.64,70.0,32.96333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,695
2025-02-07 05:30:00,598.9366666666666,0.0,99.0,68.67333333333333,599.64,70.0,33.163333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,696
2025-02-07 05:45:00,603.8833333333333,0.0,99.0,68.78,599.64,70.0,33.49666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,697
2025-02-07 06:00:00,596.11,0.0,99.0,68.91666666666667,599.64,70.0,33.93,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,698
2025-02-07 06:15:00,597.5266666666666,0.0,99.0,68.85666666666667,599.64,70.0,33.54,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,699
2025-02-07 06:30:00,596.8166666666666,0.0,99.0,68.91,599.64,70.0,33.96666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,700
2025-02-07 06:45:00,596.11,0.0,98.83333333333331,69.07,599.64,70.0,34.54333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,701
2025-02-07 07:00:00,594.6999999999999,0.0,98.83333333333331,69.07333333333334,599.64,70.0,34.82,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,702
2025-02-07 07:15:00,606.0,0.0,99.16666666666669,68.82333333333334,599.64,70.0,34.41,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,703
2025-02-07 07:30:00,605.2966666666666,0.0,99.16666666666669,69.00666666666667,599.64,70.0,35.06,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,704
2025-02-07 07:45:00,597.5233333333333,0.0,98.66666666666669,69.43333333333334,599.64,70.0,36.71666666666667,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,705
2025-02-07 08:00:00,603.1733333333333,0.0,99.0,70.41333333333334,599.64,70.0,39.47666666666667,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0,706
2025-02-07 08:15:00,595.41,0.0,98.5,71.745,599.64,70.0,42.88,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,707
2025-02-07 08:30:00,600.7049999999999,0.0,99.125,72.9125,599.64,70.0,45.5225,74.0,70.0,0.0,69.685,84.0,69.0,85.0,68.0,708
2025-02-07 08:45:00,597.5266666666666,0.0,99.0,74.12666666666667,599.64,70.0,48.57333333333333,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0,709
2025-02-07 09:00:00,596.1133333333333,0.0,98.83333333333331,75.31666666666666,599.64,70.0,51.35,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0,710
2025-02-07 09:15:00,598.9399999999999,0.0,98.83333333333331,77.38333333333334,599.64,70.0,56.19,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,711
2025-02-07 09:30:00,602.4666666666667,0.0,98.5,78.40333333333334,599.64,70.0,59.053333333333335,74.0,70.0,0.0,69.57666666666667,84.0,69.0,85.0,68.0,712
2025-02-07 09:45:00,596.82,0.0,98.66666666666669,78.93333333333334,599.64,70.0,59.95000000000001,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,713
2025-02-07 10:00:00,604.59,0.0,98.83333333333331,79.42666666666666,599.64,70.0,61.623333333333335,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,714
2025-02-07 10:15:00,598.9399999999999,0.0,98.5,80.16,599.64,70.0,63.59666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,715
2025-02-07 10:30:00,596.11,0.0,98.5,80.75,599.64,70.0,64.78333333333335,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,716
2025-02-07 10:45:00,587.6366666666667,0.0,98.5,81.04,599.64,70.0,65.75666666666666,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,717
2025-02-07 11:00:00,591.1666666666666,0.0,98.5,81.35666666666667,599.64,70.0,67.27666666666667,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,718
2025-02-07 11:15:00,600.3533333333334,0.0,98.5,81.58999999999999,599.64,70.0,67.75666666666666,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,719
2025-02-07 11:30:00,596.1133333333333,0.0,99.0,82.13666666666667,599.64,70.0,69.91333333333334,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,720
2025-02-07 11:45:00,599.6433333333333,0.0,98.66666666666669,82.86333333333333,599.64,70.0,72.14,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,721
2025-02-07 12:00:00,599.6433333333333,0.0,99.0,83.27,599.64,70.0,73.06666666666666,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,722
2025-02-07 12:15:00,593.9933333333333,0.0,98.66666666666669,83.62,599.64,70.0,74.10333333333334,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,723
2025-02-07 12:30:00,597.5233333333333,0.0,99.0,83.74333333333334,599.64,70.0,75.14,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,724
2025-02-07 12:45:00,596.11,0.0,99.0,84.13333333333334,599.64,70.0,76.57333333333334,74.0,70.0,0.0,69.82000000000001,84.0,69.0,85.0,68.0,725
2025-02-07 13:00:00,597.5233333333333,0.0,98.83333333333331,85.38333333333333,599.64,70.0,80.32666666666667,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,726
2025-02-07 13:15:00,594.6999999999999,0.0,98.83333333333331,85.48333333333333,599.64,70.0,80.21333333333332,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,727
2025-02-07 13:30:00,605.2933333333334,0.0,98.83333333333331,86.14999999999999,599.64,70.0,82.49333333333334,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,728
2025-02-07 13:45:00,599.6433333333333,0.0,98.5,86.31666666666666,599.64,70.0,82.30333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,729
2025-02-07 14:00:00,597.5266666666666,0.0,98.5,86.91666666666667,599.64,70.0,83.38666666666667,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,730
2025-02-07 14:15:00,602.4666666666667,0.0,98.33333333333331,87.5,599.64,70.0,84.67,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,731
2025-02-07 14:30:00,602.4666666666667,0.0,98.5,87.90666666666668,599.64,70.0,85.52333333333333,74.0,70.0,0.0,69.85000000000001,84.0,69.0,85.0,68.0,732
2025-02-07 14:45:00,606.7066666666666,0.0,98.5,88.38666666666667,599.64,70.0,85.82666666666667,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,733
2025-02-07 15:00:00,597.5233333333333,0.0,98.5,88.73666666666666,599.64,70.0,86.25666666666666,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,734
2025-02-07 15:15:00,594.6999999999999,0.0,98.5,89.0,599.64,70.0,86.5,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0,735
2025-02-07 15:30:00,586.2233333333334,0.0,98.83333333333331,89.76666666666665,599.64,70.0,88.3,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,736
2025-02-07 15:45:00,591.8733333333333,0.0,98.83333333333331,89.61,599.64,70.0,87.90333333333335,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,737
2025-02-07 16:00:00,601.0566666666667,0.0,98.83333333333331,89.38333333333333,599.64,70.0,86.73666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,738
2025-02-07 16:15:00,598.2333333333332,0.0,98.5,89.12,599.64,70.0,84.16000000000001,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,739
2025-02-07 16:30:00,598.9399999999999,0.0,99.0,88.07000000000001,599.64,70.0,80.09333333333333,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,740
2025-02-07 16:45:00,603.1766666666666,0.0,99.0,87.16000000000001,599.64,70.0,76.73,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,741
2025-02-07 17:00:00,603.1766666666666,0.0,98.66666666666669,85.82666666666667,599.64,70.0,71.06666666666666,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0,742
2025-02-07 17:15:00,598.9366666666666,0.0,98.66666666666669,83.72666666666667,599.64,70.0,65.59333333333333,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0,743
2025-02-07 17:30:00,601.7633333333333,0.0,98.5,82.00666666666666,599.64,70.0,61.38666666666666,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,744
2025-02-07 17:45:00,599.6433333333333,0.0,98.66666666666669,79.29,599.64,70.0,53.96333333333333,74.0,70.0,0.0,70.67666666666668,84.0,69.0,85.0,68.0,745
2025-02-07 18:00:00,598.2333333333332,0.0,99.0,76.43666666666667,599.64,70.0,45.61333333333334,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0,746
2025-02-07 18:15:00,601.7633333333333,0.0,99.0,73.46333333333334,599.64,70.0,38.74333333333333,74.0,70.0,0.0,70.85666666666667,84.0,69.0,85.0,68.0,747
2025-02-07 18:30:00,601.0566666666667,0.0,98.83333333333331,70.56,599.64,70.0,29.563333333333333,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0,748
2025-02-07 18:45:00,595.4033333333333,0.0,98.5,68.77999999999999,599.64,70.0,22.28,74.0,70.0,0.0,70.95666666666666,84.0,69.0,85.0,68.0,749
2025-02-07 19:00:00,591.8733333333333,0.0,98.16666666666669,67.25333333333333,599.64,70.0,16.47,74.0,70.0,0.0,70.89666666666666,84.0,69.0,85.0,68.0,750
2025-02-07 19:15:00,582.69,0.0,98.0,66.66,599.64,70.0,14.026666666666666,74.0,70.0,0.0,70.71,84.0,69.0,85.0,68.0,751
2025-02-07 19:30:00,592.58,0.0,98.0,66.47666666666667,599.64,70.0,13.98,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0,752
2025-02-07 19:45:00,598.9366666666666,0.0,97.83333333333331,66.67666666666666,599.64,70.0,13.2,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,753
2025-02-07 20:00:00,603.1733333333333,0.0,97.66666666666669,66.38666666666667,599.64,70.0,11.086666666666666,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,754
2025-02-07 20:15:00,589.05,0.0,97.5,65.85333333333334,599.64,70.0,8.116666666666667,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,755
2025-02-07 20:30:00,597.5233333333333,0.0,97.5,65.68333333333334,599.64,70.0,8.706666666666667,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,756
2025-02-07 20:45:00,596.8166666666666,0.0,97.83333333333331,65.69333333333333,599.64,70.0,9.503333333333332,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,757
2025-02-07 21:00:00,596.82,0.0,97.5,65.68666666666667,599.64,70.0,9.28,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,758
2025-02-07 21:15:00,596.1133333333333,0.0,97.5,65.69666666666667,599.64,70.0,8.503333333333332,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,759
2025-02-07 21:30:00,595.4066666666666,0.0,97.5,65.62666666666667,599.64,70.0,9.446666666666667,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,760
2025-02-07 21:45:00,593.29,0.0,97.5,65.46,599.64,70.0,10.45,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,761
2025-02-07 22:00:00,589.7566666666667,0.0,97.5,65.48666666666666,599.64,70.0,11.506666666666666,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,762
2025-02-07 22:15:00,601.0566666666667,0.0,98.0,65.71333333333332,599.64,70.0,12.62,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,763
2025-02-07 22:30:00,601.0533333333333,0.0,98.0,66.14,599.64,70.0,14.483333333333334,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,764
2025-02-07 22:45:00,602.4699999999999,0.0,98.16666666666669,66.41,599.64,70.0,15.783333333333331,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,765
2025-02-07 23:00:00,596.1133333333333,0.0,98.0,66.66333333333334,599.64,70.0,16.976666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,766
2025-02-07 23:15:00,591.1666666666666,0.0,98.0,67.01,599.64,70.0,18.33,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,767
2025-02-07 23:30:00,598.2333333333332,0.0,98.0,67.23666666666666,599.64,70.0,19.343333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,768
2025-02-07 23:45:00,604.5866666666667,0.0,98.0,67.43666666666667,599.64,70.0,20.346666666666664,74.0,70.0,0.0,69.85000000000001,84.0,69.0,85.0,68.0,769
2025-02-08 00:00:00,596.8166666666666,0.0,98.0,67.07666666666667,599.64,70.0,19.22,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,770
2025-02-08 00:15:00,589.05,0.0,98.0,67.21333333333332,599.64,70.0,20.24,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,771
2025-02-08 00:30:00,598.23,0.0,98.0,67.14,599.64,70.0,20.23333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,772
2025-02-08 00:45:00,607.41,0.0,98.33333333333331,67.14333333333333,599.64,70.0,20.243333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,773
2025-02-08 01:00:00,599.6433333333333,0.0,98.33333333333331,67.08333333333333,599.64,70.0,20.19333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,774
2025-02-08 01:15:00,595.4033333333333,0.0,98.5,67.13666666666667,599.64,70.0,20.32333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,775
2025-02-08 01:30:00,595.4066666666666,0.0,98.66666666666669,67.03666666666668,599.64,70.0,20.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,776
2025-02-08 01:45:00,604.59,0.0,98.83333333333331,67.04666666666667,599.64,70.0,20.276666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,777
2025-02-08 02:00:00,593.9933333333333,0.0,99.16666666666669,67.33,599.64,70.0,21.93,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,778
2025-02-08 02:15:00,597.5266666666666,0.0,99.16666666666669,67.55333333333334,599.64,70.0,23.116666666666664,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,779
2025-02-08 02:30:00,598.9366666666666,0.0,99.5,67.71,599.64,70.0,23.396666666666665,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,780
2025-02-08 02:45:00,594.6999999999999,0.0,99.16666666666669,67.89999999999999,599.64,70.0,23.826666666666668,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,781
2025-02-08 03:00:00,599.6433333333333,0.0,99.5,67.97666666666667,599.64,70.0,24.116666666666664,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,782
2025-02-08 03:15:00,598.9366666666666,0.0,99.33333333333331,67.97333333333334,599.64,70.0,23.9,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,783
2025-02-08 03:30:00,598.9366666666666,0.0,99.5,68.08999999999999,599.64,70.0,24.136666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,784
2025-02-08 03:45:00,596.11,0.0,99.33333333333331,68.05333333333333,599.64,70.0,24.23333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,785
2025-02-08 04:00:00,604.5866666666667,0.0,99.16666666666669,68.10666666666667,599.64,70.0,24.37,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,786
2025-02-08 04:15:00,598.23,0.0,99.16666666666669,67.88,599.64,70.0,24.473333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,787
2025-02-08 04:30:00,599.6433333333333,0.0,99.33333333333331,67.58333333333333,599.64,70.0,24.66333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,788
2025-02-08 04:45:00,601.7633333333333,0.0,99.16666666666669,67.49666666666667,599.64,70.0,25.026666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,789
2025-02-08 05:00:00,594.6966666666667,0.0,99.16666666666669,67.40333333333332,599.64,70.0,25.71,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,790
2025-02-08 05:15:00,603.1766666666666,0.0,99.0,67.29333333333334,599.64,70.0,26.206666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,791
2025-02-08 05:30:00,589.0500000000001,0.0,99.0,67.37333333333333,599.64,70.0,27.3,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,792
2025-02-08 05:45:00,603.1733333333333,0.0,99.33333333333331,67.45666666666666,599.64,70.0,27.646666666666665,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,793
2025-02-08 06:00:00,597.5266666666666,0.0,99.5,67.55,599.64,70.0,27.69333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,794
2025-02-08 06:15:00,596.1133333333333,0.0,99.33333333333331,67.62,599.64,70.0,28.116666666666664,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,795
2025-02-08 06:30:00,593.2866666666666,0.0,99.16666666666669,67.66333333333334,599.64,70.0,28.69333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,796
2025-02-08 06:45:00,601.0566666666667,0.0,99.33333333333331,67.96,599.64,70.0,29.973333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,797
2025-02-08 07:00:00,602.4666666666667,0.0,99.33333333333331,68.03,599.64,70.0,30.236666666666668,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,798
2025-02-08 07:15:00,596.11,0.0,99.5,68.33,599.64,70.0,31.27,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,799
2025-02-08 07:30:00,612.36,0.0,99.5,68.37,599.64,70.0,31.43,74.0,70.0,0.0,69.925,84.0,69.0,85.0,68.0,800
2025-02-08 07:45:00,591.8766666666667,0.0,99.33333333333331,68.47333333333334,599.64,70.0,31.52333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,801
2025-02-08 08:00:00,601.76,0.0,99.5,68.59666666666668,599.64,70.0,31.926666666666662,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,802
2025-02-08 08:15:00,596.82,0.0,99.33333333333331,68.71333333333332,599.64,70.0,32.11,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,803
2025-02-08 08:30:00,598.23,0.0,99.5,68.89333333333333,599.64,70.0,32.53666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,804
2025-02-08 08:45:00,598.23,0.0,98.66666666666669,68.92999999999999,599.64,70.0,32.56333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,805
2025-02-08 09:00:00,601.0533333333333,0.0,96.33333333333331,68.88333333333333,599.64,70.0,32.26,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,806
2025-02-08 09:15:00,596.11,0.0,96.0,68.77666666666666,599.64,70.0,32.17666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,807
2025-02-08 09:30:00,599.6433333333333,0.0,96.0,68.73,599.64,70.0,32.330000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,808
2025-02-08 09:45:00,588.34,0.0,96.0,68.61333333333333,599.64,70.0,32.053333333333335,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,809
2025-02-08 10:00:00,598.23,0.0,96.0,68.67,599.64,70.0,32.21333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,810
2025-02-08 10:15:00,610.2366666666667,0.0,96.16666666666669,68.58666666666666,599.64,70.0,31.986666666666668,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,811
2025-02-08 10:30:00,596.1133333333333,0.0,96.5,68.69333333333334,599.64,70.0,32.21666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,812
2025-02-08 10:45:00,603.8833333333333,0.0,96.5,68.63,599.64,70.0,32.24333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,813
2025-02-08 11:00:00,605.2933333333334,0.0,96.5,68.71,599.64,70.0,31.993333333333336,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,814
2025-02-08 11:15:00,601.7633333333333,0.0,97.0,68.60333333333334,599.64,70.0,32.22,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,815
2025-02-08 11:30:00,596.11,0.0,97.0,68.72333333333334,599.64,70.0,32.26666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,816
2025-02-08 11:45:00,604.5866666666667,0.0,97.0,68.70666666666666,599.64,70.0,32.04,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,817
2025-02-08 12:00:00,592.5799999999999,0.0,96.83333333333331,68.67666666666668,599.64,70.0,32.050000000000004,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,818
2025-02-08 12:15:00,594.6999999999999,0.0,97.0,68.74333333333334,599.64,70.0,32.0,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,819
2025-02-08 12:30:00,599.6433333333333,0.0,97.0,68.79666666666667,599.64,70.0,32.18333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,820
2025-02-08 12:45:00,590.4599999999999,0.0,97.0,68.85000000000001,599.64,70.0,32.31,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,821
2025-02-08 13:00:00,598.23,0.0,97.0,68.90666666666667,599.64,70.0,32.35666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,822
2025-02-08 13:15:00,596.8166666666666,0.0,97.0,68.92,599.64,70.0,32.36000000000001,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,823
2025-02-08 13:30:00,601.0566666666667,0.0,97.16666666666669,68.97333333333334,599.64,70.0,32.04666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,824
2025-02-08 13:45:00,595.4066666666666,0.0,97.0,68.70333333333333,599.64,70.0,30.74333333333333,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,825
2025-02-08 14:00:00,607.06,0.0,97.5,68.55000000000001,599.64,70.0,29.945,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,826
2025-02-08 14:15:00,593.8175,0.0,97.0,68.6625,599.64,70.0,29.8625,74.0,70.0,0.0,70.0575,84.0,69.0,85.0,68.0,827
2025-02-08 14:30:00,596.1133333333333,0.0,97.16666666666669,68.45333333333333,599.64,70.0,28.53333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,828
2025-02-08 14:45:00,603.88,0.0,97.0,68.14999999999999,599.64,70.0,27.89,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,829
2025-02-08 15:00:00,605.2966666666666,0.0,97.16666666666669,68.16666666666667,599.64,70.0,27.58666666666667,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,830
2025-02-08 15:15:00,603.88,0.0,97.0,68.3,599.64,70.0,27.23,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,831
2025-02-08 15:30:00,603.88,0.0,97.0,68.14999999999999,599.64,70.0,26.05,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,832
2025-02-08 15:45:00,587.6366666666667,0.0,97.0,67.94666666666666,599.64,70.0,25.12333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,833
2025-02-08 16:00:00,603.88,0.0,97.16666666666669,67.82666666666667,599.64,70.0,24.48,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,834
2025-02-08 16:15:00,598.2333333333332,0.0,97.0,67.79666666666667,599.64,70.0,23.676666666666662,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,835
2025-02-08 16:30:00,597.5233333333334,0.0,97.0,67.84333333333333,599.64,70.0,22.663333333333338,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,836
2025-02-08 16:45:00,596.82,0.0,97.0,67.89333333333333,599.64,70.0,21.486666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,837
2025-02-08 17:00:00,598.9366666666666,0.0,97.0,68.2,599.64,70.0,20.363333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,838
2025-02-08 17:15:00,593.2833333333333,0.0,97.33333333333331,67.85666666666667,599.64,70.0,17.006666666666668,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,839
2025-02-08 17:30:00,600.35,0.0,97.0,67.82666666666667,599.64,70.0,14.596666666666666,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,840
2025-02-08 17:45:00,598.2266666666666,0.0,97.0,67.7,599.64,70.0,12.54,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,841
2025-02-08 18:00:00,597.5266666666666,0.0,97.0,67.72333333333334,599.64,70.0,9.503333333333332,74.0,70.0,0.0,70.30666666666667,84.0,69.0,85.0,68.0,842
2025-02-08 18:15:00,596.8166666666666,0.0,97.0,67.92666666666666,599.64,70.0,5.166666666666667,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,843
2025-02-08 18:30:00,600.35,0.0,97.0,68.07666666666667,599.64,70.0,1.5666666666666669,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0,844
2025-02-08 18:45:00,596.82,0.0,96.83333333333331,65.16000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0,845
2025-02-08 19:00:00,596.8166666666666,0.0,97.0,58.38666666666666,599.64,70.0,8.423333333333334,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0,846
2025-02-08 19:15:00,603.88,0.0,96.66666666666669,59.30666666666667,599.64,70.0,15.733333333333334,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0,847
2025-02-08 19:30:00,595.4033333333333,0.0,96.5,61.22666666666667,599.64,70.0,21.340000000000003,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0,848
2025-02-08 19:45:00,597.5233333333334,0.0,96.66666666666669,63.24,599.64,70.0,25.540000000000003,74.0,70.0,0.0,69.47333333333333,84.0,69.0,85.0,68.0,849
2025-02-08 20:00:00,599.6433333333333,0.0,96.66666666666669,64.76666666666667,599.64,70.0,27.540000000000003,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,850
2025-02-08 20:15:00,589.7566666666667,0.0,97.0,65.40333333333334,599.64,70.0,27.746666666666663,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0,851
2025-02-08 20:30:00,595.4033333333333,0.0,97.0,64.25,599.64,70.0,27.896666666666665,74.0,70.0,0.0,69.76666666666667,84.0,69.0,85.0,68.0,852
2025-02-08 20:45:00,594.6999999999999,0.0,97.5,61.653333333333336,599.64,70.0,33.45666666666667,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0,853
2025-02-08 21:00:00,601.0566666666667,0.0,97.5,61.36333333333334,599.64,70.0,35.156666666666666,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0,854
2025-02-08 21:15:00,600.3466666666667,0.0,98.16666666666669,64.21333333333332,599.64,70.0,43.29666666666666,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,855
2025-02-08 21:30:00,597.5266666666666,0.0,98.0,66.03666666666668,599.64,70.0,45.42,74.0,70.0,0.0,69.53333333333332,84.0,69.0,85.0,68.0,856
2025-02-08 21:45:00,602.4666666666667,0.0,98.16666666666669,68.12,599.64,70.0,45.01333333333334,74.0,70.0,0.0,69.69333333333333,84.0,69.0,85.0,68.0,857
2025-02-08 22:00:00,598.23,0.0,97.5,68.59333333333333,599.64,70.0,39.72666666666667,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,858
2025-02-08 22:15:00,594.6999999999999,0.0,97.0,67.58999999999999,599.64,70.0,36.88333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,859
2025-02-08 22:30:00,604.5866666666667,0.0,97.33333333333331,68.2,599.64,70.0,39.74333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,860
2025-02-08 22:45:00,601.7633333333333,0.0,97.16666666666669,68.25333333333333,599.64,70.0,39.97666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,861
2025-02-08 23:00:00,608.12,0.0,97.16666666666669,68.46333333333332,599.64,70.0,40.59,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,862
2025-02-08 23:15:00,593.29,0.0,97.33333333333331,68.38333333333333,599.64,70.0,40.99666666666666,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,863
2025-02-08 23:30:00,600.35,0.0,97.33333333333331,74.34333333333333,599.64,70.0,43.60333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,864
2025-02-08 23:45:00,601.0566666666667,0.0,96.33333333333331,76.15333333333334,599.64,70.0,41.82666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,865
2025-02-09 00:00:00,600.35,0.0,96.5,75.3,599.64,70.0,39.22666666666667,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0,866
2025-02-09 00:15:00,598.2266666666666,0.0,96.5,74.66000000000001,599.64,70.0,37.623333333333335,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,867
2025-02-09 00:30:00,596.82,0.0,96.0,73.87,599.64,70.0,35.88333333333333,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0,868
2025-02-09 00:45:00,602.4666666666667,0.0,96.16666666666669,72.69666666666667,599.64,70.0,33.11333333333334,74.0,70.0,0.0,70.22333333333333,84.0,69.0,85.0,68.0,869
2025-02-09 01:00:00,601.0566666666667,0.0,96.16666666666669,71.41333333333334,599.64,70.0,29.50666666666667,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,870
2025-02-09 01:15:00,607.4133333333333,0.0,96.16666666666669,69.78,599.64,70.0,25.32,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,871
2025-02-09 01:30:00,606.7066666666666,0.0,96.16666666666669,69.0,599.64,70.0,23.456666666666667,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0,872
2025-02-09 01:45:00,594.6999999999999,0.0,96.0,68.67333333333333,599.64,70.0,22.906666666666663,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,873
2025-02-09 02:00:00,594.7033333333333,0.0,96.0,68.23666666666666,599.64,70.0,22.936666666666667,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0,874
2025-02-09 02:15:00,591.17,0.0,96.0,68.13666666666667,599.64,70.0,23.21333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,875
2025-02-09 02:30:00,603.1733333333333,0.0,96.33333333333331,67.96666666666667,599.64,70.0,24.856666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,876
2025-02-09 02:45:00,598.9399999999999,0.0,96.5,67.51,599.64,70.0,26.543333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,877
2025-02-09 03:00:00,598.9366666666666,0.0,96.5,67.90333333333332,599.64,70.0,28.97,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,878
2025-02-09 03:15:00,599.6433333333333,0.0,96.5,68.07333333333334,599.64,70.0,30.326666666666668,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,879
2025-02-09 03:30:00,598.9366666666666,0.0,97.0,68.43333333333334,599.64,70.0,32.15,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,880
2025-02-09 03:45:00,598.9366666666666,0.0,97.5,68.95333333333333,599.64,70.0,33.27,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,881
2025-02-09 04:00:00,586.93,0.0,98.0,69.23,599.64,70.0,34.73666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,882
2025-02-09 04:15:00,601.76,0.0,98.5,69.61333333333333,599.64,70.0,36.01,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,883
2025-02-09 04:30:00,598.23,0.0,98.5,69.83,599.64,70.0,37.07,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,884
2025-02-09 04:45:00,604.59,0.0,98.5,70.42333333333333,599.64,70.0,38.23666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,885
2025-02-09 05:00:00,597.5233333333334,0.0,99.0,70.37333333333333,599.64,70.0,39.196666666666665,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,886
2025-02-09 05:15:00,598.9366666666666,0.0,98.66666666666669,71.27333333333333,599.64,70.0,41.903333333333336,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,887
2025-02-09 05:30:00,594.6966666666666,0.0,98.5,73.22,599.64,70.0,46.63666666666666,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0,888
2025-02-09 05:45:00,598.5799999999999,0.0,98.5,75.16999999999999,599.64,70.0,50.78,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,889
2025-02-09 06:00:00,596.4649999999999,0.0,98.125,76.85499999999999,599.64,70.0,53.985,74.0,70.0,0.0,69.565,84.0,69.0,85.0,68.0,890
2025-02-09 06:15:00,599.6433333333333,0.0,98.16666666666669,78.29666666666667,599.64,70.0,57.803333333333335,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,891
2025-02-09 06:30:00,604.5833333333334,0.0,97.83333333333331,79.49666666666667,599.64,70.0,60.973333333333336,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,892
2025-02-09 06:45:00,596.1133333333333,0.0,98.5,80.49333333333333,599.64,70.0,64.17666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,893
2025-02-09 07:00:00,598.9366666666666,0.0,98.83333333333331,81.70666666666666,599.64,70.0,66.75,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0,894
2025-02-09 07:15:00,596.11,0.0,98.5,82.41000000000001,599.64,70.0,68.06,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0,895
2025-02-09 07:30:00,596.82,0.0,98.5,82.97666666666667,599.64,70.0,69.63333333333333,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,896
2025-02-09 07:45:00,607.4133333333333,0.0,98.5,83.89333333333333,599.64,70.0,71.69333333333334,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,897
2025-02-09 08:00:00,599.6433333333333,0.0,98.5,84.3,599.64,70.0,73.16666666666667,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,898
2025-02-09 08:15:00,598.9333333333333,0.0,98.5,84.51,599.64,70.0,73.24666666666667,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,899
2025-02-09 08:30:00,602.4666666666667,0.0,98.5,84.89,599.64,70.0,74.7,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,900
2025-02-09 08:45:00,607.4133333333333,0.0,98.5,85.04,599.64,70.0,75.44666666666666,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,901
2025-02-09 09:00:00,601.0533333333333,0.0,98.0,85.26,599.64,70.0,76.56333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,902
2025-02-09 09:15:00,601.76,0.0,98.0,85.63333333333333,599.64,70.0,77.57666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,903
2025-02-09 09:30:00,600.3466666666667,0.0,98.0,85.78333333333335,599.64,70.0,77.87,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,904
2025-02-09 09:45:00,598.9366666666666,0.0,98.0,85.57333333333332,599.64,70.0,77.32666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,905
2025-02-09 10:00:00,601.0566666666667,0.0,98.0,85.82666666666667,599.64,70.0,77.62666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,906
2025-02-09 10:15:00,586.93,0.0,98.0,85.75333333333333,599.64,70.0,77.81666666666666,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,907
2025-02-09 10:30:00,599.6433333333333,0.0,98.0,86.04,599.64,70.0,78.42333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,908
2025-02-09 10:45:00,603.88,0.0,98.0,86.16666666666667,599.64,70.0,78.88333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,909
2025-02-09 11:00:00,607.4133333333333,0.0,97.5,85.98333333333333,599.64,70.0,78.79,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,910
2025-02-09 11:15:00,601.7633333333333,0.0,97.66666666666669,86.20333333333333,599.64,70.0,79.52333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,911
2025-02-09 11:30:00,598.23,0.0,97.66666666666669,86.11333333333334,599.64,70.0,79.81,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,912
2025-02-09 11:45:00,591.1666666666666,0.0,97.83333333333331,86.15333333333332,599.64,70.0,80.21,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,913
2025-02-09 12:00:00,592.5799999999999,0.0,98.5,86.38333333333333,599.64,70.0,80.74333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,914
2025-02-09 12:15:00,600.35,0.0,98.5,86.89,599.64,70.0,82.84666666666666,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,915
2025-02-09 12:30:00,601.0533333333333,0.0,98.33333333333331,86.89999999999999,599.64,70.0,83.08666666666666,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,916
2025-02-09 12:45:00,593.29,0.0,98.16666666666669,86.98,599.64,70.0,83.33333333333333,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,917
2025-02-09 13:00:00,599.6433333333333,0.0,98.0,87.25333333333333,599.64,70.0,85.31333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,918
2025-02-09 13:15:00,601.76,0.0,98.0,87.39,599.64,70.0,85.15666666666665,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,919
2025-02-09 13:30:00,603.8833333333333,0.0,97.66666666666669,87.96333333333332,599.64,70.0,87.15333333333335,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,920
2025-02-09 13:45:00,603.1766666666666,0.0,97.66666666666669,87.88999999999999,599.64,70.0,86.92,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,921
2025-02-09 14:00:00,610.2366666666667,0.0,97.66666666666669,88.00999999999999,599.64,70.0,86.77666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,922
2025-02-09 14:15:00,599.6433333333333,0.0,97.5,88.09333333333332,599.64,70.0,86.77666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,923
2025-02-09 14:30:00,601.76,0.0,97.5,87.98,599.64,70.0,86.47333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,924
2025-02-09 14:45:00,596.1133333333333,0.0,97.5,88.25666666666666,599.64,70.0,86.44,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,925
2025-02-09 15:00:00,595.4033333333333,0.0,97.5,87.75999999999999,599.64,70.0,84.78333333333335,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,926
2025-02-09 15:15:00,597.5266666666666,0.0,97.5,87.52999999999999,599.64,70.0,83.18333333333334,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,927
2025-02-09 15:30:00,595.4066666666666,0.0,97.83333333333331,87.03333333333335,599.64,70.0,82.01666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,928
2025-02-09 15:45:00,598.2333333333332,0.0,97.66666666666669,86.95,599.64,70.0,80.56666666666666,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0,929
2025-02-09 16:00:00,600.35,0.0,97.5,86.31,599.64,70.0,77.19666666666667,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,930
2025-02-09 16:15:00,601.0533333333333,0.0,97.5,85.63333333333333,599.64,70.0,74.84333333333333,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,931
2025-02-09 16:30:00,596.1133333333333,0.0,97.5,84.26,599.64,70.0,70.91,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0,932
2025-02-09 16:45:00,596.8166666666666,0.0,97.16666666666669,82.92333333333333,599.64,70.0,67.71333333333332,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,933
2025-02-09 17:00:00,601.7633333333333,0.0,97.5,82.01666666666667,599.64,70.0,64.95333333333333,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0,934
2025-02-09 17:15:00,605.2933333333334,0.0,97.5,80.68333333333334,599.64,70.0,61.64666666666667,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,935
2025-02-09 17:30:00,596.1133333333333,0.0,97.16666666666669,79.39,599.64,70.0,58.836666666666666,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,936
2025-02-09 17:45:00,596.8166666666666,0.0,97.0,78.39666666666666,599.64,70.0,55.99333333333333,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,937
2025-02-09 18:00:00,598.9366666666666,0.0,97.16666666666669,77.41333333333334,599.64,70.0,53.32666666666666,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,938
2025-02-09 18:15:00,598.9366666666666,0.0,96.83333333333331,76.44333333333334,599.64,70.0,50.52,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,939
2025-02-09 18:30:00,604.5866666666667,0.0,97.16666666666669,75.11666666666667,599.64,70.0,47.89000000000001,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,940
2025-02-09 18:45:00,596.82,0.0,97.33333333333331,73.69333333333333,599.64,70.0,45.2,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,941
2025-02-09 19:00:00,601.0533333333333,0.0,97.0,72.63,599.64,70.0,42.70333333333334,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0,942
2025-02-09 19:15:00,591.8733333333333,0.0,96.66666666666669,70.96333333333332,599.64,70.0,38.66333333333333,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0,943
2025-02-09 19:30:00,603.1766666666666,0.0,97.0,68.97000000000001,599.64,70.0,33.93666666666667,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0,944
2025-02-09 19:45:00,606.7066666666666,0.0,97.0,68.56333333333333,599.64,70.0,32.27333333333333,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,945
2025-02-09 20:00:00,595.4066666666666,0.0,96.66666666666669,68.37666666666667,599.64,70.0,31.14,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,946
2025-02-09 20:15:00,595.4066666666666,0.0,96.66666666666669,68.19333333333333,599.64,70.0,30.26333333333333,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,947
2025-02-09 20:30:00,595.4033333333333,0.0,96.5,67.95,599.64,70.0,29.03333333333333,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,948
2025-02-09 20:45:00,605.2933333333334,0.0,96.5,68.05333333333334,599.64,70.0,29.62,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,949
2025-02-09 21:00:00,604.5866666666667,0.0,96.5,67.85666666666667,599.64,70.0,28.72666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,950
2025-02-09 21:15:00,597.5266666666666,0.0,96.5,67.58999999999999,599.64,70.0,27.96,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,951
2025-02-09 21:30:00,602.4666666666667,0.0,96.5,67.48666666666666,599.64,70.0,28.040000000000003,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,952
2025-02-09 21:45:00,601.0566666666667,0.0,96.5,67.62666666666667,599.64,70.0,29.076666666666668,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,953
2025-02-09 22:00:00,603.88,0.0,96.5,67.71,599.64,70.0,29.416666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,954
2025-02-09 22:15:00,588.3433333333334,0.0,96.5,67.74333333333334,599.64,70.0,29.686666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,955
2025-02-09 22:30:00,593.2866666666666,0.0,96.5,67.77333333333333,599.64,70.0,29.96666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,956
2025-02-09 22:45:00,606.0,0.0,96.5,67.82666666666667,599.64,70.0,30.58333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,957
2025-02-09 23:00:00,604.59,0.0,96.5,68.01333333333334,599.64,70.0,31.263333333333332,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,958
2025-02-09 23:15:00,595.4033333333333,0.0,96.5,68.13,599.64,70.0,31.636666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,959
2025-02-09 23:30:00,596.82,0.0,96.5,68.43,599.64,70.0,32.73,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,960
2025-02-09 23:45:00,601.0566666666667,0.0,96.66666666666669,68.60666666666667,599.64,70.0,33.333333333333336,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0,961
2025-02-10 00:00:00,607.4133333333333,0.0,96.66666666666669,69.04333333333334,599.64,70.0,34.93,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,962
2025-02-10 00:15:00,599.6433333333333,0.0,96.83333333333331,69.49666666666667,599.64,70.0,36.26,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,963
2025-02-10 00:30:00,598.9366666666666,0.0,97.0,69.93,599.64,70.0,37.46666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,964
2025-02-10 00:45:00,596.11,0.0,96.83333333333331,71.0,599.64,70.0,40.23333333333333,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0,965
2025-02-10 01:00:00,601.0533333333333,0.0,96.83333333333331,72.56333333333333,599.64,70.0,43.59666666666666,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,966
2025-02-10 01:15:00,603.8833333333333,0.0,96.5,73.53333333333335,599.64,70.0,46.07,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,967
2025-02-10 01:30:00,601.7633333333333,0.0,96.66666666666669,74.86333333333333,599.64,70.0,48.56333333333333,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,968
2025-02-10 01:45:00,601.0533333333333,0.0,96.5,75.86,599.64,70.0,50.89666666666667,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,969
2025-02-10 02:00:00,598.2333333333332,0.0,96.5,76.71333333333332,599.64,70.0,52.586666666666666,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,970
2025-02-10 02:15:00,589.05,0.0,96.5,77.62333333333333,599.64,70.0,54.59666666666667,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,971
2025-02-10 02:30:00,597.5233333333333,0.0,96.5,77.90666666666667,599.64,70.0,55.59333333333333,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,972
2025-02-10 02:45:00,601.76,0.0,96.5,78.35000000000001,599.64,70.0,57.04,74.0,70.0,0.0,69.78,84.0,69.0,85.0,68.0,973
2025-02-10 03:00:00,595.4066666666666,0.0,96.5,78.73333333333333,599.64,70.0,57.873333333333335,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,974
2025-02-10 03:15:00,596.11,0.0,96.5,79.14666666666666,599.64,70.0,59.333333333333336,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,975
2025-02-10 03:30:00,608.12,0.0,96.5,79.55333333333333,599.64,70.0,60.57333333333333,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,976
2025-02-10 03:45:00,598.9366666666666,0.0,96.5,79.94,599.64,70.0,62.03333333333333,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,977
2025-02-10 04:00:00,594.6999999999999,0.0,96.83333333333331,80.39,599.64,70.0,62.8,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,978
2025-02-10 04:15:00,598.23,0.0,96.66666666666669,80.91333333333334,599.64,70.0,64.00666666666666,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,979
2025-02-10 04:30:00,595.4066666666666,0.0,96.83333333333331,81.31333333333333,599.64,70.0,65.21,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,980
2025-02-10 04:45:00,603.1733333333333,0.0,96.5,81.62333333333333,599.64,70.0,66.24,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,981
2025-02-10 05:00:00,602.4666666666667,0.0,96.66666666666669,81.99666666666667,599.64,70.0,67.41333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,982
2025-02-10 05:15:00,602.4666666666667,0.0,97.0,82.56,599.64,70.0,68.72333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,983
2025-02-10 05:30:00,599.6433333333333,0.0,96.66666666666669,82.81,599.64,70.0,69.83666666666666,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,984
2025-02-10 05:45:00,604.5866666666667,0.0,97.66666666666669,83.05333333333333,599.64,70.0,71.28666666666668,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,985
2025-02-10 06:00:00,597.5233333333333,0.0,98.16666666666669,83.7,599.64,70.0,73.22666666666667,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,986
2025-02-10 06:15:00,603.88,0.0,97.66666666666669,84.15666666666667,599.64,70.0,74.59,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,987
2025-02-10 06:30:00,597.52,0.0,97.66666666666669,84.60333333333334,599.64,70.0,76.11666666666666,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0,988
2025-02-10 06:45:00,597.5233333333333,0.0,97.33333333333331,85.54333333333334,599.64,70.0,79.70333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,989
2025-02-10 07:00:00,601.7633333333333,0.0,97.5,86.17,599.64,70.0,81.96,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,990
2025-02-10 07:15:00,602.4699999999999,0.0,97.0,86.78666666666668,599.64,70.0,84.15666666666667,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,991
2025-02-10 07:30:00,595.41,0.0,97.5,87.38666666666666,599.64,70.0,86.65333333333332,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,992
2025-02-10 07:45:00,602.4699999999999,0.0,97.16666666666669,87.79,599.64,70.0,89.28000000000002,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,993
2025-02-10 08:00:00,605.2933333333334,0.0,97.33333333333331,88.24000000000001,599.64,70.0,91.86,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0,994
2025-02-10 08:15:00,607.4133333333333,0.0,97.16666666666669,88.92666666666666,599.64,70.0,94.59,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0,995
2025-02-10 08:30:00,600.35,0.0,97.16666666666669,89.32666666666667,599.64,70.0,97.41,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0,996
2025-02-10 08:45:00,610.9433333333333,0.0,97.16666666666669,89.3,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,997
2025-02-10 09:00:00,606.0,0.0,97.5,89.13999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,998
2025-02-10 09:15:00,605.2933333333334,0.0,97.5,89.04,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,999
2025-02-10 09:30:00,605.2933333333334,0.0,97.33333333333331,89.20666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,1000
2025-02-10 09:45:00,603.88,0.0,97.5,89.14333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,1001
2025-02-10 10:00:00,601.0566666666667,0.0,97.5,88.92666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,1002
2025-02-10 10:15:00,598.9399999999999,0.0,97.5,88.72666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0,1003
2025-02-10 10:30:00,597.5233333333333,0.0,97.5,88.68333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0,1004
2025-02-10 10:45:00,598.23,0.0,97.66666666666669,88.75,601.76,70.0,100.0,74.0,70.0,0.0,69.48,84.0,69.0,85.0,68.0,1005
2025-02-10 11:00:00,602.4699999999999,0.0,97.66666666666669,88.63666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0,1006
2025-02-10 11:15:00,602.4699999999999,0.0,98.33333333333331,88.36,601.76,70.0,100.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,1007
2025-02-10 11:30:00,600.7049999999999,0.0,98.5,88.38499999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,1008
2025-02-10 11:45:00,600.7,0.0,98.125,88.345,601.76,70.0,100.0,74.0,70.0,0.0,69.39500000000001,84.0,69.0,85.0,68.0,1009
2025-02-10 12:00:00,600.35,0.0,98.0,88.44666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0,1010
2025-02-10 12:15:00,603.88,0.0,98.16666666666669,87.86333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,1011
2025-02-10 12:30:00,602.4666666666667,0.0,98.0,87.70333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0,1012
2025-02-10 12:45:00,602.4699999999999,0.0,97.83333333333331,87.79,601.76,70.0,100.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0,1013
2025-02-10 13:00:00,609.5333333333333,0.0,97.83333333333331,87.83,601.76,70.0,100.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0,1014
