time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-13 23:30:00,606.7066666666666,0.0,35.166666666666664,85.08,599.64,70.0,86.33666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1344
2025-02-13 23:45:00,606.7066666666666,0.0,35.5,85.07666666666667,599.64,70.0,86.68333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1345
2025-02-14 00:00:00,600.35,0.0,35.833333333333336,85.52666666666666,599.64,70.0,89.33999999999999,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,1346
2025-02-14 00:15:00,600.35,0.0,35.666666666666664,85.83,599.64,70.0,90.91,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1347
2025-02-14 00:30:00,602.4666666666667,0.0,35.5,86.25,599.64,70.0,92.58333333333331,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0,1348
2025-02-14 00:45:00,603.1733333333333,0.0,35.5,87.00333333333333,600.3466666666667,70.0,97.08333333333331,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,1349
2025-02-14 01:00:00,606.7066666666666,0.0,35.166666666666664,87.03000000000002,601.0533333333333,70.0,99.80333333333331,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,1350
2025-02-14 01:15:00,593.9933333333333,0.0,35.166666666666664,86.94666666666666,599.64,70.0,98.94,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,1351
2025-02-14 01:30:00,600.35,0.0,35.166666666666664,86.85000000000001,601.0533333333333,70.0,99.77,74.0,70.0,0.0,69.74666666666666,84.0,69.0,85.0,68.0,1352
2025-02-14 01:45:00,596.82,0.0,35.5,86.87666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,1353
2025-02-14 02:00:00,596.1133333333333,0.0,35.666666666666664,86.63666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0,1354
2025-02-14 02:15:00,599.6466666666666,0.0,36.0,86.74333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.48333333333333,84.0,69.0,85.0,68.0,1355
2025-02-14 02:30:00,604.5866666666667,0.0,36.0,86.82000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.41666666666667,84.0,69.0,85.0,68.0,1356
2025-02-14 02:45:00,593.9933333333333,0.0,36.0,86.63333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,1357
2025-02-14 03:00:00,599.6433333333333,0.0,36.0,86.88,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,1358
2025-02-14 03:15:00,601.0533333333333,0.0,35.833333333333336,86.67333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,1359
2025-02-14 03:30:00,591.17,0.0,35.5,86.80333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,1360
2025-02-14 03:45:00,598.9366666666666,0.0,35.5,86.68333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,1361
2025-02-14 04:00:00,593.9933333333333,0.0,35.5,86.38666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0,1362
2025-02-14 04:15:00,602.4699999999999,0.0,35.666666666666664,86.50666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0,1363
2025-02-14 04:30:00,600.3466666666667,0.0,35.666666666666664,86.57666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,1364
2025-02-14 04:45:00,596.82,0.0,35.833333333333336,86.57000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0,1365
2025-02-14 05:00:00,604.59,0.0,36.0,86.39,601.76,70.0,100.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0,1366
2025-02-14 05:15:00,597.5233333333333,0.0,35.833333333333336,86.38333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0,1367
2025-02-14 05:30:00,598.23,0.0,35.666666666666664,86.49666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0,1368
2025-02-14 05:45:00,598.9366666666666,0.0,35.666666666666664,86.21666666666665,601.76,70.0,100.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0,1369
2025-02-14 06:00:00,598.23,0.0,35.5,86.3,601.76,70.0,100.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0,1370
2025-02-14 06:15:00,597.5233333333333,0.0,35.5,86.20333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0,1371
2025-02-14 06:30:00,597.5266666666666,0.0,35.5,86.04333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.25,84.0,69.0,85.0,68.0,1372
2025-02-14 06:45:00,598.23,0.0,35.666666666666664,85.83,601.76,70.0,100.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0,1373
2025-02-14 07:00:00,604.5866666666667,0.0,36.0,85.62,601.76,70.0,100.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0,1374
2025-02-14 07:15:00,601.76,0.0,36.0,85.43666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.17333333333333,84.0,69.0,85.0,68.0,1375
2025-02-14 07:30:00,603.1733333333333,0.0,35.833333333333336,85.50333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0,1376
2025-02-14 07:45:00,600.35,0.0,35.833333333333336,85.62666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0,1377
2025-02-14 08:00:00,610.9433333333333,0.0,35.833333333333336,85.48333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0,1378
2025-02-14 08:15:00,603.1766666666666,0.0,35.833333333333336,85.57666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0,1379
2025-02-14 08:30:00,589.05,0.0,35.833333333333336,85.44666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0,1380
2025-02-14 08:45:00,607.4133333333333,0.0,36.0,85.06333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.91,84.0,69.0,85.0,68.0,1381
2025-02-14 09:00:00,607.4133333333333,0.0,36.16666666666666,85.14333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0,1382
2025-02-14 09:15:00,599.6433333333333,0.0,36.16666666666666,85.10333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.77999999999999,84.0,69.0,85.0,68.0,1383
2025-02-14 09:30:00,601.7633333333333,0.0,38.0,84.81333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0,1384
2025-02-14 09:45:00,606.7066666666666,0.0,36.66666666666666,84.83666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,1385
2025-02-14 10:00:00,601.76,0.0,36.16666666666666,84.69666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,1386
2025-02-14 10:15:00,599.6433333333333,0.0,36.333333333333336,84.74666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,1387
2025-02-14 10:30:00,594.6999999999999,0.0,36.833333333333336,84.62,601.76,70.0,100.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0,1388
2025-02-14 10:45:00,597.5233333333333,0.0,37.0,84.39666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0,1389
2025-02-14 11:00:00,593.9899999999999,0.0,36.333333333333336,84.32333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.67333333333333,84.0,69.0,85.0,68.0,1390
2025-02-14 11:15:00,593.9933333333333,0.0,36.333333333333336,83.97666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.67666666666666,84.0,69.0,85.0,68.0,1391
2025-02-14 11:30:00,594.6999999999999,0.0,36.16666666666666,83.88666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,1392
2025-02-14 11:45:00,609.5300000000001,0.0,36.333333333333336,83.83333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0,1393
2025-02-14 12:00:00,613.0633333333334,0.0,36.333333333333336,83.87333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.57666666666667,84.0,69.0,85.0,68.0,1394
2025-02-14 12:15:00,593.2866666666666,0.0,36.16666666666666,84.13666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.54666666666667,84.0,69.0,85.0,68.0,1395
2025-02-14 12:30:00,599.6433333333333,0.0,35.833333333333336,84.14999999999999,601.76,70.0,100.0,74.0,70.0,0.0,68.51666666666667,84.0,69.0,85.0,68.0,1396
2025-02-14 12:45:00,599.6433333333333,0.0,36.0,84.39333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0,1397
2025-02-14 13:00:00,601.0533333333333,0.0,36.833333333333336,84.31333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.24,84.0,69.0,85.0,68.0,1398
2025-02-14 13:15:00,600.3466666666667,0.0,36.333333333333336,84.96333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.01,84.0,69.0,85.0,68.0,1399
2025-02-14 13:30:00,594.6966666666667,0.0,36.0,85.32000000000001,601.76,70.0,100.0,74.0,70.0,0.0,67.82666666666667,84.0,69.0,85.0,68.0,1400
2025-02-14 13:45:00,599.6433333333333,0.0,36.16666666666666,85.46,601.76,70.0,100.0,74.0,70.0,0.0,67.81,84.0,69.0,85.0,68.0,1401
2025-02-14 14:00:00,593.2866666666666,0.0,36.5,85.32333333333334,601.76,70.0,100.0,74.0,70.0,0.0,67.77666666666666,84.0,69.0,85.0,68.0,1402
2025-02-14 14:15:00,600.35,0.0,36.333333333333336,85.75666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.81,84.0,69.0,85.0,68.0,1403
2025-02-14 14:30:00,605.2933333333334,0.0,35.833333333333336,86.56666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.84333333333333,84.0,69.0,85.0,68.0,1404
2025-02-14 14:45:00,605.9966666666667,0.0,35.5,86.81333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.84333333333333,84.0,69.0,85.0,68.0,1405
2025-02-14 15:00:00,605.2933333333334,0.0,35.0,86.91333333333334,601.76,70.0,100.0,74.0,70.0,0.0,67.97,84.0,69.0,85.0,68.0,1406
2025-02-14 15:15:00,601.06,0.0,35.333333333333336,87.28000000000002,601.76,70.0,100.0,74.0,70.0,0.0,68.08,84.0,69.0,85.0,68.0,1407
2025-02-14 15:30:00,604.59,0.0,35.833333333333336,87.64666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.16666666666667,84.0,69.0,85.0,68.0,1408
2025-02-14 15:45:00,608.1166666666667,0.0,35.833333333333336,88.06666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.31,84.0,69.0,85.0,68.0,1409
2025-02-14 16:00:00,598.2333333333332,0.0,35.833333333333336,88.25,601.76,70.0,100.0,74.0,70.0,0.0,68.36333333333333,84.0,69.0,85.0,68.0,1410
2025-02-14 16:15:00,601.0566666666667,0.0,36.0,88.62666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.48,84.0,69.0,85.0,68.0,1411
2025-02-14 16:30:00,603.88,0.0,35.5,89.04333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.60000000000001,84.0,69.0,85.0,68.0,1412
2025-02-14 16:45:00,610.2366666666667,0.0,36.0,89.27,601.76,70.0,100.0,74.0,70.0,0.0,68.69,84.0,69.0,85.0,68.0,1413
2025-02-14 17:00:00,594.6999999999999,0.0,36.16666666666666,89.79333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.8,84.0,69.0,85.0,68.0,1414
2025-02-14 17:15:00,603.1766666666666,0.0,36.333333333333336,89.8,601.76,70.0,100.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0,1415
2025-02-14 17:30:00,599.6466666666666,0.0,36.333333333333336,90.47666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.06666666666666,84.0,69.0,85.0,68.0,1416
2025-02-14 17:45:00,601.0566666666667,0.0,36.333333333333336,90.54666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.40333333333332,84.0,69.0,85.0,68.0,1417
2025-02-14 18:00:00,597.5233333333333,0.0,36.16666666666666,90.75,601.76,70.0,100.0,74.0,70.0,0.0,69.78666666666666,84.0,69.0,85.0,68.0,1418
2025-02-14 18:15:00,601.7633333333333,0.0,36.0,91.01666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.85000000000001,84.0,69.0,85.0,68.0,1419
2025-02-14 18:30:00,604.59,0.0,36.0,91.05,601.76,70.0,100.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1420
2025-02-14 18:45:00,599.6433333333333,0.0,35.833333333333336,91.36333333333332,599.64,70.0,97.46333333333332,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,1421
2025-02-14 19:00:00,604.5866666666667,0.0,35.5,90.96666666666664,599.64,70.0,93.16,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,1422
2025-02-14 19:15:00,595.4033333333333,0.0,35.5,90.23,599.64,70.0,89.31333333333333,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0,1423
2025-02-14 19:30:00,603.88,0.0,35.5,89.00666666666666,599.64,70.0,85.24666666666667,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,1424
2025-02-14 19:45:00,606.7066666666666,0.0,35.5,87.36000000000001,599.64,70.0,79.57,74.0,70.0,0.0,70.49333333333334,84.0,69.0,85.0,68.0,1425
2025-02-14 20:00:00,598.2333333333332,0.0,35.333333333333336,85.98,599.64,70.0,75.00999999999999,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0,1426
2025-02-14 20:15:00,595.4066666666666,0.0,35.0,83.87666666666667,599.64,70.0,68.44,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0,1427
2025-02-14 20:30:00,604.5866666666667,0.0,35.333333333333336,81.39,599.64,70.0,62.67,74.0,70.0,0.0,70.66666666666667,84.0,69.0,85.0,68.0,1428
2025-02-14 20:45:00,596.82,0.0,35.0,79.93666666666667,599.64,70.0,59.15,74.0,70.0,0.0,70.60333333333334,84.0,69.0,85.0,68.0,1429
2025-02-14 21:00:00,599.6433333333333,0.0,34.833333333333336,78.89666666666666,599.64,70.0,56.18333333333334,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,1430
2025-02-14 21:15:00,595.4066666666666,0.0,34.833333333333336,77.13666666666667,599.64,70.0,52.04,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,1431
2025-02-14 21:30:00,606.0,0.0,34.833333333333336,75.42,599.64,70.0,48.28666666666667,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,1432
2025-02-14 21:45:00,594.6966666666666,0.0,35.0,74.80000000000001,599.64,70.0,47.51,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,1433
2025-02-14 22:00:00,595.4033333333333,0.0,35.0,73.89333333333333,599.64,70.0,45.696666666666665,74.0,70.0,0.0,70.34333333333333,84.0,69.0,85.0,68.0,1434
2025-02-14 22:15:00,592.5799999999999,0.0,35.333333333333336,73.59666666666668,599.64,70.0,45.16,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,1435
2025-02-14 22:30:00,602.4666666666667,0.0,35.5,72.96333333333334,599.64,70.0,43.68333333333334,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,1436
2025-02-14 22:45:00,592.5799999999999,0.0,35.5,73.27,599.64,70.0,44.20333333333334,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,1437
2025-02-14 23:00:00,597.5233333333333,0.0,35.5,73.08999999999999,599.64,70.0,44.15,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,1438
2025-02-14 23:15:00,606.0,0.0,35.333333333333336,73.71333333333332,599.64,70.0,45.84666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1439
2025-02-14 23:30:00,596.1133333333333,0.0,35.333333333333336,74.08333333333333,599.64,70.0,46.82666666666668,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1440
2025-02-14 23:45:00,595.41,0.0,35.333333333333336,74.27666666666666,599.64,70.0,47.23,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,1441
2025-02-15 00:00:00,601.0566666666667,0.0,35.333333333333336,74.34333333333335,599.64,70.0,47.406666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1442
2025-02-15 00:15:00,602.4699999999999,0.0,35.333333333333336,75.06333333333333,599.64,70.0,49.45,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,1443
2025-02-15 00:30:00,593.2866666666666,0.0,35.5,75.43666666666667,599.64,70.0,50.16666666666666,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,1444
2025-02-15 00:45:00,596.82,0.0,35.5,74.94333333333333,599.64,70.0,49.17333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1445
2025-02-15 01:00:00,606.0,0.0,36.16666666666666,75.08333333333333,599.64,70.0,49.01,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1446
2025-02-15 01:15:00,608.12,0.0,36.333333333333336,75.35000000000001,599.64,70.0,49.20666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1447
2025-02-15 01:30:00,600.35,0.0,36.0,76.46,599.64,70.0,52.13666666666666,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,1448
2025-02-15 01:45:00,596.8166666666667,0.0,36.0,77.24666666666667,599.64,70.0,53.45333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1449
2025-02-15 02:00:00,602.4666666666667,0.0,36.0,77.78,599.64,70.0,54.71,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1450
2025-02-15 02:15:00,596.8166666666666,0.0,36.0,78.09333333333333,599.64,70.0,55.67333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,1451
2025-02-15 02:30:00,598.2333333333332,0.0,36.0,78.54,599.64,70.0,56.76666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,1452
2025-02-15 02:45:00,597.52,0.0,36.0,78.94333333333334,599.64,70.0,57.48333333333333,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,1453
2025-02-15 03:00:00,598.9399999999999,0.0,36.0,79.21,599.64,70.0,57.82,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,1454
2025-02-15 03:15:00,589.0466666666666,0.0,36.16666666666666,79.14333333333333,599.64,70.0,57.42333333333334,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,1455
2025-02-15 03:30:00,601.0533333333333,0.0,36.16666666666666,79.11666666666666,599.64,70.0,57.68333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,1456
2025-02-15 03:45:00,606.7066666666666,0.0,36.333333333333336,79.11666666666667,599.64,70.0,57.91,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1457
2025-02-15 04:00:00,601.0533333333333,0.0,36.333333333333336,79.12333333333333,599.64,70.0,57.71,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1458
2025-02-15 04:15:00,596.11,0.0,36.333333333333336,79.08666666666666,599.64,70.0,57.673333333333325,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1459
2025-02-15 04:30:00,603.1733333333333,0.0,36.5,79.26333333333334,599.64,70.0,57.69,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1460
2025-02-15 04:45:00,596.1133333333333,0.0,37.0,79.21666666666667,599.64,70.0,57.81666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1461
2025-02-15 05:00:00,595.4066666666666,0.0,36.833333333333336,79.26333333333334,599.64,70.0,57.81,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1462
2025-02-15 05:15:00,610.9466666666667,0.0,36.833333333333336,79.24666666666667,599.64,70.0,57.88,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1463
2025-02-15 05:30:00,601.0533333333333,0.0,36.5,79.38,599.64,70.0,57.42666666666667,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,1464
2025-02-15 05:45:00,596.1133333333333,0.0,36.5,78.86,599.64,70.0,56.51666666666667,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,1465
2025-02-15 06:00:00,605.2933333333334,0.0,36.5,78.26333333333334,599.64,70.0,55.27666666666666,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,1466
2025-02-15 06:15:00,591.8733333333333,0.0,36.333333333333336,78.15666666666667,599.64,70.0,55.126666666666665,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,1467
2025-02-15 06:30:00,591.8733333333333,0.0,36.333333333333336,77.85666666666667,599.64,70.0,54.25333333333333,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,1468
2025-02-15 06:45:00,603.1733333333333,0.0,36.5,78.04333333333334,599.64,70.0,54.46333333333333,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,1469
2025-02-15 07:00:00,603.1766666666666,0.0,36.333333333333336,78.2,599.64,70.0,55.10666666666666,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,1470
2025-02-15 07:15:00,606.7066666666666,0.0,36.0,78.14,599.64,70.0,54.76333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,1471
2025-02-15 07:30:00,602.4699999999999,0.0,36.333333333333336,78.09666666666666,599.64,70.0,54.88,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,1472
2025-02-15 07:45:00,603.88,0.0,36.5,77.95333333333333,599.64,70.0,53.973333333333336,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,1473
2025-02-15 08:00:00,594.6999999999999,0.0,36.5,77.43666666666667,599.64,70.0,52.28666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,1474
2025-02-15 08:15:00,598.23,0.0,36.5,76.92333333333333,599.64,70.0,51.57666666666666,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,1475
2025-02-15 08:30:00,606.0,0.0,37.0,76.41666666666667,599.64,70.0,51.10666666666666,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,1476
2025-02-15 08:45:00,604.5866666666667,0.0,36.66666666666666,76.72333333333334,599.64,70.0,51.16,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,1477
2025-02-15 09:00:00,599.6433333333333,0.0,36.66666666666666,76.32333333333334,599.64,70.0,50.02333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,1478
2025-02-15 09:15:00,605.2933333333334,0.0,36.5,76.40666666666667,599.64,70.0,50.73333333333333,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,1479
2025-02-15 09:30:00,605.2933333333334,0.0,36.66666666666666,76.61666666666667,599.64,70.0,51.49,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1480
2025-02-15 09:45:00,594.6999999999999,0.0,36.66666666666666,76.52,599.64,70.0,51.57333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1481
2025-02-15 10:00:00,603.1733333333333,0.0,37.0,76.53333333333333,599.64,70.0,51.69,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1482
2025-02-15 10:15:00,584.8133333333334,0.0,36.66666666666666,76.55666666666667,599.64,70.0,51.74666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1483
2025-02-15 10:30:00,601.76,0.0,36.833333333333336,76.43333333333334,599.64,70.0,51.84666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1484
2025-02-15 10:45:00,596.1133333333333,0.0,36.833333333333336,76.46,599.64,70.0,51.9,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1485
2025-02-15 11:00:00,606.0,0.0,36.833333333333336,76.58666666666666,599.64,70.0,52.11333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1486
2025-02-15 11:15:00,603.88,0.0,37.0,76.61666666666667,599.64,70.0,52.18666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1487
2025-02-15 11:30:00,601.0566666666667,0.0,36.833333333333336,76.76666666666667,599.64,70.0,52.21666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1488
2025-02-15 11:45:00,594.6999999999999,0.0,37.0,76.70666666666666,599.64,70.0,52.28333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1489
2025-02-15 12:00:00,591.8733333333333,0.0,36.833333333333336,76.86,599.64,70.0,52.123333333333335,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,1490
2025-02-15 12:15:00,599.64,0.0,36.833333333333336,76.43666666666667,599.64,70.0,51.06666666666666,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,1491
2025-02-15 12:30:00,587.6366666666667,0.0,36.833333333333336,75.66333333333334,599.64,70.0,49.586666666666666,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,1492
2025-02-15 12:45:00,593.29,0.0,37.0,75.35666666666667,599.64,70.0,48.99,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,1493
2025-02-15 13:00:00,605.2933333333334,0.0,37.0,74.89999999999999,599.64,70.0,48.04,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,1494
2025-02-15 13:15:00,603.1766666666666,0.0,37.0,74.86,599.64,70.0,48.02666666666667,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,1495
2025-02-15 13:30:00,598.2333333333332,0.0,37.0,74.92999999999999,599.64,70.0,47.876666666666665,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,1496
2025-02-15 13:45:00,591.17,0.0,37.0,74.46,599.64,70.0,46.85999999999999,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,1497
2025-02-15 14:00:00,593.9933333333333,0.0,36.833333333333336,74.49666666666667,599.64,70.0,47.25666666666667,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,1498
2025-02-15 14:15:00,601.0533333333333,0.0,37.0,74.76333333333334,599.64,70.0,47.95333333333334,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1499
2025-02-15 14:30:00,603.8833333333333,0.0,37.0,75.03,599.64,70.0,48.10666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1500
2025-02-15 14:45:00,599.6433333333333,0.0,37.0,75.09666666666666,599.64,70.0,48.13666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1501
2025-02-15 15:00:00,607.4133333333333,0.0,37.0,75.04333333333334,599.64,70.0,48.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1502
2025-02-15 15:15:00,603.1766666666666,0.0,36.833333333333336,75.21333333333332,599.64,70.0,48.28,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1503
2025-02-15 15:30:00,601.7633333333333,0.0,37.0,75.15333333333334,599.64,70.0,47.64333333333334,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,1504
2025-02-15 15:45:00,600.35,0.0,37.0,74.99666666666667,599.64,70.0,46.57333333333333,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,1505
2025-02-15 16:00:00,606.0,0.0,37.0,74.45,599.64,70.0,44.99,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1506
2025-02-15 16:15:00,598.23,0.0,37.0,73.94333333333333,599.64,70.0,43.82666666666668,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,1507
2025-02-15 16:30:00,601.0533333333333,0.0,37.0,73.69333333333333,599.64,70.0,42.81333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1508
2025-02-15 16:45:00,596.1133333333333,0.0,37.0,73.13666666666667,599.64,70.0,41.86333333333334,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1509
2025-02-15 17:00:00,592.5833333333334,0.0,37.0,72.95,599.64,70.0,40.82333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1510
2025-02-15 17:15:00,596.82,0.0,37.0,72.7,599.64,70.0,39.89666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1511
2025-02-15 17:30:00,605.9966666666667,0.0,37.0,72.26,599.64,70.0,38.89,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1512
2025-02-15 17:45:00,603.8833333333333,0.0,37.0,71.83999999999999,599.64,70.0,37.84666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1513
2025-02-15 18:00:00,595.4066666666666,0.0,37.0,71.66000000000001,599.64,70.0,36.9,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1514
2025-02-15 18:15:00,598.9399999999999,0.0,36.833333333333336,71.60000000000001,599.64,70.0,35.85,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1515
2025-02-15 18:30:00,595.4033333333333,0.0,37.0,70.93666666666667,599.64,70.0,32.693333333333335,74.0,70.0,0.0,70.22000000000001,84.0,69.0,85.0,68.0,1516
2025-02-15 18:45:00,594.6966666666667,0.0,37.0,69.84333333333333,599.64,70.0,28.570000000000004,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0,1517
2025-02-15 19:00:00,607.41,0.0,37.0,68.59666666666668,599.64,70.0,22.41333333333333,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0,1518
2025-02-15 19:15:00,608.12,0.0,37.0,68.09,599.64,70.0,18.296666666666667,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0,1519
2025-02-15 19:30:00,604.5866666666667,0.0,37.0,67.29333333333334,599.64,70.0,16.2,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0,1520
2025-02-15 19:45:00,608.12,0.0,37.16666666666666,66.8,599.64,70.0,13.56,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,1521
2025-02-15 20:00:00,599.64,0.0,37.0,66.61333333333333,599.64,70.0,11.236666666666666,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,1522
2025-02-15 20:15:00,593.9933333333333,0.0,37.0,66.70666666666666,599.64,70.0,8.566666666666668,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0,1523
2025-02-15 20:30:00,596.82,0.0,37.0,66.93333333333332,599.64,70.0,5.830000000000001,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,1524
2025-02-15 20:45:00,593.9933333333333,0.0,37.0,67.18333333333334,599.64,70.0,2.6333333333333333,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,1525
2025-02-15 21:00:00,595.4033333333333,0.0,37.0,67.41666666666667,599.64,70.0,0.0699999999999999,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,1526
2025-02-15 21:15:00,598.23,0.0,36.66666666666666,67.37333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.45,84.0,69.0,85.0,68.0,1527
2025-02-15 21:30:00,601.7633333333333,0.0,36.833333333333336,67.42999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.48666666666666,84.0,69.0,85.0,68.0,1528
2025-02-15 21:45:00,595.4066666666666,0.0,36.833333333333336,67.32666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0,1529
2025-02-15 22:00:00,598.23,0.0,37.0,67.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0,1530
2025-02-15 22:15:00,600.35,0.0,36.833333333333336,67.09333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.5,84.0,69.0,85.0,68.0,1531
2025-02-15 22:30:00,599.64,0.0,37.0,66.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.49333333333334,84.0,69.0,85.0,68.0,1532
2025-02-15 22:45:00,600.35,0.0,37.0,66.67666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,1533
2025-02-15 23:00:00,593.9933333333333,0.0,37.0,66.83999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,1534
2025-02-15 23:15:00,601.7633333333333,0.0,37.0,66.92666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,1535
2025-02-15 23:30:00,601.76,0.0,37.16666666666666,66.96333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,1536
2025-02-15 23:45:00,596.8166666666666,0.0,37.0,67.05,599.64,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,1537
2025-02-16 00:00:00,603.88,0.0,37.0,66.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.32,84.0,69.0,85.0,68.0,1538
2025-02-16 00:15:00,596.1133333333333,0.0,37.5,67.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0,1539
2025-02-16 00:30:00,594.6999999999999,0.0,37.0,67.15333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,1540
2025-02-16 00:45:00,606.7066666666666,0.0,37.16666666666666,67.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,84.0,69.0,85.0,68.0,1541
2025-02-16 01:00:00,595.4066666666666,0.0,37.0,67.14666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.34333333333333,84.0,69.0,85.0,68.0,1542
2025-02-16 01:15:00,591.8766666666667,0.0,37.5,66.8,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,1543
2025-02-16 01:30:00,603.8833333333333,0.0,37.333333333333336,66.39999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,1544
2025-02-16 01:45:00,595.4066666666666,0.0,37.5,66.62333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,1545
2025-02-16 02:00:00,589.05,0.0,37.333333333333336,66.67666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,1546
2025-02-16 02:15:00,596.8166666666666,0.0,37.333333333333336,66.75666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0,1547
2025-02-16 02:30:00,596.1133333333333,0.0,37.5,66.81,599.64,70.0,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0,1548
2025-02-16 02:45:00,602.4699999999999,0.0,37.5,66.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1549
2025-02-16 03:00:00,598.9366666666666,0.0,37.5,66.75666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1550
2025-02-16 03:15:00,600.35,0.0,37.5,66.71333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1551
2025-02-16 03:30:00,591.8733333333333,0.0,37.5,66.78666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1552
2025-02-16 03:45:00,588.3433333333332,0.0,37.333333333333336,66.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1553
2025-02-16 04:00:00,590.46,0.0,37.5,66.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1554
2025-02-16 04:15:00,601.76,0.0,37.5,66.7,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,1555
2025-02-16 04:30:00,601.0533333333333,0.0,37.66666666666666,66.74,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,1556
2025-02-16 04:45:00,597.5233333333333,0.0,37.66666666666666,66.58333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1557
2025-02-16 05:00:00,602.4699999999999,0.0,37.5,66.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,1558
2025-02-16 05:15:00,596.82,0.0,37.66666666666666,66.47,599.64,70.0,0.16,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,1559
2025-02-16 05:30:00,591.1666666666666,0.0,37.66666666666666,66.49666666666667,599.64,70.0,0.2566666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1560
2025-02-16 05:45:00,596.11,0.0,38.0,66.47,599.64,70.0,0.3333333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1561
2025-02-16 06:00:00,600.35,0.0,37.833333333333336,66.36,599.64,70.0,0.57,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1562
2025-02-16 06:15:00,599.6433333333333,0.0,38.0,66.35666666666667,599.64,70.0,0.98,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1563
2025-02-16 06:30:00,600.3466666666667,0.0,37.66666666666666,66.14,599.64,70.0,1.7699999999999998,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1564
2025-02-16 06:45:00,591.8733333333333,0.0,38.0,65.82666666666667,599.64,70.0,4.27,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0,1565
2025-02-16 07:00:00,599.64,0.0,38.0,65.78666666666668,599.64,70.0,5.766666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,1566
2025-02-16 07:15:00,606.7066666666666,0.0,37.66666666666666,65.81666666666666,599.64,70.0,7.623333333333334,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,1567
2025-02-16 07:30:00,600.35,0.0,37.66666666666666,65.82333333333334,599.64,70.0,10.24,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,1568
2025-02-16 07:45:00,598.9366666666666,0.0,38.0,66.08999999999999,599.64,70.0,13.153333333333334,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1569
2025-02-16 08:00:00,608.8233333333334,0.0,37.833333333333336,66.86333333333333,599.64,70.0,15.286666666666669,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1570
2025-02-16 08:15:00,589.7533333333333,0.0,38.0,66.89666666666666,599.64,70.0,15.556666666666668,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,1571
2025-02-16 08:30:00,594.6999999999999,0.0,38.0,66.96333333333332,599.64,70.0,15.843333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1572
2025-02-16 08:45:00,601.76,0.0,38.0,67.12333333333333,599.64,70.0,16.883333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,1573
2025-02-16 09:00:00,602.4666666666667,0.0,37.833333333333336,67.33333333333333,599.64,70.0,17.77,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,1574
2025-02-16 09:15:00,595.4033333333333,0.0,38.0,67.21333333333332,599.64,70.0,17.62,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,1575
2025-02-16 09:30:00,599.6433333333333,0.0,38.0,66.84333333333335,599.64,70.0,17.22,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1576
2025-02-16 09:45:00,591.17,0.0,38.0,66.62333333333333,599.64,70.0,17.83,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1577
2025-02-16 10:00:00,598.9366666666666,0.0,38.0,66.62666666666667,599.64,70.0,20.39,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,1578
2025-02-16 10:15:00,603.88,0.0,37.833333333333336,66.44,599.64,70.0,21.91,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,1579
2025-02-16 10:30:00,600.35,0.0,38.0,66.61333333333333,599.64,70.0,24.313333333333333,74.0,70.0,0.0,69.78,84.0,69.0,85.0,68.0,1580
2025-02-16 10:45:00,606.7066666666666,0.0,38.0,66.63333333333334,599.64,70.0,27.58333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1581
2025-02-16 11:00:00,596.11,0.0,38.0,67.18333333333334,599.64,70.0,29.96666666666667,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,1582
2025-02-16 11:15:00,590.4633333333333,0.0,38.16666666666666,67.61,599.64,70.0,32.78,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,1583
2025-02-16 11:30:00,598.23,0.0,38.0,68.39666666666666,599.64,70.0,35.21,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,1584
2025-02-16 11:45:00,600.35,0.0,38.0,69.68666666666667,599.64,70.0,39.556666666666665,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0,1585
2025-02-16 12:00:00,596.1133333333333,0.0,38.0,72.41000000000001,599.64,70.0,46.59,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,1586
2025-02-16 12:15:00,594.6999999999999,0.0,38.0,74.96,599.64,70.0,52.696666666666665,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0,1587
2025-02-16 12:30:00,601.7633333333333,0.0,38.0,77.46333333333332,599.64,70.0,59.36000000000001,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,1588
2025-02-16 12:45:00,603.1766666666666,0.0,38.333333333333336,80.04666666666667,599.64,70.0,65.01,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0,1589
2025-02-16 13:00:00,596.1133333333333,0.0,38.0,82.59666666666668,599.64,70.0,70.88,74.0,70.0,0.0,69.24666666666667,84.0,69.0,85.0,68.0,1590
2025-02-16 13:15:00,601.7633333333333,0.0,38.0,84.44,599.64,70.0,76.48666666666666,74.0,70.0,0.0,69.24666666666667,84.0,69.0,85.0,68.0,1591
2025-02-16 13:30:00,605.2933333333334,0.0,38.0,86.37666666666667,599.64,70.0,81.49333333333334,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,1592
2025-02-16 13:45:00,605.2933333333334,0.0,38.0,87.87333333333333,599.64,70.0,86.82333333333334,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,1593
2025-02-16 14:00:00,593.9933333333333,0.0,38.0,88.58666666666666,599.64,70.0,92.00666666666666,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0,1594
2025-02-16 14:15:00,607.4166666666666,0.0,38.333333333333336,89.64333333333333,599.64,70.0,96.21666666666664,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0,1595
2025-02-16 14:30:00,606.7066666666666,0.0,38.333333333333336,89.89999999999999,600.3466666666667,70.0,99.09333333333332,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,1596
2025-02-16 14:45:00,600.35,0.0,38.5,89.63,601.76,70.0,100.0,74.0,70.0,0.0,69.44666666666666,84.0,69.0,85.0,68.0,1597
2025-02-16 15:00:00,602.4666666666667,0.0,38.5,89.14333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.51,84.0,69.0,85.0,68.0,1598
2025-02-16 15:15:00,605.2933333333334,0.0,38.333333333333336,89.36,601.76,70.0,100.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,1599
2025-02-16 15:30:00,595.4066666666666,0.0,38.333333333333336,89.17333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,1600
2025-02-16 15:45:00,605.2933333333334,0.0,38.5,89.14,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,1601
2025-02-16 16:00:00,605.2933333333334,0.0,38.833333333333336,89.45,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,1602
2025-02-16 16:15:00,591.1666666666666,0.0,38.833333333333336,89.31333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,1603
2025-02-16 16:30:00,600.35,0.0,39.0,89.52666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0,1604
2025-02-16 16:45:00,602.4666666666667,0.0,39.0,89.08,601.76,70.0,100.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0,1605
2025-02-16 17:00:00,601.0533333333333,0.0,39.0,89.06,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,1606
2025-02-16 17:15:00,601.0566666666667,0.0,39.0,89.02,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,1607
2025-02-16 17:30:00,598.2333333333332,0.0,39.0,88.84333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.58333333333333,84.0,69.0,85.0,68.0,1608
2025-02-16 17:45:00,601.7633333333333,0.0,39.0,88.73333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,1609
2025-02-16 18:00:00,600.3466666666667,0.0,39.0,88.92333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,1610
2025-02-16 18:15:00,605.2933333333334,0.0,38.833333333333336,89.15666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,1611
2025-02-16 18:30:00,610.24,0.0,38.833333333333336,89.40666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,1612
2025-02-16 18:45:00,602.4699999999999,0.0,38.66666666666666,89.16000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,1613
2025-02-16 19:00:00,596.82,0.0,38.66666666666666,89.19,601.76,70.0,100.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1614
2025-02-16 19:15:00,595.4033333333333,0.0,38.833333333333336,88.76666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,1615
2025-02-16 19:30:00,606.0,0.0,38.5,88.69666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1616
2025-02-16 19:45:00,601.7633333333333,0.0,38.66666666666666,88.88666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,1617
2025-02-16 20:00:00,597.5233333333333,0.0,38.66666666666666,88.84666666666665,601.76,70.0,100.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,1618
2025-02-16 20:15:00,598.23,0.0,38.66666666666666,88.31333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,1619
2025-02-16 20:30:00,594.6999999999999,0.0,38.66666666666666,88.16333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,1620
2025-02-16 20:45:00,596.82,0.0,38.66666666666666,88.54333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1621
2025-02-16 21:00:00,602.4666666666667,0.0,38.66666666666666,88.53000000000002,601.76,70.0,100.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,1622
2025-02-16 21:15:00,596.82,0.0,38.66666666666666,88.45333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1623
2025-02-16 21:30:00,602.4666666666667,0.0,38.5,88.86666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1624
2025-02-16 21:45:00,593.9933333333333,0.0,38.5,88.87666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1625
2025-02-16 22:00:00,593.29,0.0,38.5,88.92666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.74333333333334,84.0,69.0,85.0,68.0,1626
2025-02-16 22:15:00,605.2933333333334,0.0,38.833333333333336,88.61000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1627
2025-02-16 22:30:00,598.9399999999999,0.0,38.66666666666666,88.67666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.76,84.0,69.0,85.0,68.0,1628
2025-02-16 22:45:00,610.24,0.0,38.75,88.69999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1629
2025-02-16 23:00:00,598.9366666666666,0.0,38.833333333333336,88.56333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1630
2025-02-16 23:15:00,600.35,0.0,39.0,88.42333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1631
2025-02-16 23:30:00,593.9899999999999,0.0,39.0,88.21999999999998,601.76,70.0,100.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0,1632
2025-02-16 23:45:00,600.3466666666667,0.0,39.0,88.19666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0,1633
2025-02-17 00:00:00,598.23,0.0,39.0,87.83,601.76,70.0,100.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,1634
2025-02-17 00:15:00,597.5233333333333,0.0,38.833333333333336,88.23333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.51,84.0,69.0,85.0,68.0,1635
2025-02-17 00:30:00,601.7633333333333,0.0,39.0,88.32666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0,1636
2025-02-17 00:45:00,612.3566666666667,0.0,38.833333333333336,88.32666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.44666666666666,84.0,69.0,85.0,68.0,1637
2025-02-17 01:00:00,594.6966666666667,0.0,39.0,88.19,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,1638
2025-02-17 01:15:00,611.6466666666666,0.0,38.833333333333336,88.08,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,594.6999999999999,0.0,38.833333333333336,87.95666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,606.7066666666666,0.0,38.66666666666666,87.95,601.76,70.0,100.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,592.5833333333334,0.0,38.833333333333336,87.91333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,596.82,0.0,38.66666666666666,87.98,601.76,70.0,100.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,606.7066666666666,0.0,38.5,88.32333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,601.0566666666667,0.0,38.66666666666666,87.83,601.76,70.0,100.0,74.0,70.0,0.0,69.03333333333335,84.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,591.8766666666667,0.0,38.66666666666666,87.94333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,596.82,0.0,38.5,87.90666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,606.0,0.0,38.66666666666666,87.84666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,594.6966666666666,0.0,38.5,87.83666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,600.35,0.0,38.833333333333336,87.58333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,600.3466666666667,0.0,38.66666666666666,87.35333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,606.7066666666666,0.0,38.66666666666666,87.21333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.05666666666667,84.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,604.59,0.0,38.833333333333336,87.18666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.04666666666667,84.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,596.82,0.0,38.5,87.35666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.08,84.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,603.1733333333333,0.0,38.5,87.06333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,600.35,0.0,38.5,86.74333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,603.88,0.0,38.5,86.72666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.98333333333333,84.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,599.6433333333333,0.0,38.66666666666666,85.91000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,594.6966666666666,0.0,39.5,86.14999999999999,601.76,70.0,100.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,606.0,0.0,39.333333333333336,85.89999999999999,601.76,70.0,100.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,598.2333333333332,0.0,39.16666666666666,86.26333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.86,84.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,603.88,0.0,39.333333333333336,86.26333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.82333333333334,84.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,599.6433333333333,0.0,39.5,87.05666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,601.0566666666667,0.0,39.16666666666666,86.21,601.76,70.0,100.0,74.0,70.0,0.0,68.68333333333334,84.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,598.9366666666666,0.0,39.333333333333336,86.41666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.69666666666667,84.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,601.76,0.0,39.5,86.27333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.7,84.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,603.1733333333333,0.0,39.5,86.18333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.60000000000001,84.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,596.1133333333333,0.0,39.5,85.75,601.76,70.0,100.0,74.0,70.0,0.0,68.55,84.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,598.23,0.0,39.333333333333336,86.20666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.55333333333334,84.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,591.1666666666666,0.0,39.0,86.07666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.58,84.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,596.11,0.0,39.0,86.12333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.54,84.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,599.6466666666666,0.0,39.0,85.95333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.48666666666666,84.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,594.6999999999999,0.0,38.833333333333336,86.23333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.54,84.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,595.4033333333333,0.0,38.833333333333336,85.89,601.76,70.0,100.0,74.0,70.0,0.0,68.48,84.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,600.35,0.0,39.333333333333336,85.59666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,610.2366666666667,0.0,39.66666666666666,85.27999999999999,601.76,70.0,100.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,598.585,0.0,39.5,85.27,601.76,70.0,100.0,74.0,70.0,0.0,68.36,84.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,598.9366666666666,0.0,39.333333333333336,85.05,601.76,70.0,100.0,74.0,70.0,0.0,68.31333333333333,84.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,598.23,0.0,39.16666666666666,84.74666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.21,84.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,601.7633333333333,0.0,39.333333333333336,84.93666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,600.3533333333334,0.0,39.5,85.0,601.76,70.0,100.0,74.0,70.0,0.0,68.13,84.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,594.7033333333333,0.0,39.5,85.06333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,601.7633333333333,0.0,39.0,84.91333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.05666666666666,84.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,599.6433333333333,0.0,39.333333333333336,84.84666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,600.35,0.0,39.66666666666666,84.86333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.03,84.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,592.58,0.0,39.333333333333336,84.86333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.93,84.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,603.8833333333333,0.0,38.833333333333336,85.01,601.76,70.0,100.0,74.0,70.0,0.0,67.95333333333333,84.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,598.9399999999999,0.0,38.66666666666666,85.16666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.88,84.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,599.6433333333333,0.0,38.5,85.12333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.88333333333334,84.0,69.0,85.0,68.0,1689
