time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 07:00:00,601.0566666666667,0.0,59.333333333333336,67.48333333333333,599.64,70.0,22.30333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,601.0533333333333,0.0,59.333333333333336,67.27999999999999,599.64,70.0,21.633333333333336,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,603.1766666666666,0.0,59.5,67.00333333333333,599.64,70.0,20.71,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,603.1766666666666,0.0,59.5,67.13666666666667,599.64,70.0,21.28333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,600.35,0.0,59.333333333333336,67.44,599.64,70.0,22.593333333333334,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,599.6433333333333,0.0,59.0,67.75,599.64,70.0,23.77333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,601.0566666666667,0.0,59.333333333333336,67.89333333333333,599.64,70.0,24.243333333333336,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,591.17,0.0,59.333333333333336,67.85000000000001,599.64,70.0,24.32,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,596.82,0.0,59.0,67.99666666666667,599.64,70.0,24.653333333333336,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,606.7066666666666,0.0,58.16666666666666,67.88333333333334,599.64,70.0,24.776666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,598.23,0.0,58.0,67.75999999999999,599.64,70.0,25.22666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,601.76,0.0,58.333333333333336,67.68666666666667,599.64,70.0,25.85,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,591.8733333333333,0.0,58.333333333333336,67.67666666666666,599.64,70.0,26.75666666666667,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,597.5266666666666,0.0,58.16666666666666,67.83333333333333,599.64,70.0,27.863333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,597.5233333333334,0.0,58.66666666666666,68.22666666666667,599.64,70.0,28.916666666666668,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,601.0533333333333,0.0,58.66666666666666,68.35333333333334,599.64,70.0,29.47666666666667,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,595.4066666666666,0.0,58.66666666666666,68.44,599.64,70.0,29.80333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,593.9933333333333,0.0,58.66666666666666,68.37333333333333,599.64,70.0,29.403333333333336,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,596.8166666666667,0.0,59.0,68.5,599.64,70.0,29.756666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,592.5833333333334,0.0,59.16666666666666,68.65666666666668,599.64,70.0,30.343333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,599.6433333333333,0.0,59.333333333333336,68.48666666666666,599.64,70.0,30.94333333333333,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,597.5233333333333,0.0,59.333333333333336,68.53,599.64,70.0,32.67333333333334,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,600.35,0.0,59.5,68.68666666666667,599.64,70.0,34.080000000000005,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,592.5799999999999,0.0,59.5,68.99,599.64,70.0,34.6,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,593.9933333333333,0.0,59.5,68.83,599.64,70.0,33.32333333333333,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,599.6433333333333,0.0,59.5,68.88333333333334,599.64,70.0,32.306666666666665,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,603.1733333333333,0.0,59.5,69.12,599.64,70.0,31.21333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,608.8266666666667,0.0,59.5,69.22333333333334,599.64,70.0,29.46333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,595.4066666666666,0.0,59.5,69.33,599.64,70.0,26.416666666666668,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,589.0500000000001,0.0,59.5,69.03666666666668,599.64,70.0,23.896666666666665,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,596.8166666666666,0.0,59.66666666666666,69.03333333333335,599.64,70.0,21.896666666666665,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,592.5799999999999,0.0,59.66666666666666,68.92,599.64,70.0,19.76,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2749
2025-02-28 15:00:00,596.1133333333333,0.0,59.66666666666666,69.07333333333334,599.64,70.0,17.58666666666667,74.0,70.0,0.0,70.27666666666666,84.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,593.29,0.0,59.833333333333336,68.89,599.64,70.0,15.293333333333331,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,593.2866666666666,0.0,60.0,68.63666666666667,599.64,70.0,12.346666666666666,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,600.3466666666667,0.0,59.833333333333336,68.03,599.64,70.0,7.823333333333334,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,584.1033333333334,0.0,61.333333333333336,60.73333333333333,599.64,70.0,14.44,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,591.17,0.0,62.0,62.24333333333334,599.64,70.0,23.87333333333333,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,602.4666666666667,0.0,61.833333333333336,63.66,599.64,70.0,28.506666666666664,74.0,70.0,0.0,69.52999999999999,84.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,598.23,0.0,61.16666666666666,65.16,599.64,70.0,32.61333333333334,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,593.9966666666666,0.0,60.66666666666666,66.33666666666666,599.64,70.0,35.82666666666666,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,602.4699999999999,0.0,60.5,66.98333333333333,599.64,70.0,36.39,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,601.76,0.0,60.0,66.47333333333334,599.64,70.0,34.556666666666665,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,592.5799999999999,0.0,59.5,66.11666666666666,599.64,70.0,32.62,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,605.2933333333334,0.0,59.333333333333336,66.00333333333333,599.64,70.0,30.87,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,596.1133333333333,0.0,59.0,65.93666666666667,599.64,70.0,31.796666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,592.5799999999999,0.0,59.0,65.92333333333333,599.64,70.0,30.046666666666667,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,591.8766666666667,0.0,58.833333333333336,65.51666666666667,599.64,70.0,28.290000000000003,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,593.2866666666666,0.0,58.5,64.95333333333333,599.64,70.0,25.786666666666665,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,598.2333333333332,0.0,58.333333333333336,64.85000000000001,599.64,70.0,26.21666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,604.59,0.0,58.5,65.55666666666667,599.64,70.0,28.246666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,603.8833333333333,0.0,58.333333333333336,65.60333333333334,599.64,70.0,28.51333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,591.8733333333333,0.0,58.16666666666666,65.89,599.64,70.0,29.956666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,596.82,0.0,58.0,65.72666666666667,599.64,70.0,28.293333333333333,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,597.5233333333333,0.0,58.0,66.38666666666667,599.64,70.0,31.28,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,606.0,0.0,58.16666666666666,67.16666666666667,599.64,70.0,33.70333333333333,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,603.1766666666666,0.0,58.333333333333336,67.98666666666666,599.64,70.0,36.04666666666667,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,603.1733333333333,0.0,58.0,68.08333333333333,599.64,70.0,36.84333333333333,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,596.82,0.0,58.0,68.81333333333333,599.64,70.0,38.43333333333333,74.0,70.0,0.0,69.80333333333334,84.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,600.3533333333334,0.0,57.66666666666666,68.56,599.64,70.0,38.52666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,598.2333333333332,0.0,57.66666666666666,68.98333333333333,599.64,70.0,39.06333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,596.8166666666666,0.0,57.5,68.50666666666666,599.64,70.0,38.23,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,601.7633333333333,0.0,57.66666666666666,68.44333333333333,599.64,70.0,37.943333333333335,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,603.88,0.0,57.5,68.30666666666666,599.64,70.0,38.03,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,600.35,0.0,57.66666666666666,68.55666666666667,599.64,70.0,38.72,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,585.52,0.0,58.333333333333336,68.78666666666668,599.64,70.0,39.74,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,603.1733333333333,0.0,58.16666666666666,68.39666666666666,599.64,70.0,40.01,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,601.76,0.0,58.0,68.54,599.64,70.0,40.406666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,601.0566666666667,0.0,58.333333333333336,69.56,599.64,70.0,42.70666666666667,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,603.88,0.0,58.66666666666666,69.68,599.64,70.0,42.16,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,599.6433333333333,0.0,58.833333333333336,69.34666666666666,599.64,70.0,41.403333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,593.9933333333333,0.0,59.0,69.33333333333333,599.64,70.0,41.39,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,591.8766666666667,0.0,59.16666666666666,69.17,599.64,70.0,40.96,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,600.35,0.0,59.66666666666666,69.16000000000001,599.64,70.0,40.75666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,603.88,0.0,60.0,69.22,599.64,70.0,40.49333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,592.5833333333334,0.0,60.0,69.33333333333333,599.64,70.0,40.91666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,600.3466666666667,0.0,59.833333333333336,69.05333333333334,599.64,70.0,40.57666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,597.5233333333333,0.0,60.0,68.83999999999999,599.64,70.0,40.333333333333336,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,586.2233333333334,0.0,60.0,68.89333333333333,599.64,70.0,40.52333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,593.9966666666666,0.0,60.16666666666666,68.95,599.64,70.0,40.7,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,595.4066666666666,0.0,60.16666666666666,69.07333333333334,599.64,70.0,40.64666666666667,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,606.0033333333333,0.0,60.0,68.81666666666666,599.64,70.0,40.39333333333334,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,601.0533333333333,0.0,60.0,68.78,599.64,70.0,39.78333333333333,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,605.2933333333334,0.0,60.0,68.33666666666666,599.64,70.0,38.903333333333336,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,608.12,0.0,60.0,68.04666666666667,599.64,70.0,37.88666666666666,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,590.4633333333333,0.0,60.0,67.95,599.64,70.0,37.78333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,594.6999999999999,0.0,60.0,68.06666666666666,599.64,70.0,38.86,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,610.24,0.0,60.0,68.12,599.64,70.0,39.085,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,601.7633333333333,0.0,60.16666666666666,68.45333333333333,599.64,70.0,39.6,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,601.7666666666667,0.0,60.16666666666666,68.42666666666666,599.64,70.0,39.56333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,593.2866666666666,0.0,60.0,68.03,599.64,70.0,39.91,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,600.35,0.0,60.333333333333336,72.12666666666667,599.64,70.0,39.92333333333334,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,598.9366666666666,0.0,60.0,69.79,599.64,70.0,38.00333333333333,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,609.5300000000001,0.0,60.333333333333336,73.18666666666667,599.64,70.0,39.46666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,601.76,0.0,60.16666666666666,69.89666666666666,599.64,70.0,39.44,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,596.8166666666666,0.0,60.16666666666666,75.65666666666667,599.64,70.0,39.693333333333335,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,593.2866666666666,0.0,59.833333333333336,69.21333333333332,599.64,70.0,38.81,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,601.0566666666667,0.0,60.16666666666666,73.97666666666667,599.64,70.0,37.336666666666666,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,599.6433333333333,0.0,60.0,74.08,599.64,70.0,36.11,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,606.0033333333333,0.0,60.0,73.52333333333333,599.64,70.0,34.81,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,600.3466666666667,0.0,60.0,72.88000000000001,599.64,70.0,33.73666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,594.6999999999999,0.0,60.0,71.98333333333333,599.64,70.0,32.01666666666667,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,594.7033333333333,0.0,60.16666666666666,70.77999999999999,599.64,70.0,28.41,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,599.64,0.0,60.16666666666666,69.76333333333334,599.64,70.0,26.133333333333336,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,591.8733333333333,0.0,60.0,68.98,599.64,70.0,24.320000000000004,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,596.8166666666666,0.0,60.5,68.31666666666666,599.64,70.0,22.616666666666664,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,601.76,0.0,60.5,68.13,599.64,70.0,22.57333333333333,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,593.9899999999999,0.0,60.66666666666666,67.95333333333333,599.64,70.0,22.37,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,603.88,0.0,61.0,67.66333333333334,599.64,70.0,22.14333333333333,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,602.4699999999999,0.0,61.0,67.73666666666666,599.64,70.0,22.953333333333333,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,604.5866666666667,0.0,61.16666666666666,67.7,599.64,70.0,23.756666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,596.82,0.0,61.16666666666666,67.45,599.64,70.0,24.043333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,601.0566666666667,0.0,61.333333333333336,67.41333333333334,599.64,70.0,24.55666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,598.23,0.0,61.16666666666666,67.52333333333333,599.64,70.0,25.72666666666667,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,593.2866666666666,0.0,61.16666666666666,67.68333333333334,599.64,70.0,27.80333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,595.405,0.0,61.5,67.85499999999999,599.64,70.0,28.845,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,593.2866666666666,0.0,61.333333333333336,68.03666666666668,599.64,70.0,30.206666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,600.35,0.0,61.333333333333336,68.31,599.64,70.0,31.28,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,603.1766666666666,0.0,61.0,68.53333333333335,599.64,70.0,32.526666666666664,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,601.0566666666667,0.0,61.16666666666666,68.83999999999999,599.64,70.0,33.806666666666665,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,601.76,0.0,61.16666666666666,69.08666666666666,599.64,70.0,35.52,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,603.1766666666666,0.0,61.5,70.16666666666667,599.64,70.0,39.24666666666667,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,597.5233333333334,0.0,61.333333333333336,71.44,599.64,70.0,42.12,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,605.2966666666666,0.0,61.16666666666666,72.83,599.64,70.0,44.99333333333334,74.0,70.0,0.0,69.65666666666667,84.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,601.0533333333333,0.0,61.66666666666666,74.58,599.64,70.0,48.76,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,602.4666666666667,0.0,61.833333333333336,75.78333333333333,599.64,70.0,50.95666666666667,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,595.4066666666666,0.0,61.66666666666666,76.67666666666666,599.64,70.0,52.59666666666666,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,606.7066666666666,0.0,61.5,77.93666666666667,599.64,70.0,54.403333333333336,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,598.9333333333333,0.0,61.5,77.76666666666667,599.64,70.0,54.06333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,598.9366666666666,0.0,61.5,78.24333333333333,599.64,70.0,54.69333333333333,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,598.9366666666666,0.0,61.333333333333336,78.44666666666666,599.64,70.0,55.14333333333334,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,598.9366666666666,0.0,61.16666666666666,78.23,599.64,70.0,54.22666666666667,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,599.6433333333333,0.0,61.333333333333336,78.25666666666667,599.64,70.0,54.11333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,606.0,0.0,61.333333333333336,78.21,599.64,70.0,53.906666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,598.23,0.0,61.333333333333336,78.23666666666666,599.64,70.0,53.80666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,600.35,0.0,61.333333333333336,77.45,599.64,70.0,51.52666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,600.35,0.0,61.0,76.99,599.64,70.0,50.38333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,603.1733333333333,0.0,61.333333333333336,76.96,599.64,70.0,49.19,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,603.1766666666666,0.0,61.16666666666666,76.38,599.64,70.0,48.15333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,593.2866666666666,0.0,61.5,75.71,599.64,70.0,46.53666666666667,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,606.7033333333334,0.0,61.16666666666666,74.08999999999999,599.64,70.0,43.15333333333333,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,608.12,0.0,61.16666666666666,72.89,599.64,70.0,40.02333333333333,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,598.9366666666666,0.0,61.0,70.03333333333335,599.64,70.0,32.31333333333333,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,589.7533333333333,0.0,61.16666666666666,68.54666666666667,599.64,70.0,28.776666666666667,74.0,70.0,0.0,70.5,84.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,594.6999999999999,0.0,61.0,68.42333333333333,599.64,70.0,27.856666666666666,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,594.6999999999999,0.0,60.66666666666666,68.13666666666667,599.64,70.0,25.2,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,603.88,0.0,60.5,67.87,599.64,70.0,22.996666666666663,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,593.9933333333333,0.0,60.5,67.29333333333334,599.64,70.0,22.133333333333336,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,601.76,0.0,60.16666666666666,66.71333333333332,599.64,70.0,21.94333333333333,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,596.82,0.0,60.16666666666666,67.06,599.64,70.0,22.14,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,599.6433333333333,0.0,60.0,66.61,599.64,70.0,21.64,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,593.2866666666666,0.0,60.16666666666666,66.72,599.64,70.0,22.626666666666665,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,598.23,0.0,60.333333333333336,66.97,599.64,70.0,23.46333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,598.9366666666666,0.0,60.16666666666666,66.97,599.64,70.0,23.666666666666668,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,596.1133333333333,0.0,60.16666666666666,66.85666666666667,599.64,70.0,24.90333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,603.1733333333333,0.0,60.0,67.16,599.64,70.0,26.926666666666662,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,601.0566666666667,0.0,60.333333333333336,67.22,599.64,70.0,27.36,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,605.2966666666666,0.0,60.16666666666666,67.57666666666667,599.64,70.0,28.47666666666667,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,599.6433333333333,0.0,60.16666666666666,67.75333333333333,599.64,70.0,30.10333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,596.82,0.0,60.5,68.12666666666667,599.64,70.0,31.616666666666664,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,608.12,0.0,60.5,68.95333333333333,599.64,70.0,34.74333333333333,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,605.29,0.0,60.333333333333336,70.44666666666666,599.64,70.0,39.06666666666667,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,607.4133333333333,0.0,60.5,72.22000000000001,599.64,70.0,43.78,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,601.7633333333333,0.0,60.833333333333336,73.85666666666667,599.64,70.0,47.903333333333336,74.0,70.0,0.0,69.52999999999999,84.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,598.9366666666666,0.0,61.16666666666666,76.22,599.64,70.0,53.67,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,604.59,0.0,61.16666666666666,78.17666666666666,599.64,70.0,58.09666666666666,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,593.2866666666666,0.0,61.333333333333336,79.82,599.64,70.0,62.47666666666667,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,599.6433333333333,0.0,61.5,81.42333333333333,599.64,70.0,66.68666666666667,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,603.1766666666666,0.0,61.5,82.66333333333334,599.64,70.0,70.82,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,609.5300000000001,0.0,61.833333333333336,83.91000000000001,599.64,70.0,74.75333333333333,74.0,70.0,0.0,69.45333333333333,84.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,602.4666666666667,0.0,61.5,85.0,599.64,70.0,78.95666666666666,74.0,70.0,0.0,69.44,84.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,603.88,0.0,61.833333333333336,85.92,599.64,70.0,83.37666666666667,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,597.5266666666666,0.0,61.833333333333336,86.64999999999999,599.64,70.0,86.42666666666666,74.0,70.0,0.0,69.48,84.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,607.4133333333333,0.0,62.0,87.48,599.64,70.0,90.54666666666668,74.0,70.0,0.0,69.47,84.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,598.9366666666666,0.0,62.0,88.53666666666668,599.64,70.0,95.53000000000002,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,602.4699999999999,0.0,62.0,88.83333333333333,600.3466666666667,70.0,99.29,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,601.0566666666667,0.0,62.0,88.86333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,601.0566666666667,0.0,62.0,88.61,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,597.5233333333333,0.0,62.0,88.49000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,592.5799999999999,0.0,62.16666666666666,88.60000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,596.8166666666666,0.0,62.16666666666666,88.49666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.36,84.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,590.4633333333333,0.0,62.16666666666666,88.34666666666665,601.76,70.0,100.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,602.4666666666667,0.0,62.0,88.27666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,600.3466666666667,0.0,62.0,88.24000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,593.9933333333333,0.0,62.16666666666666,88.38,601.76,70.0,100.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,603.1766666666666,0.0,62.0,88.31,601.76,70.0,100.0,74.0,70.0,0.0,69.23,84.0,69.0,85.0,68.0,2903
2025-03-02 05:30:00,596.82,0.0,62.0,88.31,601.76,70.0,100.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0,2904
2025-03-02 05:45:00,608.12,0.0,62.0,88.13,601.76,70.0,100.0,74.0,70.0,0.0,69.17333333333333,84.0,69.0,85.0,68.0,2905
2025-03-02 06:00:00,601.7633333333333,0.0,62.333333333333336,87.91666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.17,84.0,69.0,85.0,68.0,2906
2025-03-02 06:15:00,603.1733333333333,0.0,62.0,88.02666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0,2907
2025-03-02 06:30:00,594.6999999999999,0.0,62.0,88.02,601.76,70.0,100.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0,2908
2025-03-02 06:45:00,606.7066666666666,0.0,62.16666666666666,87.75999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0,2909
2025-03-02 07:00:00,603.88,0.0,62.0,87.96333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.07000000000001,84.0,69.0,85.0,68.0,2910
2025-03-02 07:15:00,606.7066666666666,0.0,62.0,87.85666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.03,84.0,69.0,85.0,68.0,2911
2025-03-02 07:30:00,600.3466666666667,0.0,62.333333333333336,87.56,601.76,70.0,100.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0,2912
2025-03-02 07:45:00,601.0566666666667,0.0,62.0,87.67999999999999,601.76,70.0,100.0,74.0,70.0,0.0,68.97666666666667,84.0,69.0,85.0,68.0,2913
2025-03-02 08:00:00,599.6433333333333,0.0,62.0,87.52,601.76,70.0,100.0,74.0,70.0,0.0,68.94,84.0,69.0,85.0,68.0,2914
2025-03-02 08:15:00,606.7066666666666,0.0,62.0,87.31,601.76,70.0,100.0,74.0,70.0,0.0,68.92666666666666,84.0,69.0,85.0,68.0,2915
2025-03-02 08:30:00,596.8166666666666,0.0,62.0,87.38,601.76,70.0,100.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0,2916
2025-03-02 08:45:00,608.1166666666667,0.0,62.16666666666666,87.29666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.85000000000001,84.0,69.0,85.0,68.0,2917
2025-03-02 09:00:00,606.0033333333333,0.0,62.0,87.23666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.84666666666666,84.0,69.0,85.0,68.0,2918
2025-03-02 09:15:00,606.0,0.0,62.0,87.27666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.79666666666667,84.0,69.0,85.0,68.0,2919
2025-03-02 09:30:00,600.35,0.0,62.0,87.08666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.75,84.0,69.0,85.0,68.0,2920
2025-03-02 09:45:00,602.4699999999999,0.0,62.16666666666666,86.90666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.72,84.0,69.0,85.0,68.0,2921
2025-03-02 10:00:00,605.2933333333334,0.0,62.0,86.95666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.68333333333334,84.0,69.0,85.0,68.0,2922
2025-03-02 10:15:00,598.2333333333333,0.0,62.0,87.12,601.76,70.0,100.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,600.3466666666667,0.0,62.0,87.02,601.76,70.0,100.0,74.0,70.0,0.0,68.61666666666667,84.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,608.8233333333334,0.0,62.0,87.08,601.76,70.0,100.0,74.0,70.0,0.0,68.54666666666667,84.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,607.4133333333333,0.0,62.0,86.78666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.53,84.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,597.5233333333333,0.0,62.0,86.69,601.76,70.0,100.0,74.0,70.0,0.0,68.51,84.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,590.4633333333333,0.0,62.0,86.7,601.76,70.0,100.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,608.1166666666667,0.0,62.16666666666666,86.64,601.76,70.0,100.0,74.0,70.0,0.0,68.44333333333334,84.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,608.12,0.0,61.833333333333336,86.53000000000002,601.76,70.0,100.0,74.0,70.0,0.0,68.39999999999999,84.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,596.8166666666666,0.0,62.0,86.42666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.37,84.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,597.5266666666666,0.0,62.0,86.31666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,598.9366666666666,0.0,62.0,86.44333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.29666666666667,84.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,597.5233333333333,0.0,62.16666666666666,86.7,601.76,70.0,100.0,74.0,70.0,0.0,68.31,84.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,592.5833333333334,0.0,62.0,87.11666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,606.7066666666666,0.0,62.16666666666666,87.02666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.31,84.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,597.5233333333334,0.0,62.16666666666666,87.29,601.76,70.0,100.0,74.0,70.0,0.0,68.21666666666667,84.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,602.4699999999999,0.0,62.16666666666666,87.45,601.76,70.0,100.0,74.0,70.0,0.0,68.29666666666667,84.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,600.35,0.0,62.0,87.79333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.29666666666667,84.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,601.76,0.0,62.16666666666666,88.24333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.31,84.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,599.6466666666666,0.0,62.16666666666666,88.44333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,601.0566666666667,0.0,62.5,88.64666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.33333333333333,84.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,601.0566666666667,0.0,62.0,88.77666666666669,601.76,70.0,100.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,593.2866666666666,0.0,62.0,89.04333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.52333333333333,84.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,594.6999999999999,0.0,62.0,89.23333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.60000000000001,84.0,69.0,85.0,68.0,2945
2025-03-02 16:00:00,604.59,0.0,62.5,89.56666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.70333333333333,84.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,602.4699999999999,0.0,62.16666666666666,89.50999999999999,601.76,70.0,100.0,74.0,70.0,0.0,68.77,84.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,598.9366666666666,0.0,62.5,89.97333333333331,601.76,70.0,100.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,602.4699999999999,0.0,62.0,89.81666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.96666666666665,84.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,605.2966666666666,0.0,62.16666666666666,90.17666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.06333333333333,84.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,601.0566666666667,0.0,62.5,90.28000000000002,601.76,70.0,100.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,597.5233333333333,0.0,62.5,90.45333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,599.6433333333333,0.0,62.5,90.42666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,601.0566666666667,0.0,62.333333333333336,90.78666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.34666666666666,84.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,603.88,0.0,62.16666666666666,90.94,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,596.82,0.0,62.5,91.01333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.53333333333333,84.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,596.1133333333333,0.0,62.0,91.38,601.76,70.0,100.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,609.5333333333333,0.0,62.333333333333336,91.65666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,596.82,0.0,62.16666666666666,91.81333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.80333333333333,84.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,594.6999999999999,0.0,62.0,91.90333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,598.23,0.0,62.0,91.9,601.76,70.0,100.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,596.11,0.0,61.66666666666666,92.07,600.3466666666667,70.0,98.17666666666666,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,606.0,0.0,61.5,92.01666666666668,599.64,70.0,96.0,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,600.35,0.0,61.333333333333336,91.59666666666668,599.64,70.0,92.42,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,595.4066666666666,0.0,61.0,90.97666666666667,599.64,70.0,89.08666666666666,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,592.5799999999999,0.0,61.0,89.97666666666667,599.64,70.0,84.71666666666665,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,605.2933333333334,0.0,60.5,88.97000000000001,599.64,70.0,81.21333333333332,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,606.7066666666666,0.0,60.5,88.00999999999999,599.64,70.0,77.2,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,599.6433333333333,0.0,60.333333333333336,86.52666666666669,599.64,70.0,72.54333333333334,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,600.35,0.0,60.5,85.12,599.64,70.0,68.50666666666666,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,603.1766666666666,0.0,60.5,83.45333333333333,599.64,70.0,64.77333333333333,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,606.7033333333334,0.0,60.5,81.91000000000001,599.64,70.0,61.25333333333333,74.0,70.0,0.0,70.48666666666666,84.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,592.58,0.0,60.5,80.39666666666666,599.64,70.0,58.18333333333334,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,603.88,0.0,60.333333333333336,79.51,599.64,70.0,56.22666666666667,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,593.9933333333333,0.0,60.5,78.12,599.64,70.0,53.24666666666667,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,602.4699999999999,0.0,60.5,77.28,599.64,70.0,51.833333333333336,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,596.82,0.0,60.16666666666666,76.53666666666668,599.64,70.0,51.07666666666668,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,602.4699999999999,0.0,60.5,76.11,599.64,70.0,50.67666666666667,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,609.5333333333333,0.0,60.833333333333336,76.20333333333333,599.64,70.0,51.196666666666665,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,589.0500000000001,0.0,61.16666666666666,76.18666666666667,599.64,70.0,52.126666666666665,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,598.9366666666666,0.0,61.5,76.63,599.64,70.0,53.35666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,601.7633333333333,0.0,61.833333333333336,77.55333333333333,599.64,70.0,55.78333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,596.8166666666666,0.0,61.5,78.19333333333334,599.64,70.0,58.42,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,601.0533333333333,0.0,61.66666666666666,79.41333333333334,599.64,70.0,62.06,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,608.12,0.0,61.833333333333336,80.31,599.64,70.0,64.51,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,596.82,0.0,62.0,81.55666666666667,599.64,70.0,67.31666666666666,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,591.1666666666666,0.0,62.16666666666666,82.64333333333333,599.64,70.0,70.41333333333334,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,601.0566666666667,0.0,62.0,83.87666666666667,599.64,70.0,74.67666666666666,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,586.9266666666667,0.0,62.333333333333336,84.71333333333334,599.64,70.0,77.92333333333333,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,606.0,0.0,62.5,85.52999999999999,599.64,70.0,81.23666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,592.5799999999999,0.0,62.5,86.28333333333335,599.64,70.0,84.40333333333332,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,598.23,0.0,62.5,87.11333333333334,599.64,70.0,87.50999999999999,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,596.11,0.0,62.5,87.79333333333334,599.64,70.0,90.37666666666668,74.0,70.0,0.0,69.58333333333333,84.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,591.8733333333333,0.0,62.66666666666666,88.61666666666667,599.64,70.0,93.70666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,603.1733333333333,0.0,62.833333333333336,88.98333333333333,599.64,70.0,96.21333333333332,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,607.4133333333333,0.0,63.0,88.96333333333332,599.64,70.0,98.33666666666666,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,601.0566666666667,0.0,63.0,89.13,601.76,70.0,100.0,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,593.9899999999999,0.0,62.833333333333336,88.88,601.76,70.0,100.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,598.9366666666666,0.0,63.16666666666666,88.75666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,601.0566666666667,0.0,63.333333333333336,88.64,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,594.6999999999999,0.0,63.16666666666666,88.40666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,594.6999999999999,0.0,63.333333333333336,88.35666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,603.8833333333333,0.0,63.16666666666666,88.33999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,591.8733333333333,0.0,63.0,88.10666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,603.1766666666666,0.0,63.16666666666666,88.25,601.76,70.0,100.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,605.9966666666667,0.0,63.333333333333336,88.10666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,597.5233333333333,0.0,63.333333333333336,88.06666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,603.88,0.0,63.5,88.25333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,593.2866666666666,0.0,63.5,88.04666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,602.4699999999999,0.0,63.16666666666666,87.93666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,594.6999999999999,0.0,63.5,87.93333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.31333333333333,84.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,607.4133333333333,0.0,63.5,87.86666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,598.2266666666666,0.0,63.5,87.75666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.23666666666666,84.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,601.0566666666667,0.0,63.66666666666666,87.69,601.76,70.0,100.0,74.0,70.0,0.0,69.19333333333334,84.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,600.3466666666667,0.0,64.0,87.57333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,603.1733333333333,0.0,63.833333333333336,87.62333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,599.6433333333333,0.0,64.0,87.60666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,593.9899999999999,0.0,63.833333333333336,87.79333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,605.2933333333334,0.0,63.5,87.63666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,613.0633333333334,0.0,64.0,87.66000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,597.5233333333333,0.0,63.833333333333336,87.58999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.11666666666666,84.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,600.3466666666667,0.0,64.0,87.65666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,601.0566666666667,0.0,64.0,87.99000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,600.35,0.0,63.833333333333336,87.98666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,604.5866666666667,0.0,64.0,88.02666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.17,84.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,603.1766666666666,0.0,64.0,88.07666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.24666666666667,84.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,601.7633333333333,0.0,64.0,88.21333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,602.4699999999999,0.0,64.0,88.39999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,593.9899999999999,0.0,64.0,88.40666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,601.0566666666667,0.0,64.0,88.52,601.76,70.0,100.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,601.76,0.0,64.0,88.64333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,599.6433333333333,0.0,64.0,88.89999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,601.0566666666667,0.0,64.0,89.30333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,592.5833333333334,0.0,63.833333333333336,89.62,601.76,70.0,100.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,598.9366666666666,0.0,64.0,90.09333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,603.1766666666666,0.0,64.0,90.53,601.76,70.0,100.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,608.12,0.0,64.0,90.90666666666668,601.0533333333333,70.0,99.29333333333334,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,596.1133333333333,0.0,63.5,91.05333333333331,599.64,70.0,95.44666666666669,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,606.7066666666666,0.0,63.66666666666666,90.65,599.64,70.0,91.62666666666668,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,598.9366666666666,0.0,63.66666666666666,90.26,599.64,70.0,86.93333333333334,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,600.35,0.0,64.0,88.83333333333333,599.64,70.0,79.89999999999999,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,599.6433333333333,0.0,63.5,87.31,599.64,70.0,73.94666666666666,74.0,70.0,0.0,70.63333333333334,84.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,596.1133333333333,0.0,63.66666666666666,85.07000000000001,599.64,70.0,67.04666666666667,74.0,70.0,0.0,70.71666666666667,84.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,607.41,0.0,63.5,82.41666666666667,599.64,70.0,59.81,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,605.2966666666666,0.0,63.5,79.58,599.64,70.0,52.0,74.0,70.0,0.0,70.86666666666667,84.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,595.4066666666666,0.0,63.5,76.48333333333333,599.64,70.0,43.48666666666667,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,595.4066666666666,0.0,63.16666666666666,73.83,599.64,70.0,36.34666666666666,74.0,70.0,0.0,70.95666666666666,84.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,599.6433333333333,0.0,63.0,71.06666666666666,599.64,70.0,27.046666666666667,74.0,70.0,0.0,71.04333333333334,84.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,596.8166666666667,0.0,63.16666666666666,68.49666666666667,599.64,70.0,15.056666666666668,74.0,70.0,0.0,71.22333333333333,84.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,596.1133333333333,0.0,63.16666666666666,67.90666666666667,599.64,70.0,4.39,74.0,70.0,0.0,71.27666666666666,84.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,595.4066666666666,0.0,63.5,67.96333333333332,599.64,70.0,0.0,74.0,70.0,0.0,71.25666666666666,84.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,603.1733333333333,0.0,63.333333333333336,68.11333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.17,84.0,69.0,85.0,68.0,3052
