time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 18:45:00,589.7566666666667,0.0,63.0,68.41333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.18,84.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,593.2866666666666,0.0,63.16666666666666,68.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.15333333333332,84.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,590.4599999999999,0.0,63.0,66.77,599.64,70.0,0.0,74.0,70.0,0.0,71.08,84.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,600.35,0.0,63.0,60.04,599.64,70.0,0.0,74.0,70.0,0.0,70.58333333333333,84.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,606.0,0.0,63.333333333333336,63.2,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,596.11,0.0,63.5,59.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.21999999999998,84.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,602.4666666666667,0.0,63.333333333333336,62.09666666666667,599.64,70.0,2.1,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,597.5233333333333,0.0,62.16666666666666,62.93,599.64,70.0,0.4533333333333333,74.0,70.0,0.0,70.02666666666667,84.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,608.12,0.0,61.66666666666666,59.443333333333335,599.64,70.0,6.6433333333333335,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,593.9933333333333,0.0,61.66666666666666,64.99000000000001,599.64,70.0,8.086666666666668,74.0,70.0,0.0,69.76666666666667,84.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,595.4033333333333,0.0,61.333333333333336,60.30666666666667,599.64,70.0,10.396666666666668,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,603.1733333333333,0.0,61.333333333333336,61.04,599.64,70.0,17.323333333333334,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,599.6433333333333,0.0,61.16666666666666,62.42666666666667,599.64,70.0,22.903333333333336,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,597.5266666666666,0.0,61.16666666666666,63.626666666666665,599.64,70.0,27.50333333333333,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,602.4699999999999,0.0,61.333333333333336,64.64666666666666,599.64,70.0,30.876666666666665,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,601.0566666666667,0.0,61.16666666666666,65.63666666666667,599.64,70.0,34.77666666666667,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,594.6999999999999,0.0,61.16666666666666,65.90333333333334,599.64,70.0,36.79333333333333,74.0,70.0,0.0,69.54666666666667,84.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,605.2933333333334,0.0,61.5,68.73666666666666,599.64,70.0,38.56333333333333,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,601.0566666666667,0.0,61.66666666666666,69.64999999999999,599.64,70.0,37.61000000000001,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,595.4066666666666,0.0,62.16666666666666,69.29333333333334,599.64,70.0,39.56666666666666,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,598.2333333333332,0.0,62.16666666666666,69.74333333333334,599.64,70.0,39.68333333333334,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,593.9933333333333,0.0,62.833333333333336,74.68666666666667,599.64,70.0,40.69,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,599.6433333333333,0.0,62.66666666666666,74.67333333333333,599.64,70.0,38.653333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,603.1766666666666,0.0,63.0,73.85000000000001,599.64,70.0,36.84333333333333,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,608.12,0.0,63.0,72.98333333333333,599.64,70.0,35.21666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,599.6433333333333,0.0,63.0,72.53666666666668,599.64,70.0,33.99,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,592.58,0.0,63.333333333333336,72.08666666666666,599.64,70.0,32.916666666666664,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,593.2866666666666,0.0,63.333333333333336,71.42,599.64,70.0,30.5,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,598.23,0.0,63.5,70.53333333333335,599.64,70.0,27.826666666666668,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,598.23,0.0,63.5,69.86333333333333,599.64,70.0,26.070000000000004,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,593.9933333333333,0.0,63.5,69.03333333333333,599.64,70.0,23.886666666666667,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,602.4699999999999,0.0,63.833333333333336,68.33666666666666,599.64,70.0,22.65,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,591.8733333333333,0.0,63.833333333333336,67.84333333333333,599.64,70.0,21.936666666666667,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,598.23,0.0,64.16666666666667,67.81,599.64,70.0,21.836666666666662,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,592.5833333333334,0.0,64.16666666666667,67.73666666666666,599.64,70.0,21.36,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,597.5266666666666,0.0,64.0,67.57333333333332,599.64,70.0,20.82333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,598.2333333333332,0.0,64.5,67.80333333333333,599.64,70.0,21.01,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,610.2366666666667,0.0,64.5,67.81,599.64,70.0,20.81,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,601.0566666666667,0.0,64.5,67.95333333333333,599.64,70.0,21.126666666666665,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,598.23,0.0,65.0,67.85000000000001,599.64,70.0,19.82333333333333,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,598.23,0.0,64.83333333333333,67.14666666666666,599.64,70.0,17.273333333333333,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,593.9899999999999,0.0,65.0,66.63333333333333,599.64,70.0,15.81,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,600.35,0.0,65.0,66.93666666666667,599.64,70.0,17.319999999999997,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,598.9366666666666,0.0,65.0,67.04,599.64,70.0,18.276666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,604.59,0.0,65.0,67.03,599.64,70.0,18.50333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,598.23,0.0,65.0,67.01666666666667,599.64,70.0,18.57333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,605.2933333333334,0.0,65.0,67.02666666666666,599.64,70.0,19.113333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,597.5233333333333,0.0,65.0,66.82,599.64,70.0,18.18,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,602.4666666666667,0.0,65.0,66.42666666666666,599.64,70.0,16.356666666666666,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,591.8766666666667,0.0,65.16666666666667,66.75,599.64,70.0,17.98,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,593.2866666666666,0.0,65.33333333333333,67.01333333333334,599.64,70.0,18.91,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,596.1133333333333,0.0,65.33333333333333,67.47666666666667,599.64,70.0,19.92,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,604.5866666666667,0.0,65.16666666666667,67.70666666666666,599.64,70.0,19.56,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,593.29,0.0,65.33333333333333,67.94666666666666,599.64,70.0,19.6,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,592.5799999999999,0.0,65.33333333333333,67.85000000000001,599.64,70.0,19.676666666666662,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,603.1733333333333,0.0,65.5,67.70333333333333,599.64,70.0,19.74,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,596.11,0.0,65.5,67.74666666666667,599.64,70.0,19.94333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,590.4633333333333,0.0,65.16666666666667,67.92666666666668,599.64,70.0,20.01,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,596.8166666666666,0.0,64.83333333333333,68.14999999999999,599.64,70.0,20.07,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,599.6433333333333,0.0,65.33333333333333,68.08333333333333,599.64,70.0,19.656666666666663,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,598.9333333333333,0.0,65.33333333333333,68.03,599.64,70.0,17.99,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,599.6433333333333,0.0,65.5,67.76,599.64,70.0,16.113333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,602.4666666666667,0.0,65.5,67.84333333333333,599.64,70.0,15.246666666666668,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,594.6999999999999,0.0,65.5,67.92,599.64,70.0,14.166666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,599.6433333333333,0.0,65.33333333333333,68.07,599.64,70.0,13.263333333333334,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,599.6433333333333,0.0,65.16666666666667,68.07,599.64,70.0,12.27,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,600.35,0.0,65.0,62.79666666666666,599.64,70.0,14.123333333333331,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,601.7633333333333,0.0,65.66666666666667,67.83,599.64,70.0,17.69,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,592.5766666666667,0.0,65.33333333333333,63.49666666666667,599.64,70.0,18.01,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,601.7633333333333,0.0,65.5,68.64,599.64,70.0,20.856666666666666,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,584.81,0.0,65.5,64.61,599.64,70.0,22.973333333333333,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,608.12,0.0,65.33333333333333,68.96,599.64,70.0,21.95,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,599.64,0.0,65.0,66.81,599.64,70.0,20.35,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,599.64,0.0,64.83333333333333,68.01,599.64,70.0,22.05,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,593.9933333333333,0.0,64.33333333333333,65.17666666666666,599.64,70.0,23.16333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,603.88,0.0,64.83333333333333,68.34333333333335,599.64,70.0,26.386666666666667,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,592.5833333333334,0.0,64.5,64.28666666666668,599.64,70.0,26.41,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,608.8266666666667,0.0,64.66666666666667,68.68333333333334,599.64,70.0,26.406666666666663,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,596.1133333333333,0.0,64.5,64.59333333333333,599.64,70.0,30.66,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,598.9366666666666,0.0,64.5,65.70666666666666,599.64,70.0,33.79,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,596.1133333333333,0.0,64.5,66.58999999999999,599.64,70.0,35.800000000000004,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,607.4133333333333,0.0,64.66666666666667,66.92666666666666,599.64,70.0,35.95666666666667,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,596.11,0.0,65.16666666666667,67.53,599.64,70.0,37.01333333333333,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,601.0566666666667,0.0,65.33333333333333,67.57333333333334,599.64,70.0,36.026666666666664,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,601.7633333333333,0.0,65.16666666666667,66.97333333333334,599.64,70.0,33.82333333333333,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,596.8166666666667,0.0,65.33333333333333,67.51333333333334,599.64,70.0,34.61333333333334,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,596.82,0.0,65.16666666666667,66.48333333333333,599.64,70.0,31.046666666666667,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,599.6433333333333,0.0,65.0,66.89666666666666,599.64,70.0,32.29,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,598.9366666666666,0.0,65.0,67.41000000000001,599.64,70.0,32.99,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,601.0566666666667,0.0,65.0,67.31,599.64,70.0,32.38666666666666,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,596.11,0.0,64.66666666666667,67.04666666666667,599.64,70.0,30.266666666666666,74.0,70.0,0.0,70.11666666666666,84.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,600.35,0.0,64.83333333333333,65.71,599.64,70.0,27.2,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,602.4666666666667,0.0,64.66666666666667,66.03333333333333,599.64,70.0,27.21666666666667,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,597.5233333333333,0.0,64.5,65.91333333333334,599.64,70.0,25.52333333333333,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,596.11,0.0,64.5,65.44333333333333,599.64,70.0,24.686666666666667,74.0,70.0,0.0,70.13333333333333,84.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,596.8166666666666,0.0,64.5,65.17333333333333,599.64,70.0,23.786666666666665,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,600.3466666666667,0.0,64.66666666666667,65.11333333333333,599.64,70.0,22.45,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,596.8166666666666,0.0,64.66666666666667,64.65666666666667,599.64,70.0,21.37333333333333,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,596.11,0.0,64.66666666666667,64.61333333333333,599.64,70.0,21.67333333333333,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,603.8833333333333,0.0,64.5,64.99,599.64,70.0,23.95,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,595.4066666666666,0.0,64.5,65.53666666666668,599.64,70.0,26.09,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,599.6433333333333,0.0,64.66666666666667,65.32000000000001,599.64,70.0,25.296666666666667,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,606.0,0.0,64.83333333333333,65.17,599.64,70.0,24.676666666666662,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,596.1133333333333,0.0,64.66666666666667,65.59333333333335,599.64,70.0,26.39333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,591.8733333333333,0.0,65.0,65.57666666666667,599.64,70.0,25.98,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,600.3466666666667,0.0,64.66666666666667,65.50999999999999,599.64,70.0,26.243333333333336,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,598.9366666666666,0.0,65.0,65.63000000000001,599.64,70.0,25.86,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,606.0,0.0,65.0,65.70333333333333,599.64,70.0,26.1,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,594.6999999999999,0.0,64.83333333333333,65.78666666666668,599.64,70.0,26.85333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,595.4066666666666,0.0,64.83333333333333,66.26333333333334,599.64,70.0,29.35,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,596.1133333333333,0.0,65.0,66.38666666666667,599.64,70.0,29.75,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,596.11,0.0,65.0,65.94,599.64,70.0,28.60333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,598.9366666666666,0.0,65.0,65.94333333333333,599.64,70.0,28.94666666666667,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,591.8733333333333,0.0,65.0,65.93333333333334,599.64,70.0,28.96333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,601.76,0.0,65.0,66.03666666666668,599.64,70.0,29.45,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,599.6433333333333,0.0,65.0,66.11666666666666,599.64,70.0,29.68,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,595.4066666666666,0.0,65.33333333333333,66.05,599.64,70.0,29.40333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,599.6433333333333,0.0,65.16666666666667,66.10000000000001,599.64,70.0,30.096666666666664,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,606.0,0.0,65.5,66.06,599.64,70.0,30.33333333333333,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,596.82,0.0,65.5,65.68333333333334,599.64,70.0,30.4,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,596.1133333333333,0.0,65.33333333333333,65.76,599.64,70.0,32.906666666666666,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,605.2933333333334,0.0,65.66666666666667,66.21333333333332,599.64,70.0,34.6,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,600.35,0.0,65.66666666666667,65.89,599.64,70.0,33.60666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,606.7033333333334,0.0,66.0,65.57666666666667,599.64,70.0,32.70333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,602.4666666666667,0.0,66.0,65.14333333333333,599.64,70.0,31.46666666666667,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,598.23,0.0,66.0,65.67,599.64,70.0,32.15,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,591.1666666666666,0.0,66.0,65.33666666666666,599.64,70.0,30.32333333333333,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,603.1766666666666,0.0,66.33333333333333,65.03666666666666,599.64,70.0,28.74333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,593.9933333333333,0.0,66.33333333333333,65.19666666666667,599.64,70.0,29.05,74.0,70.0,0.0,70.05333333333334,84.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,599.6466666666666,0.0,66.5,65.44,599.64,70.0,30.756666666666664,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,604.5866666666667,0.0,66.5,65.64,599.64,70.0,33.10333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,593.2833333333333,0.0,66.5,66.17666666666666,599.64,70.0,34.93,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,596.11,0.0,66.66666666666667,66.35333333333334,599.64,70.0,35.126666666666665,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,598.23,0.0,66.66666666666667,66.07333333333334,599.64,70.0,33.78666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,601.76,0.0,66.66666666666667,66.03666666666668,599.64,70.0,33.586666666666666,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,596.8166666666666,0.0,66.66666666666667,65.89333333333333,599.64,70.0,33.666666666666664,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,585.52,0.0,66.66666666666667,64.58333333333333,599.64,70.0,28.98,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,598.9366666666666,0.0,66.66666666666667,64.09,599.64,70.0,28.13,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,598.2333333333332,0.0,66.83333333333333,64.79666666666667,599.64,70.0,30.96,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,602.4666666666667,0.0,67.0,64.95333333333333,599.64,70.0,31.403333333333336,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,606.0,0.0,66.83333333333333,64.97666666666667,599.64,70.0,31.956666666666667,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,603.1766666666666,0.0,67.5,71.18333333333334,599.64,70.0,28.44666666666667,74.0,70.0,0.0,70.15333333333332,84.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,601.7633333333333,0.0,67.16666666666667,64.53333333333335,599.64,70.0,26.80666666666667,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,593.9933333333333,0.0,67.33333333333333,64.7,599.64,70.0,29.08,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,592.5833333333334,0.0,67.33333333333333,64.54,599.64,70.0,28.55666666666667,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,594.6966666666667,0.0,67.66666666666667,65.31333333333333,599.64,70.0,31.21333333333333,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,603.88,0.0,67.5,66.09666666666668,599.64,70.0,33.49333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,589.0466666666666,0.0,67.33333333333333,65.79666666666667,599.64,70.0,33.06666666666667,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,597.5266666666666,0.0,67.5,66.17333333333333,599.64,70.0,34.92666666666667,74.0,70.0,0.0,69.85000000000001,84.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,605.2933333333334,0.0,67.5,67.12333333333333,599.64,70.0,37.98,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,603.88,0.0,67.5,67.73666666666666,599.64,70.0,39.28,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,596.1133333333333,0.0,67.33333333333333,67.58666666666666,599.64,70.0,39.67333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,596.8166666666666,0.0,67.33333333333333,73.96999999999998,599.64,70.0,38.41333333333333,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,591.8766666666667,0.0,67.16666666666667,67.57333333333334,599.64,70.0,36.41,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,607.4166666666666,0.0,67.33333333333333,73.48333333333333,599.64,70.0,38.38,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,599.6433333333333,0.0,67.16666666666667,67.49,599.64,70.0,36.22,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,603.1733333333333,0.0,67.33333333333333,71.26,599.64,70.0,35.47666666666667,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,600.35,0.0,67.5,68.27999999999999,599.64,70.0,34.9,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,600.35,0.0,67.16666666666667,70.67666666666666,599.64,70.0,32.663333333333334,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,601.76,0.0,67.5,69.39333333333333,599.64,70.0,33.21333333333333,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,596.8166666666666,0.0,67.16666666666667,67.16666666666667,599.64,70.0,32.86333333333334,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,597.5233333333333,0.0,67.5,72.5,599.64,70.0,32.986666666666665,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,597.5233333333333,0.0,67.33333333333333,67.18666666666667,599.64,70.0,31.41,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,598.9366666666666,0.0,67.66666666666667,70.58666666666666,599.64,70.0,29.89,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,604.59,0.0,67.33333333333333,67.13,599.64,70.0,31.32,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,605.2933333333334,0.0,67.5,70.99333333333334,599.64,70.0,27.070000000000004,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,605.2933333333334,0.0,67.5,69.97666666666667,599.64,70.0,22.22666666666667,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,598.23,0.0,67.5,66.57666666666667,599.64,70.0,19.23,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,598.9366666666666,0.0,67.5,66.38,599.64,70.0,23.25333333333333,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,598.2266666666667,0.0,67.5,69.09666666666668,599.64,70.0,19.12333333333333,74.0,70.0,0.0,70.24,84.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,591.8733333333333,0.0,67.83333333333333,64.50666666666667,599.64,70.0,18.88,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,596.8166666666666,0.0,68.0,68.68666666666667,599.64,70.0,19.626666666666665,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,600.35,0.0,68.0,63.60666666666666,599.64,70.0,17.203333333333333,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,596.82,0.0,68.0,67.99,599.64,70.0,19.92333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,591.8733333333333,0.0,68.0,63.81,599.64,70.0,19.356666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,595.4066666666666,0.0,68.0,67.76666666666667,599.64,70.0,20.03333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,599.64,0.0,68.16666666666667,64.08999999999999,599.64,70.0,21.01,74.0,70.0,0.0,69.91333333333333,84.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,608.8266666666667,0.0,68.33333333333333,66.81,599.64,70.0,19.446666666666665,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,599.6466666666666,0.0,68.66666666666667,66.30666666666666,599.64,70.0,22.703333333333333,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,593.9933333333333,0.0,68.5,67.96333333333332,599.64,70.0,16.62333333333333,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,604.5866666666667,0.0,68.66666666666667,67.06333333333333,599.64,70.0,13.676666666666668,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,592.58,0.0,68.83333333333333,66.81666666666666,599.64,70.0,14.05,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,598.23,0.0,69.0,66.63666666666667,599.64,70.0,14.89,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,600.35,0.0,69.0,66.76,599.64,70.0,16.416666666666668,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,591.17,0.0,69.0,66.48666666666666,599.64,70.0,16.646666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,593.2866666666666,0.0,69.16666666666667,65.98,599.64,70.0,15.550000000000002,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,594.6999999999999,0.0,69.33333333333333,65.93666666666667,599.64,70.0,14.146666666666668,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,594.6999999999999,0.0,69.16666666666667,65.82333333333334,599.64,70.0,15.563333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,606.0,0.0,69.5,65.49333333333334,599.64,70.0,13.626666666666669,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,597.5266666666666,0.0,69.5,65.06666666666666,599.64,70.0,10.94,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,601.0566666666667,0.0,69.66666666666667,65.06,599.64,70.0,11.236666666666666,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,602.4699999999999,0.0,69.83333333333333,65.44,599.64,70.0,12.86,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,592.58,0.0,70.0,65.16666666666667,599.64,70.0,12.846666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,602.4666666666667,0.0,70.0,64.94666666666667,599.64,70.0,12.873333333333337,74.0,70.0,0.0,69.97000000000001,84.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,601.76,0.0,70.0,65.58666666666666,599.64,70.0,15.96,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,596.82,0.0,69.83333333333333,66.05333333333334,599.64,70.0,17.673333333333332,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,596.1133333333333,0.0,70.0,66.27999999999999,599.64,70.0,19.55666666666667,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,602.4666666666667,0.0,70.16666666666667,66.69,599.64,70.0,21.386666666666667,74.0,70.0,0.0,69.78666666666666,84.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,595.4066666666666,0.0,70.5,66.92666666666666,599.64,70.0,20.766666666666666,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,598.23,0.0,70.5,67.55666666666666,599.64,70.0,22.613333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,603.1766666666666,0.0,70.33333333333333,67.61666666666666,599.64,70.0,24.136666666666667,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,603.88,0.0,70.33333333333333,67.67,599.64,70.0,26.413333333333338,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,608.12,0.0,70.5,68.27,599.64,70.0,27.71333333333333,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,603.1733333333333,0.0,70.5,68.47333333333334,599.64,70.0,28.486666666666668,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,600.35,0.0,70.5,68.40333333333334,599.64,70.0,29.366666666666664,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,598.9366666666666,0.0,70.16666666666667,68.5,599.64,70.0,30.73,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,592.5799999999999,0.0,70.0,68.16000000000001,599.64,70.0,30.326666666666668,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,594.6999999999999,0.0,69.83333333333333,68.11666666666667,599.64,70.0,31.39,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,607.4133333333333,0.0,70.0,67.93333333333334,599.64,70.0,31.596666666666664,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,597.5266666666666,0.0,69.66666666666667,68.8,599.64,70.0,33.656666666666666,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,590.4633333333333,0.0,69.83333333333333,69.35666666666667,599.64,70.0,34.84,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,598.9366666666666,0.0,70.0,69.33333333333333,599.64,70.0,34.92666666666667,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,602.4699999999999,0.0,70.16666666666667,69.52333333333333,599.64,70.0,34.833333333333336,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,602.4666666666667,0.0,70.16666666666667,69.84666666666668,599.64,70.0,36.626666666666665,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,598.23,0.0,70.16666666666667,70.40333333333334,599.64,70.0,38.26333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,601.0566666666667,0.0,70.16666666666667,70.84666666666668,599.64,70.0,39.34333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,593.9933333333333,0.0,70.33333333333333,71.21333333333332,599.64,70.0,40.54666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,600.3533333333334,0.0,70.5,71.98333333333333,599.64,70.0,41.626666666666665,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,596.1133333333333,0.0,70.33333333333333,72.50666666666666,599.64,70.0,42.86666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,592.5799999999999,0.0,70.33333333333333,73.16000000000001,599.64,70.0,44.156666666666666,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,606.0,0.0,70.5,73.77666666666666,599.64,70.0,45.47666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,604.59,0.0,70.5,75.11666666666667,599.64,70.0,49.44,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,602.4666666666667,0.0,70.5,76.05,599.64,70.0,51.803333333333335,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,601.0566666666667,0.0,70.83333333333333,77.18,599.64,70.0,54.126666666666665,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,590.4599999999999,0.0,70.83333333333333,77.60000000000001,599.64,70.0,55.32333333333333,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,602.4666666666667,0.0,70.83333333333333,77.77,599.64,70.0,56.24333333333334,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,601.7633333333333,0.0,70.66666666666667,78.80333333333334,599.64,70.0,58.85999999999999,74.0,70.0,0.0,69.73666666666666,84.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,588.3433333333334,0.0,70.5,79.15333333333334,599.64,70.0,59.64666666666667,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,604.59,0.0,70.83333333333333,79.33,599.64,70.0,60.34666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,589.7566666666667,0.0,71.16666666666667,79.56666666666666,599.64,70.0,61.29,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,595.4033333333333,0.0,71.16666666666667,79.86,599.64,70.0,62.330000000000005,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,602.4699999999999,0.0,71.16666666666667,80.08666666666666,599.64,70.0,62.78666666666667,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,589.7566666666667,0.0,71.0,79.27,599.64,70.0,61.38,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,600.35,0.0,71.0,78.23333333333333,599.64,70.0,59.04333333333333,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,606.7066666666666,0.0,71.16666666666667,78.89666666666666,599.64,70.0,60.52333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,595.4033333333333,0.0,71.0,78.98666666666666,599.64,70.0,60.82333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,598.9366666666666,0.0,71.0,79.11666666666667,599.64,70.0,61.48666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,586.93,0.0,71.0,79.40666666666667,599.64,70.0,62.14333333333334,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,597.5266666666666,0.0,71.0,79.79666666666667,599.64,70.0,62.82,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,601.7633333333333,0.0,71.0,79.65666666666667,599.64,70.0,62.00666666666666,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,602.4666666666667,0.0,70.83333333333333,78.58333333333333,599.64,70.0,59.32333333333333,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,595.4066666666666,0.0,71.0,78.37666666666667,599.64,70.0,59.47666666666667,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,600.35,0.0,71.0,79.16666666666667,599.64,70.0,60.99666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,606.7066666666666,0.0,71.0,80.10000000000001,599.64,70.0,63.42,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,601.0533333333333,0.0,70.83333333333333,81.18666666666667,599.64,70.0,65.40666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,599.6433333333333,0.0,70.83333333333333,81.21666666666665,599.64,70.0,66.30666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,599.6433333333333,0.0,71.0,81.68333333333334,599.64,70.0,67.41666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,599.64,0.0,71.16666666666667,82.30333333333333,599.64,70.0,68.54,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,602.4666666666667,0.0,70.83333333333333,82.55,599.64,70.0,69.50333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,598.2333333333332,0.0,70.16666666666667,83.0,599.64,70.0,70.51333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,595.4033333333333,0.0,70.0,83.08333333333333,599.64,70.0,71.83,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,599.6433333333333,0.0,70.16666666666667,83.57666666666667,599.64,70.0,73.18333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,602.4699999999999,0.0,70.5,83.84666666666666,599.64,70.0,74.14666666666666,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,591.17,0.0,70.5,84.13333333333334,599.64,70.0,75.17,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,603.8833333333333,0.0,70.33333333333333,84.55333333333334,599.64,70.0,76.37,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,604.5866666666667,0.0,70.5,84.17,599.64,70.0,74.82333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,596.8166666666666,0.0,70.5,84.15333333333334,599.64,70.0,74.63,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,595.4033333333333,0.0,70.5,83.85333333333334,599.64,70.0,74.79666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,600.35,0.0,70.66666666666667,83.88333333333333,599.64,70.0,74.74666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,603.88,0.0,70.83333333333333,83.94666666666666,599.64,70.0,74.66,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,606.71,0.0,71.0,84.01666666666667,599.64,70.0,74.98,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,596.1133333333333,0.0,71.0,84.01,599.64,70.0,75.16333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,599.6433333333333,0.0,70.83333333333333,84.24,599.64,70.0,75.46333333333332,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,599.64,0.0,71.0,84.41,599.64,70.0,75.85333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,605.2933333333334,0.0,71.0,84.32000000000001,599.64,70.0,75.80333333333333,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,594.6999999999999,0.0,71.16666666666667,84.59,599.64,70.0,75.84666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,605.9966666666667,0.0,71.0,84.69666666666667,599.64,70.0,76.83666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,598.23,0.0,71.0,85.10333333333334,599.64,70.0,77.74,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,603.88,0.0,71.0,84.72666666666667,599.64,70.0,76.75,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,602.4666666666667,0.0,71.0,84.07666666666667,599.64,70.0,75.45666666666666,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,601.76,0.0,71.16666666666667,83.88,599.64,70.0,75.15666666666667,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,606.0,0.0,71.0,84.35666666666667,599.64,70.0,75.94666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,593.9966666666666,0.0,71.0,84.38333333333333,599.64,70.0,75.89666666666666,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,597.5266666666666,0.0,71.0,84.25666666666666,599.64,70.0,74.69333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,601.7633333333333,0.0,71.33333333333333,84.10333333333334,599.64,70.0,73.53333333333335,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,599.6433333333333,0.0,71.0,84.36666666666666,599.64,70.0,74.58333333333333,74.0,70.0,0.0,69.99333333333333,84.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,601.7633333333333,0.0,71.16666666666667,84.93666666666667,599.64,70.0,75.53333333333333,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,602.4666666666667,0.0,71.16666666666667,84.19333333333333,599.64,70.0,72.32,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,601.7666666666667,0.0,71.0,83.07333333333334,599.64,70.0,69.07333333333334,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,596.8166666666666,0.0,71.0,82.30333333333333,599.64,70.0,65.35000000000001,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,600.35,0.0,70.83333333333333,80.67333333333333,599.64,70.0,60.403333333333336,74.0,70.0,0.0,70.42,84.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,596.8166666666666,0.0,70.66666666666667,78.32333333333334,599.64,70.0,54.69333333333333,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,609.5300000000001,0.0,70.5,75.91666666666667,599.64,70.0,48.696666666666665,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,596.1133333333333,0.0,70.5,73.98666666666666,599.64,70.0,42.66666666666666,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,599.6433333333333,0.0,70.5,70.12666666666667,599.64,70.0,31.89333333333333,74.0,70.0,0.0,70.90333333333334,84.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,604.5866666666667,0.0,70.5,67.41666666666667,599.64,70.0,21.46333333333333,74.0,70.0,0.0,71.05,84.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,598.23,0.0,70.5,66.36666666666666,599.64,70.0,15.57,74.0,70.0,0.0,70.96,84.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,603.1766666666666,0.0,70.5,66.02,599.64,70.0,15.306666666666668,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,601.7633333333333,0.0,70.66666666666667,65.92999999999999,599.64,70.0,13.726666666666668,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,597.5233333333333,0.0,70.5,65.64333333333333,599.64,70.0,12.113333333333337,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,593.9933333333333,0.0,70.16666666666667,65.67666666666666,599.64,70.0,10.656666666666666,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,599.6433333333333,0.0,70.0,65.83,599.64,70.0,9.456666666666669,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,607.4133333333333,0.0,70.0,65.83333333333333,599.64,70.0,7.989999999999999,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,602.4699999999999,0.0,69.5,66.00333333333333,599.64,70.0,6.3133333333333335,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,599.6433333333333,0.0,69.5,65.96333333333332,599.64,70.0,4.1866666666666665,74.0,70.0,0.0,70.25666666666667,84.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,589.7566666666667,0.0,69.33333333333333,66.26666666666667,599.64,70.0,2.8466666666666662,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,595.4066666666666,0.0,69.0,66.2,599.64,70.0,1.61,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,594.6999999999999,0.0,69.0,66.46,599.64,70.0,0.5833333333333334,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,601.0533333333333,0.0,69.0,66.62666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,597.5266666666666,0.0,69.5,66.65333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,593.2866666666666,0.0,69.5,66.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,603.1733333333333,0.0,69.5,66.5,599.64,70.0,0.0,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,605.2933333333334,0.0,69.83333333333333,66.63,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,595.4066666666666,0.0,70.16666666666667,66.49333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,599.6433333333333,0.0,70.16666666666667,66.32000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,594.6999999999999,0.0,70.33333333333333,66.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,604.5866666666667,0.0,70.5,65.92333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,598.9366666666666,0.0,70.0,65.67999999999999,599.64,70.0,0.0433333333333333,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,593.9933333333333,0.0,70.0,65.14333333333333,599.64,70.0,1.0233333333333332,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,598.9399999999999,0.0,70.0,64.87666666666667,599.64,70.0,4.056666666666667,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,587.6366666666667,0.0,70.0,64.73,599.64,70.0,7.420000000000001,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,601.0566666666667,0.0,70.33333333333333,64.50666666666666,599.64,70.0,11.213333333333331,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,586.9333333333333,0.0,70.83333333333333,65.11333333333333,599.64,70.0,15.836666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,601.0533333333333,0.0,71.0,65.69666666666667,599.64,70.0,18.87,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,589.7566666666667,0.0,71.0,66.02999999999999,599.64,70.0,20.41333333333333,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,594.6999999999999,0.0,71.0,66.25666666666666,599.64,70.0,22.10333333333333,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,589.0500000000001,0.0,71.5,66.76333333333334,599.64,70.0,24.59,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,593.9933333333333,0.0,71.66666666666667,67.34333333333333,599.64,70.0,27.37333333333333,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,601.7633333333333,0.0,72.0,67.71666666666667,599.64,70.0,29.266666666666666,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,603.1766666666666,0.0,72.16666666666667,68.40333333333334,599.64,70.0,31.683333333333334,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,610.9433333333333,0.0,72.0,68.84666666666668,599.64,70.0,33.75,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,605.9966666666667,0.0,72.16666666666667,69.94,599.64,70.0,37.38,74.0,70.0,0.0,69.62666666666667,84.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,600.35,0.0,72.16666666666667,71.76333333333334,599.64,70.0,41.70666666666667,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,593.9933333333333,0.0,72.16666666666667,73.50999999999999,599.64,70.0,45.03,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,601.0566666666667,0.0,72.16666666666667,74.87666666666667,599.64,70.0,47.616666666666674,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,603.1766666666666,0.0,72.5,75.59,599.64,70.0,49.74,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,599.6433333333333,0.0,72.33333333333333,76.23333333333333,599.64,70.0,51.21,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,593.2866666666666,0.0,72.16666666666667,76.68666666666667,599.64,70.0,51.42,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,600.35,0.0,72.5,76.83666666666666,599.64,70.0,51.59,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,596.1133333333333,0.0,72.5,77.01,599.64,70.0,52.68,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,605.2933333333334,0.0,72.5,77.43333333333334,599.64,70.0,53.78333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,605.2933333333334,0.0,72.5,77.58666666666666,599.64,70.0,54.78,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3384
