time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 05:45:00,601.7633333333333,0.0,72.16666666666667,77.46,599.64,70.0,54.373333333333335,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,595.4066666666666,0.0,72.33333333333333,77.41333333333334,599.64,70.0,54.66,74.0,70.0,0.0,69.92666666666668,84.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,594.6999999999999,0.0,72.0,77.07666666666667,599.64,70.0,53.85666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,589.7533333333333,0.0,72.16666666666667,76.82,599.64,70.0,52.96,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,599.6433333333333,0.0,72.0,75.91666666666667,599.64,70.0,51.16333333333333,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,603.88,0.0,72.0,75.43,599.64,70.0,50.03333333333333,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,608.12,0.0,72.0,75.46333333333332,599.64,70.0,50.22,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,603.1733333333333,0.0,72.0,75.36333333333333,599.64,70.0,50.07,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,597.5233333333333,0.0,72.0,75.21666666666667,599.64,70.0,49.59,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,604.59,0.0,72.0,75.67999999999999,599.64,70.0,50.56333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,601.0533333333333,0.0,72.0,75.69333333333334,599.64,70.0,50.45666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,589.7533333333333,0.0,71.83333333333333,75.53,599.64,70.0,49.74666666666667,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,589.7566666666667,0.0,72.0,75.18333333333334,599.64,70.0,49.09666666666667,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,608.8266666666667,0.0,71.66666666666667,75.25333333333333,599.64,70.0,49.28333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,603.1733333333333,0.0,71.16666666666667,75.75,599.64,70.0,49.95666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,598.9399999999999,0.0,71.83333333333333,75.59666666666668,599.64,70.0,49.99,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,601.76,0.0,71.83333333333333,75.23,599.64,70.0,49.06666666666666,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,601.76,0.0,71.83333333333333,75.04333333333334,599.64,70.0,48.67666666666667,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,595.4066666666666,0.0,72.0,74.78666666666668,599.64,70.0,48.29666666666666,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,599.6433333333333,0.0,71.83333333333333,74.90666666666667,599.64,70.0,48.14666666666667,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,602.4699999999999,0.0,72.0,75.07000000000001,599.64,70.0,48.13999999999999,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,594.6966666666666,0.0,72.0,74.14999999999999,599.64,70.0,46.27,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,608.8233333333334,0.0,71.83333333333333,73.57333333333334,599.64,70.0,45.17,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,610.24,0.0,72.0,73.17,599.64,70.0,44.553333333333335,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,606.0,0.0,71.83333333333333,73.11666666666666,599.64,70.0,44.18333333333334,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,603.1733333333333,0.0,72.0,72.90666666666667,599.64,70.0,43.48666666666667,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,593.99,0.0,72.0,72.76666666666667,599.64,70.0,43.35,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,605.2933333333334,0.0,71.66666666666667,72.53,599.64,70.0,42.20666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,604.5866666666667,0.0,72.0,72.24333333333334,599.64,70.0,41.78,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,593.9966666666666,0.0,71.83333333333333,72.17,599.64,70.0,41.48333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,601.76,0.0,72.0,72.03666666666668,599.64,70.0,40.473333333333336,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,598.9366666666666,0.0,72.0,71.54666666666667,599.64,70.0,39.11000000000001,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,602.4666666666667,0.0,72.0,70.59333333333333,599.64,70.0,35.163333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,598.9366666666666,0.0,71.83333333333333,69.11,599.64,70.0,30.08,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,603.1733333333333,0.0,72.0,68.73666666666666,599.64,70.0,27.19666666666667,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,597.5233333333333,0.0,71.83333333333333,68.66333333333334,599.64,70.0,24.68,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,593.2866666666667,0.0,72.0,68.39666666666666,599.64,70.0,21.956666666666667,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,603.1733333333333,0.0,72.0,67.92666666666666,599.64,70.0,19.383333333333336,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,608.8266666666667,0.0,72.16666666666667,67.38333333333334,599.64,70.0,16.483333333333334,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,593.9966666666666,0.0,72.0,67.39999999999999,599.64,70.0,15.233333333333334,74.0,70.0,0.0,70.30666666666667,84.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,605.9966666666667,0.0,72.0,67.02666666666666,599.64,70.0,12.82,74.0,70.0,0.0,70.30666666666667,84.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,599.6433333333333,0.0,72.0,67.49000000000001,599.64,70.0,10.910000000000002,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,598.9333333333333,0.0,72.0,67.73333333333333,599.64,70.0,6.683333333333334,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,600.35,0.0,72.0,67.79,599.64,70.0,3.2266666666666666,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,601.76,0.0,72.33333333333333,67.7,599.64,70.0,0.49,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,601.0533333333333,0.0,72.5,67.85333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,600.35,0.0,72.5,68.3,599.64,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,594.6999999999999,0.0,72.66666666666667,68.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,601.0533333333333,0.0,73.0,68.71666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,84.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,598.23,0.0,73.16666666666667,60.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666667,84.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,589.7533333333333,0.0,74.16666666666667,64.09333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,596.82,0.0,74.33333333333333,62.5,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,603.1766666666666,0.0,74.5,64.61,599.64,70.0,0.16,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,596.8166666666667,0.0,74.16666666666667,62.833333333333336,599.64,70.0,1.0766666666666669,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,603.8833333333333,0.0,73.83333333333333,64.35000000000001,599.64,70.0,2.92,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,599.6433333333333,0.0,74.66666666666667,59.28666666666667,599.64,70.0,12.346666666666666,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,593.9933333333333,0.0,74.16666666666667,61.04,599.64,70.0,21.02333333333333,74.0,70.0,0.0,69.29666666666667,84.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,605.2933333333334,0.0,74.16666666666667,62.84,599.64,70.0,27.03,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,590.46,0.0,74.16666666666667,64.05,599.64,70.0,30.88,74.0,70.0,0.0,69.34333333333333,84.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,601.7633333333333,0.0,73.66666666666667,65.39,599.64,70.0,35.12,74.0,70.0,0.0,69.36666666666667,84.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,605.2933333333334,0.0,73.5,66.34333333333333,599.64,70.0,37.78,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,603.1733333333333,0.0,73.16666666666667,69.85333333333334,599.64,70.0,37.85333333333333,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,603.1766666666666,0.0,72.33333333333333,68.40666666666667,599.64,70.0,31.223333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,602.4666666666667,0.0,72.83333333333333,69.86666666666666,599.64,70.0,33.24666666666666,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,592.5799999999999,0.0,72.33333333333333,67.64666666666666,599.64,70.0,30.070000000000004,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,589.7566666666667,0.0,72.83333333333333,66.03666666666668,599.64,70.0,35.06666666666667,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,595.4033333333333,0.0,72.5,70.48,599.64,70.0,34.47,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,609.5333333333333,0.0,72.33333333333333,67.33999999999999,599.64,70.0,28.77333333333333,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,598.9366666666666,0.0,72.5,65.48666666666666,599.64,70.0,33.233333333333334,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,603.1733333333333,0.0,72.83333333333333,66.53333333333333,599.64,70.0,36.02333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,603.88,0.0,72.5,70.11666666666666,599.64,70.0,30.66333333333333,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,599.6433333333333,0.0,72.5,65.26333333333334,599.64,70.0,31.27,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,601.76,0.0,72.5,65.58666666666666,599.64,70.0,33.52,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,592.5799999999999,0.0,72.83333333333333,66.21333333333332,599.64,70.0,35.169999999999995,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,596.82,0.0,73.16666666666667,70.26333333333334,599.64,70.0,34.64666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,598.23,0.0,72.83333333333333,67.58666666666666,599.64,70.0,29.51333333333333,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,598.9366666666666,0.0,73.0,67.55666666666667,599.64,70.0,32.71333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,606.7066666666666,0.0,72.83333333333333,68.73,599.64,70.0,26.433333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,597.5233333333334,0.0,73.33333333333333,67.39,599.64,70.0,28.896666666666665,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,587.6366666666667,0.0,73.0,67.33,599.64,70.0,26.23,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,598.9366666666666,0.0,73.33333333333333,68.78666666666668,599.64,70.0,27.84,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,601.0566666666667,0.0,73.16666666666667,65.66,599.64,70.0,24.486666666666668,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,595.4066666666666,0.0,73.33333333333333,69.36,599.64,70.0,25.24666666666667,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,602.4666666666667,0.0,73.0,69.36666666666667,599.64,70.0,19.566666666666663,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,601.76,0.0,73.0,68.64,599.64,70.0,16.543333333333333,74.0,70.0,0.0,70.32,84.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,600.3466666666667,0.0,73.0,68.24,599.64,70.0,14.246666666666668,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,593.9933333333333,0.0,73.33333333333333,64.16666666666667,599.64,70.0,14.82,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,605.2933333333334,0.0,73.83333333333333,66.28333333333333,599.64,70.0,19.076666666666668,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,591.17,0.0,73.0,65.72666666666667,599.64,70.0,15.536666666666669,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,595.4033333333333,0.0,73.83333333333333,65.69666666666667,599.64,70.0,19.446666666666665,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,593.29,0.0,73.33333333333333,68.06666666666666,599.64,70.0,16.36,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,588.3433333333334,0.0,73.16666666666667,67.35333333333334,599.64,70.0,13.566666666666668,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,595.4033333333333,0.0,73.5,67.35000000000001,599.64,70.0,13.03,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,601.0566666666667,0.0,73.5,67.08999999999999,599.64,70.0,11.756666666666668,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,590.46,0.0,73.5,67.03666666666668,599.64,70.0,10.49,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,600.35,0.0,73.5,67.10000000000001,599.64,70.0,8.873333333333333,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,593.2866666666666,0.0,73.5,66.94,599.64,70.0,6.920000000000001,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,601.7633333333333,0.0,73.66666666666667,66.72666666666667,599.64,70.0,5.033333333333334,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,607.4133333333333,0.0,73.83333333333333,66.23333333333333,599.64,70.0,4.373333333333333,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,593.9933333333333,0.0,73.66666666666667,65.71,599.64,70.0,4.376666666666666,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,606.7066666666666,0.0,73.5,65.38666666666667,599.64,70.0,5.083333333333333,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,598.23,0.0,73.5,65.11999999999999,599.64,70.0,6.8933333333333335,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,601.7633333333333,0.0,73.66666666666667,64.97666666666667,599.64,70.0,9.716666666666669,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,601.0533333333333,0.0,74.16666666666667,64.97666666666667,599.64,70.0,11.42,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,596.1133333333333,0.0,74.5,65.42666666666666,599.64,70.0,14.0,74.0,70.0,0.0,69.76666666666667,84.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,601.7633333333333,0.0,74.83333333333333,65.92333333333333,599.64,70.0,16.153333333333336,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,601.7633333333333,0.0,74.66666666666667,66.17,599.64,70.0,16.953333333333333,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,598.9366666666666,0.0,74.5,66.34333333333333,599.64,70.0,18.05333333333333,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,595.4066666666666,0.0,74.66666666666667,66.60000000000001,599.64,70.0,19.28,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,598.2333333333332,0.0,75.0,66.81333333333333,599.64,70.0,20.09,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,601.0566666666667,0.0,74.5,67.03,599.64,70.0,21.276666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,596.8166666666666,0.0,74.5,67.24,599.64,70.0,21.83,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,600.35,0.0,74.33333333333333,67.12333333333333,599.64,70.0,21.703333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,598.23,0.0,74.66666666666667,67.19666666666667,599.64,70.0,22.39,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,594.6999999999999,0.0,74.5,67.31,599.64,70.0,23.206666666666667,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,589.0466666666666,0.0,74.83333333333333,67.32,599.64,70.0,23.406666666666663,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,604.5866666666667,0.0,75.0,67.50333333333333,599.64,70.0,24.040000000000003,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,590.46,0.0,74.66666666666667,67.54333333333334,599.64,70.0,24.55666666666667,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,596.1133333333333,0.0,74.5,67.83,599.64,70.0,26.006666666666664,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,589.7533333333333,0.0,74.5,68.03333333333335,599.64,70.0,26.78,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,600.35,0.0,74.5,68.09666666666668,599.64,70.0,27.626666666666665,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,601.7633333333333,0.0,74.5,68.21333333333334,599.64,70.0,27.98,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,603.1733333333333,0.0,74.5,68.37666666666667,599.64,70.0,28.763333333333332,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,591.8733333333333,0.0,74.5,68.76666666666667,599.64,70.0,30.386666666666667,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,601.7633333333333,0.0,74.5,68.97333333333333,599.64,70.0,31.75,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,606.7066666666666,0.0,74.5,69.54,599.64,70.0,33.35333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,598.23,0.0,74.0,69.97000000000001,599.64,70.0,34.303333333333335,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,598.23,0.0,74.0,70.66333333333334,599.64,70.0,35.99666666666666,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,603.1766666666666,0.0,74.16666666666667,71.20333333333333,599.64,70.0,37.41666666666666,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,594.6999999999999,0.0,75.16666666666667,71.49,599.64,70.0,38.49666666666667,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,591.17,0.0,75.16666666666667,71.87,599.64,70.0,39.48333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,596.1133333333333,0.0,74.83333333333333,72.63333333333334,599.64,70.0,40.62,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,605.2933333333334,0.0,74.66666666666667,72.86333333333333,599.64,70.0,41.60333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,597.5266666666666,0.0,74.66666666666667,73.26666666666667,599.64,70.0,42.803333333333335,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,601.7633333333333,0.0,74.16666666666667,74.04,599.64,70.0,43.830000000000005,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,593.9933333333333,0.0,74.16666666666667,74.56333333333333,599.64,70.0,44.32666666666666,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,598.23,0.0,74.16666666666667,74.56,599.64,70.0,43.41333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,598.2333333333332,0.0,74.0,74.53333333333333,599.64,70.0,43.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,608.12,0.0,74.0,74.57333333333334,599.64,70.0,42.43333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,596.8166666666666,0.0,74.0,73.82,599.64,70.0,40.546666666666674,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,600.35,0.0,74.0,73.41666666666667,599.64,70.0,39.13,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,593.9933333333333,0.0,74.0,72.64999999999999,599.64,70.0,36.45,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,603.1733333333333,0.0,74.0,71.11333333333333,599.64,70.0,30.80666666666667,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,597.5233333333333,0.0,74.0,69.56,599.64,70.0,24.64333333333333,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,591.8733333333333,0.0,73.83333333333333,68.93666666666667,599.64,70.0,21.316666666666663,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,601.0533333333333,0.0,74.0,68.67,599.64,70.0,19.64333333333333,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,598.9333333333333,0.0,74.0,68.23,599.64,70.0,16.726666666666667,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,604.59,0.0,73.66666666666667,67.96,599.64,70.0,14.423333333333334,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,602.4666666666667,0.0,73.5,67.78,599.64,70.0,12.893333333333333,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,605.9966666666667,0.0,73.5,67.85333333333334,599.64,70.0,11.163333333333332,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,606.0,0.0,73.0,67.85666666666667,599.64,70.0,7.316666666666666,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,603.1733333333333,0.0,72.83333333333333,67.73666666666666,599.64,70.0,4.47,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,607.4133333333333,0.0,72.66666666666667,67.88666666666667,599.64,70.0,1.68,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,598.23,0.0,72.33333333333333,67.90333333333334,599.64,70.0,0.0999999999999999,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,597.5233333333333,0.0,72.33333333333333,68.08,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,606.7066666666666,0.0,72.33333333333333,67.91000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,603.1766666666666,0.0,72.5,67.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,596.82,0.0,72.66666666666667,67.88000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,608.12,0.0,72.83333333333333,67.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,598.23,0.0,73.0,67.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,602.4666666666667,0.0,73.16666666666667,67.78333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,601.7633333333333,0.0,73.5,67.69333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,607.4133333333333,0.0,73.33333333333333,67.62666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,600.35,0.0,73.16666666666667,67.66333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,597.5233333333334,0.0,73.33333333333333,67.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,595.4066666666666,0.0,73.33333333333333,67.47333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,591.8766666666667,0.0,73.0,67.25666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,601.76,0.0,73.33333333333333,67.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,594.6966666666666,0.0,73.5,66.79666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,598.23,0.0,73.5,66.58333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,598.23,0.0,72.83333333333333,66.39333333333333,599.64,70.0,0.0733333333333333,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,604.5833333333334,0.0,73.16666666666667,66.23666666666666,599.64,70.0,0.3466666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,596.82,0.0,73.0,66.12666666666667,599.64,70.0,1.34,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,593.9933333333333,0.0,73.5,65.92333333333333,599.64,70.0,3.686666666666667,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,602.4666666666667,0.0,73.83333333333333,65.23333333333333,599.64,70.0,6.263333333333333,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,598.23,0.0,74.0,65.09666666666666,599.64,70.0,9.876666666666669,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,605.2966666666666,0.0,74.16666666666667,65.14,599.64,70.0,12.55,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,597.5233333333333,0.0,74.0,65.61,599.64,70.0,16.366666666666667,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,599.6433333333333,0.0,74.0,66.22000000000001,599.64,70.0,18.08666666666667,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,605.2933333333334,0.0,74.16666666666667,66.80666666666667,599.64,70.0,20.026666666666667,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,591.17,0.0,74.33333333333333,67.29333333333334,599.64,70.0,21.88,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,596.11,0.0,74.33333333333333,67.38333333333333,599.64,70.0,22.93,74.0,70.0,0.0,69.75666666666666,84.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,591.17,0.0,74.66666666666667,67.24666666666667,599.64,70.0,23.71333333333333,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,596.8166666666666,0.0,74.66666666666667,67.47333333333334,599.64,70.0,25.13,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,602.4666666666667,0.0,75.0,67.85000000000001,599.64,70.0,25.73333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,597.5266666666666,0.0,75.0,67.88666666666667,599.64,70.0,26.790000000000003,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,602.4699999999999,0.0,75.0,67.89,599.64,70.0,27.8,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,596.11,0.0,74.66666666666667,67.86,599.64,70.0,28.916666666666668,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,590.4633333333333,0.0,74.83333333333333,67.90666666666668,599.64,70.0,30.093333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,607.4133333333333,0.0,74.66666666666667,68.14999999999999,599.64,70.0,31.156666666666663,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,600.3533333333334,0.0,74.83333333333333,68.44,599.64,70.0,32.42333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,613.0666666666667,0.0,74.83333333333333,68.66333333333334,599.64,70.0,33.61000000000001,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,597.5266666666666,0.0,75.0,69.57666666666667,599.64,70.0,36.49333333333333,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,590.4633333333333,0.0,74.66666666666667,70.74333333333334,599.64,70.0,39.77,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,596.1133333333333,0.0,74.83333333333333,72.12333333333333,599.64,70.0,42.88333333333333,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,596.1133333333333,0.0,74.5,73.84333333333333,599.64,70.0,46.96333333333333,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,606.0,0.0,74.83333333333333,75.37,599.64,70.0,50.41333333333333,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,596.11,0.0,74.66666666666667,76.14666666666666,599.64,70.0,51.870000000000005,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,597.5233333333333,0.0,74.66666666666667,76.92666666666666,599.64,70.0,53.52666666666666,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,592.58,0.0,75.0,77.84,599.64,70.0,55.43333333333334,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,598.9333333333333,0.0,74.66666666666667,78.53,599.64,70.0,57.473333333333336,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,601.0566666666667,0.0,74.66666666666667,79.22000000000001,599.64,70.0,59.333333333333336,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,594.6999999999999,0.0,74.83333333333333,79.21333333333332,599.64,70.0,59.79,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,606.7066666666666,0.0,75.0,79.34666666666668,599.64,70.0,60.30666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,601.0533333333333,0.0,74.83333333333333,79.71,599.64,70.0,61.25,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,604.5866666666667,0.0,74.66666666666667,80.08333333333333,599.64,70.0,62.39666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,599.6433333333333,0.0,74.66666666666667,80.37666666666667,599.64,70.0,63.443333333333335,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,603.88,0.0,74.0,80.57666666666667,599.64,70.0,63.77,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,603.88,0.0,74.5,80.3,599.64,70.0,63.20666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,602.4699999999999,0.0,74.66666666666667,80.39,599.64,70.0,63.88,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,596.11,0.0,74.0,80.42,599.64,70.0,63.84333333333333,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,586.22,0.0,74.16666666666667,80.56666666666666,599.64,70.0,64.10666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,598.2333333333332,0.0,74.0,80.42666666666666,599.64,70.0,64.37666666666667,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,591.8766666666667,0.0,74.16666666666667,80.72333333333334,599.64,70.0,64.72666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,599.6433333333333,0.0,74.16666666666667,80.57333333333334,599.64,70.0,64.64333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,605.2933333333334,0.0,74.0,80.42666666666666,599.64,70.0,64.63333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,593.2866666666666,0.0,73.83333333333333,80.60666666666667,599.64,70.0,65.11666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,596.82,0.0,74.0,80.56666666666666,599.64,70.0,65.58999999999999,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,598.9366666666666,0.0,73.83333333333333,80.71,599.64,70.0,65.67666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,602.4666666666667,0.0,73.5,80.7,599.64,70.0,65.97000000000001,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,598.23,0.0,74.0,80.92,599.64,70.0,66.2,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,605.2933333333334,0.0,73.83333333333333,81.17333333333333,599.64,70.0,66.07,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,593.2866666666666,0.0,73.83333333333333,81.62,599.64,70.0,66.12,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,605.2933333333334,0.0,73.83333333333333,81.27666666666666,599.64,70.0,64.05666666666667,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,601.7633333333333,0.0,73.5,81.02,599.64,70.0,62.373333333333335,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,594.6999999999999,0.0,73.66666666666667,80.36333333333333,599.64,70.0,59.70666666666667,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,604.5866666666667,0.0,73.66666666666667,79.61333333333333,599.64,70.0,56.99,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,594.6999999999999,0.0,73.5,79.13,599.64,70.0,54.69,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,596.8166666666666,0.0,73.5,78.74666666666667,599.64,70.0,51.46666666666667,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,601.76,0.0,73.66666666666667,78.02,599.64,70.0,47.63,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,610.9466666666667,0.0,73.5,77.13333333333333,599.64,70.0,44.13666666666666,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,598.23,0.0,73.5,75.58999999999999,599.64,70.0,39.72666666666667,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,605.2933333333334,0.0,73.5,74.03666666666668,599.64,70.0,34.53666666666667,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,601.0566666666667,0.0,73.83333333333333,72.55666666666667,599.64,70.0,29.386666666666667,74.0,70.0,0.0,70.58666666666667,84.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,594.6999999999999,0.0,73.5,70.24,599.64,70.0,19.92,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,599.6433333333333,0.0,73.33333333333333,68.98333333333333,599.64,70.0,14.55,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,603.1733333333333,0.0,73.5,68.54666666666667,599.64,70.0,10.82,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,609.5300000000001,0.0,73.5,68.62,599.64,70.0,6.19,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,598.9366666666666,0.0,73.5,68.82,599.64,70.0,1.5133333333333334,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,600.35,0.0,73.5,68.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,606.0,0.0,73.5,66.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,599.6433333333333,0.0,74.16666666666667,60.23666666666667,599.64,70.0,2.39,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,597.5266666666666,0.0,75.5,60.05666666666667,599.64,70.0,10.2,74.0,70.0,0.0,69.65666666666667,84.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,599.6433333333333,0.0,76.33333333333333,61.44,599.64,70.0,17.599999999999998,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,596.8166666666666,0.0,75.66666666666667,62.98333333333333,599.64,70.0,23.113333333333333,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,603.8833333333333,0.0,75.66666666666667,64.56666666666666,599.64,70.0,27.850000000000005,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,601.0533333333333,0.0,74.83333333333333,65.83333333333333,599.64,70.0,30.97,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,599.6433333333333,0.0,74.66666666666667,66.28,599.64,70.0,32.7,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,604.59,0.0,74.0,67.32333333333334,599.64,70.0,35.053333333333335,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,595.4033333333333,0.0,73.83333333333333,67.65333333333332,599.64,70.0,35.94,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,599.6433333333333,0.0,73.66666666666667,68.17,599.64,70.0,36.73333333333333,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,592.5799999999999,0.0,73.0,67.86666666666667,599.64,70.0,37.04333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,606.71,0.0,72.33333333333333,68.33666666666666,599.64,70.0,37.85333333333333,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,587.6366666666667,0.0,72.0,68.69333333333333,599.64,70.0,38.190000000000005,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,604.59,0.0,71.66666666666667,68.39,599.64,70.0,38.306666666666665,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,602.4699999999999,0.0,71.83333333333333,68.32,599.64,70.0,38.73,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,591.8766666666667,0.0,72.0,68.23333333333333,599.64,70.0,38.873333333333335,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,596.82,0.0,71.66666666666667,68.0,599.64,70.0,38.903333333333336,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,604.5866666666667,0.0,72.0,68.33,599.64,70.0,39.85,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,601.0566666666667,0.0,71.83333333333333,68.13666666666667,599.64,70.0,39.623333333333335,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,597.5266666666666,0.0,71.5,67.89,599.64,70.0,39.79333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,588.3433333333332,0.0,71.83333333333333,68.15666666666667,599.64,70.0,40.63666666666666,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,605.2933333333334,0.0,72.0,68.37,599.64,70.0,40.98333333333333,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,607.4133333333333,0.0,72.0,71.99000000000001,599.64,70.0,40.52,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,587.6333333333333,0.0,72.0,69.58666666666666,599.64,70.0,39.333333333333336,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,599.6433333333333,0.0,72.16666666666667,71.42666666666666,599.64,70.0,39.34,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,595.41,0.0,71.83333333333333,71.86333333333333,599.64,70.0,37.903333333333336,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,606.7033333333334,0.0,72.5,70.67,599.64,70.0,37.833333333333336,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,598.9333333333333,0.0,72.83333333333333,73.58,599.64,70.0,36.09,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,600.35,0.0,72.83333333333333,70.94666666666667,599.64,70.0,34.81333333333333,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,596.82,0.0,73.16666666666667,69.19,599.64,70.0,34.11666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,608.12,0.0,73.33333333333333,71.84333333333333,599.64,70.0,31.55666666666667,74.0,70.0,0.0,70.17666666666668,84.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,589.7566666666667,0.0,73.33333333333333,70.00333333333333,599.64,70.0,25.86,74.0,70.0,0.0,70.34333333333332,84.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,606.71,0.0,73.33333333333333,68.73333333333333,599.64,70.0,22.516666666666666,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,591.8733333333333,0.0,73.33333333333333,68.0,599.64,70.0,20.08666666666667,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,601.76,0.0,73.5,67.56666666666666,599.64,70.0,19.77333333333333,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,596.11,0.0,73.66666666666667,66.96,599.64,70.0,19.13,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,603.1733333333333,0.0,73.83333333333333,66.93666666666667,599.64,70.0,19.436666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,601.0566666666667,0.0,74.0,66.67666666666668,599.64,70.0,18.96,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,608.12,0.0,74.0,66.54666666666667,599.64,70.0,18.90333333333333,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,589.7566666666667,0.0,74.16666666666667,66.57333333333334,599.64,70.0,19.55,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,599.64,0.0,74.16666666666667,66.41666666666667,599.64,70.0,20.13,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,599.6433333333333,0.0,74.5,66.45,599.64,70.0,20.58333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,604.5866666666667,0.0,75.0,66.50666666666666,599.64,70.0,21.23333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,604.5866666666667,0.0,74.83333333333333,66.57666666666667,599.64,70.0,21.84,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,599.6433333333333,0.0,74.5,66.63333333333333,599.64,70.0,22.78,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,590.46,0.0,74.83333333333333,66.78333333333333,599.64,70.0,23.930000000000003,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,604.5866666666667,0.0,74.83333333333333,66.40333333333332,599.64,70.0,22.73,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,593.2866666666666,0.0,74.83333333333333,66.28333333333333,599.64,70.0,22.953333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,602.4699999999999,0.0,75.0,66.58999999999999,599.64,70.0,24.60333333333333,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,603.1766666666666,0.0,74.83333333333333,66.83333333333333,599.64,70.0,25.546666666666667,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,598.9366666666666,0.0,74.83333333333333,66.86,599.64,70.0,25.76,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,606.71,0.0,74.83333333333333,66.95333333333333,599.64,70.0,27.28333333333333,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,609.1800000000001,0.0,75.0,67.08500000000001,599.64,70.0,27.935,74.0,70.0,0.0,69.9,84.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,596.82,0.0,75.0,67.45333333333333,599.64,70.0,29.47666666666667,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,591.8733333333333,0.0,75.0,67.73666666666666,599.64,70.0,30.65,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,600.35,0.0,75.16666666666667,67.81666666666666,599.64,70.0,31.593333333333334,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,595.4066666666666,0.0,74.66666666666667,67.89,599.64,70.0,32.82,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,593.99,0.0,74.16666666666667,68.25333333333333,599.64,70.0,34.156666666666666,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,607.4133333333333,0.0,74.33333333333333,68.79666666666667,599.64,70.0,35.49,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,595.4066666666666,0.0,74.16666666666667,69.75,599.64,70.0,38.27333333333333,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,603.1766666666666,0.0,74.16666666666667,70.55,599.64,70.0,41.12,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,596.82,0.0,74.0,71.46666666666665,599.64,70.0,43.71666666666667,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,602.4666666666667,0.0,74.33333333333333,72.56333333333333,599.64,70.0,46.123333333333335,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,596.8166666666666,0.0,74.5,73.59666666666666,599.64,70.0,48.49333333333334,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,605.2966666666666,0.0,74.5,74.56,599.64,70.0,50.78666666666666,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,596.8166666666666,0.0,74.5,75.37333333333333,599.64,70.0,52.723333333333336,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,613.77,0.0,74.83333333333333,76.28,599.64,70.0,54.873333333333335,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,601.0533333333333,0.0,75.0,77.31333333333333,599.64,70.0,57.03,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,599.6433333333333,0.0,75.0,77.73666666666666,599.64,70.0,58.32333333333333,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,601.0533333333333,0.0,75.16666666666667,77.77333333333333,599.64,70.0,58.46333333333333,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,601.76,0.0,75.0,78.45666666666666,599.64,70.0,60.2,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,603.1766666666666,0.0,75.0,78.83,599.64,70.0,61.09,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,597.5233333333333,0.0,75.33333333333333,79.04,599.64,70.0,61.693333333333335,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,597.5233333333333,0.0,75.33333333333333,78.72,599.64,70.0,60.47,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,603.8833333333333,0.0,75.5,79.12666666666667,599.64,70.0,61.88,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,593.2833333333333,0.0,75.5,79.07666666666667,599.64,70.0,60.876666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,601.76,0.0,75.5,79.39333333333333,599.64,70.0,60.79666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,598.9366666666666,0.0,75.5,79.25999999999999,599.64,70.0,59.89333333333334,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,603.8833333333333,0.0,75.5,79.78333333333333,599.64,70.0,60.26333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,598.2266666666667,0.0,75.33333333333333,80.15333333333334,599.64,70.0,59.406666666666666,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,601.0533333333333,0.0,75.16666666666667,79.67666666666666,599.64,70.0,56.22666666666667,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,601.0566666666667,0.0,75.33333333333333,78.63666666666667,599.64,70.0,52.82,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,601.76,0.0,75.5,78.47,599.64,70.0,50.74333333333333,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,601.0566666666667,0.0,75.5,77.20333333333333,599.64,70.0,45.55,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,597.5266666666666,0.0,75.5,76.55333333333333,599.64,70.0,42.29333333333333,74.0,70.0,0.0,70.40333333333334,84.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,593.9933333333333,0.0,75.66666666666667,75.03,599.64,70.0,36.36000000000001,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,603.88,0.0,75.83333333333333,73.69,599.64,70.0,30.72666666666667,74.0,70.0,0.0,70.60333333333334,84.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,599.6433333333333,0.0,76.33333333333333,65.81666666666666,599.64,70.0,25.006666666666664,74.0,70.0,0.0,70.63333333333334,84.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,599.6433333333333,0.0,76.16666666666667,64.32666666666667,599.64,70.0,25.570000000000004,74.0,70.0,0.0,70.39333333333333,84.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,597.5266666666666,0.0,76.0,64.93666666666667,599.64,70.0,26.136666666666667,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,592.5833333333334,0.0,75.66666666666667,64.04,599.64,70.0,22.69,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,3716
