time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 03:00:00,600.35,0.0,82.83333333333333,67.32333333333334,599.64,70.0,37.556666666666665,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,593.29,0.0,83.0,67.07666666666667,599.64,70.0,37.16333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,593.9933333333333,0.0,82.83333333333333,67.25666666666666,599.64,70.0,37.79666666666666,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,592.58,0.0,83.16666666666667,67.24333333333333,599.64,70.0,37.92,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,591.87,0.0,83.16666666666667,67.89,599.64,70.0,38.59,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,601.0566666666667,0.0,83.33333333333333,67.69666666666666,599.64,70.0,38.51666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,599.64,0.0,82.83333333333333,67.81,599.64,70.0,38.4,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,596.1133333333333,0.0,83.0,67.64999999999999,599.64,70.0,38.653333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,604.5866666666667,0.0,83.0,67.80333333333333,599.64,70.0,39.52333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,605.2966666666666,0.0,82.83333333333333,67.41666666666667,599.64,70.0,38.06,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,602.4666666666667,0.0,83.0,67.33999999999999,599.64,70.0,38.25666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,595.4066666666666,0.0,82.5,67.86333333333333,599.64,70.0,39.446666666666665,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,598.9366666666666,0.0,82.83333333333333,68.23666666666666,599.64,70.0,40.20666666666667,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,601.0533333333333,0.0,83.0,68.40666666666667,599.64,70.0,40.016666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,603.1766666666666,0.0,82.83333333333333,68.17333333333333,599.64,70.0,39.85666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,602.4699999999999,0.0,82.5,68.15333333333334,599.64,70.0,40.13333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,606.0,0.0,82.66666666666667,68.05333333333334,599.64,70.0,40.67333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,596.8166666666666,0.0,83.0,72.59,599.64,70.0,35.38666666666666,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,601.7633333333333,0.0,82.66666666666667,66.56,599.64,70.0,37.17666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,596.1133333333333,0.0,83.0,72.60000000000001,599.64,70.0,34.410000000000004,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,593.2866666666666,0.0,82.5,66.13666666666667,599.64,70.0,34.01,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,597.5266666666666,0.0,82.83333333333333,71.76666666666667,599.64,70.0,33.32333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,600.35,0.0,82.66666666666667,67.0,599.64,70.0,34.916666666666664,74.0,70.0,0.0,70.00999999999999,84.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,604.5866666666667,0.0,82.16666666666667,69.29666666666667,599.64,70.0,32.446666666666665,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,591.17,0.0,83.0,69.35,599.64,70.0,33.925,74.0,70.0,0.0,70.015,84.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,597.5266666666666,0.0,82.66666666666667,67.52,599.64,70.0,30.03333333333333,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,605.2933333333334,0.0,82.83333333333333,69.70333333333333,599.64,70.0,30.540000000000003,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,601.0566666666667,0.0,82.33333333333333,64.55,599.64,70.0,27.80666666666667,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,600.35,0.0,82.83333333333333,70.81333333333333,599.64,70.0,25.65,74.0,70.0,0.0,70.24,84.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,598.23,0.0,82.66666666666667,64.23666666666666,599.64,70.0,25.776666666666667,74.0,70.0,0.0,70.11666666666666,84.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,592.5833333333334,0.0,82.83333333333333,69.52999999999999,599.64,70.0,22.3,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,599.6433333333333,0.0,82.83333333333333,65.57666666666667,599.64,70.0,25.320000000000004,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,603.1733333333333,0.0,82.66666666666667,67.61999999999999,599.64,70.0,20.113333333333333,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,595.4066666666666,0.0,83.0,66.83666666666666,599.64,70.0,24.616666666666664,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,605.2933333333334,0.0,83.0,65.03666666666668,599.64,70.0,19.476666666666667,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,605.2933333333334,0.0,83.16666666666667,67.68333333333334,599.64,70.0,22.936666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,595.4033333333333,0.0,83.0,67.29,599.64,70.0,17.063333333333333,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,591.1666666666666,0.0,83.16666666666667,63.73333333333333,599.64,70.0,23.163333333333338,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,598.2266666666666,0.0,83.0,63.18000000000001,599.64,70.0,22.08,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,598.9366666666666,0.0,83.33333333333333,62.873333333333335,599.64,70.0,28.316666666666663,74.0,70.0,0.0,69.73,84.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,596.82,0.0,83.5,63.89000000000001,599.64,70.0,30.723333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,601.0566666666667,0.0,83.5,65.00666666666667,599.64,70.0,33.43,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,597.5233333333333,0.0,83.33333333333333,65.25333333333333,599.64,70.0,33.68,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,601.0566666666667,0.0,83.33333333333333,65.81666666666666,599.64,70.0,33.75333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,591.17,0.0,83.5,66.47000000000001,599.64,70.0,34.303333333333335,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,595.4066666666666,0.0,83.5,66.25333333333333,599.64,70.0,32.75,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,596.8166666666666,0.0,83.5,65.94,599.64,70.0,30.226666666666663,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,589.0500000000001,0.0,83.66666666666667,65.59666666666666,599.64,70.0,27.50333333333333,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,589.7566666666667,0.0,83.5,66.08666666666666,599.64,70.0,27.686666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,590.4599999999999,0.0,83.66666666666667,66.41000000000001,599.64,70.0,26.236666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,596.1133333333333,0.0,83.66666666666667,63.13333333333333,599.64,70.0,23.83666666666667,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,599.64,0.0,83.66666666666667,61.18,599.64,70.0,29.776666666666667,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,603.1766666666666,0.0,83.5,61.626666666666665,599.64,70.0,31.57,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,593.9933333333333,0.0,83.5,61.48333333333333,599.64,70.0,32.20666666666667,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,598.9366666666666,0.0,83.66666666666667,62.21333333333333,599.64,70.0,33.63,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,599.6433333333333,0.0,83.83333333333333,62.88,599.64,70.0,34.07333333333333,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,598.23,0.0,84.16666666666667,62.98,599.64,70.0,35.42666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,603.1766666666666,0.0,84.5,63.93333333333334,599.64,70.0,37.14333333333334,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,608.1166666666667,0.0,84.66666666666667,64.60000000000001,599.64,70.0,38.11333333333334,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,596.82,0.0,84.5,63.973333333333336,599.64,70.0,35.89666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,602.4666666666667,0.0,84.5,64.31333333333333,599.64,70.0,35.73,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,598.23,0.0,84.5,64.74333333333334,599.64,70.0,36.333333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,600.35,0.0,84.5,65.70666666666666,599.64,70.0,39.37,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,605.2933333333334,0.0,84.5,65.95333333333333,599.64,70.0,40.32,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,599.6433333333333,0.0,84.5,66.28666666666668,599.64,70.0,41.373333333333335,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,601.7633333333333,0.0,84.5,66.71,599.64,70.0,42.28333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,599.6433333333333,0.0,84.5,66.7,599.64,70.0,42.01666666666667,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,601.0566666666667,0.0,84.5,67.11,599.64,70.0,43.17,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,605.9966666666667,0.0,84.5,66.83,599.64,70.0,43.21666666666667,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,599.6433333333333,0.0,84.33333333333333,66.96,599.64,70.0,43.35333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,596.1133333333333,0.0,84.16666666666667,67.10000000000001,599.64,70.0,44.29,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,601.7666666666667,0.0,84.16666666666667,67.48666666666666,599.64,70.0,45.74,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,600.3466666666667,0.0,84.33333333333333,67.68333333333334,599.64,70.0,45.48333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,603.88,0.0,84.0,67.05,599.64,70.0,44.88666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,606.7066666666666,0.0,84.0,67.08333333333333,599.64,70.0,45.35666666666666,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,596.8166666666666,0.0,84.0,67.39333333333333,599.64,70.0,46.41666666666666,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,601.0533333333333,0.0,84.0,67.02333333333333,599.64,70.0,46.98666666666666,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,601.0566666666667,0.0,83.83333333333333,67.78333333333333,599.64,70.0,48.723333333333336,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,596.82,0.0,83.83333333333333,67.50666666666666,599.64,70.0,48.34,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,603.8833333333333,0.0,83.83333333333333,68.14333333333333,599.64,70.0,50.086666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,606.0,0.0,84.0,68.12666666666667,599.64,70.0,50.11666666666667,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,601.0566666666667,0.0,84.0,68.14999999999999,599.64,70.0,50.59333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,595.4033333333333,0.0,84.0,68.13666666666667,599.64,70.0,50.81,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,607.4133333333333,0.0,84.0,68.14666666666666,599.64,70.0,51.06333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,604.5866666666667,0.0,84.16666666666667,68.11666666666666,599.64,70.0,51.34333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,599.6433333333333,0.0,84.33333333333333,68.04666666666667,599.64,70.0,51.77333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,603.1733333333333,0.0,84.5,68.90333333333332,599.64,70.0,54.00666666666666,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,604.5866666666667,0.0,84.5,69.45,599.64,70.0,55.03333333333334,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,599.6433333333333,0.0,84.5,69.67333333333333,599.64,70.0,56.07666666666668,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,593.9933333333333,0.0,84.5,70.18333333333334,599.64,70.0,57.48333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,601.0566666666667,0.0,84.5,70.75333333333333,599.64,70.0,58.653333333333336,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,604.5866666666667,0.0,84.5,71.15333333333332,599.64,70.0,59.77,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,607.4133333333333,0.0,84.83333333333333,71.57,599.64,70.0,61.03,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,603.1766666666666,0.0,85.0,72.01333333333334,599.64,70.0,62.19333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,605.2933333333334,0.0,84.83333333333333,72.76,599.64,70.0,63.71,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,591.1666666666666,0.0,84.83333333333333,73.24333333333334,599.64,70.0,64.74333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,597.5233333333334,0.0,84.66666666666667,73.64,599.64,70.0,65.68666666666667,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,593.9933333333333,0.0,84.83333333333333,74.24666666666667,599.64,70.0,66.99666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,596.11,0.0,85.0,74.47333333333334,599.64,70.0,67.90333333333332,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,592.5766666666667,0.0,85.0,74.89999999999999,599.64,70.0,69.04333333333334,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,594.6999999999999,0.0,85.0,75.47666666666667,599.64,70.0,70.21666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,598.9366666666666,0.0,85.0,75.51666666666667,599.64,70.0,70.42333333333333,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,591.1666666666666,0.0,85.16666666666667,75.10333333333334,599.64,70.0,69.21,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,606.0,0.0,85.16666666666667,75.17,599.64,70.0,69.34333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,605.2933333333334,0.0,85.5,75.11,599.64,70.0,69.29333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,604.5866666666667,0.0,85.5,75.05,599.64,70.0,69.14999999999999,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,598.23,0.0,85.5,74.33,599.64,70.0,67.42999999999999,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,603.1733333333333,0.0,85.66666666666667,73.83666666666666,599.64,70.0,66.03333333333335,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,595.4066666666666,0.0,86.83333333333333,72.98333333333333,599.64,70.0,64.87333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,605.2933333333334,0.0,87.83333333333333,71.85333333333334,599.64,70.0,62.38,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,602.4699999999999,0.0,85.66666666666667,76.74333333333334,599.64,70.0,59.77666666666666,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,600.3466666666667,0.0,84.83333333333333,76.05333333333333,599.64,70.0,55.75666666666666,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,594.6966666666667,0.0,85.0,74.27,599.64,70.0,51.59,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,607.4133333333333,0.0,84.83333333333333,72.19666666666667,599.64,70.0,46.4,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,596.11,0.0,85.0,69.02999999999999,599.64,70.0,39.38333333333333,74.0,70.0,0.0,70.61666666666666,84.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,601.7666666666667,0.0,85.0,68.12,599.64,70.0,36.68666666666667,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,603.8833333333333,0.0,84.83333333333333,67.63000000000001,599.64,70.0,35.18,74.0,70.0,0.0,70.43333333333334,84.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,593.2866666666666,0.0,84.83333333333333,66.29666666666667,599.64,70.0,33.166666666666664,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,591.8766666666667,0.0,87.83333333333333,63.39666666666667,599.64,70.0,39.54666666666667,74.0,70.0,0.0,69.97666666666667,84.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,606.71,0.0,88.66666666666667,64.80333333333333,599.64,70.0,43.82333333333333,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,599.6466666666666,0.0,88.66666666666667,65.97333333333334,599.64,70.0,46.93333333333334,74.0,70.0,0.0,69.74333333333334,84.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,599.6433333333333,0.0,89.0,66.60000000000001,599.64,70.0,48.580000000000005,74.0,70.0,0.0,69.74000000000001,84.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,593.9933333333333,0.0,88.83333333333333,67.43,599.64,70.0,50.67333333333334,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,599.6466666666666,0.0,88.33333333333333,67.76666666666667,599.64,70.0,51.19333333333333,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,602.4666666666667,0.0,86.83333333333333,68.36666666666666,599.64,70.0,52.09333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,601.7600000000001,0.0,86.16666666666667,68.77999999999999,599.64,70.0,52.77333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,597.5233333333333,0.0,86.0,68.52666666666666,599.64,70.0,52.00666666666667,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,598.2333333333332,0.0,86.0,68.66000000000001,599.64,70.0,52.123333333333335,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,599.6433333333333,0.0,86.16666666666667,68.60666666666667,599.64,70.0,52.21333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,606.0,0.0,86.16666666666667,68.68666666666667,599.64,70.0,52.22666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,601.0533333333333,0.0,86.33333333333333,67.85000000000001,599.64,70.0,52.49333333333333,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,599.6433333333333,0.0,86.5,69.44333333333333,599.64,70.0,55.79,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,596.11,0.0,86.5,69.86333333333333,599.64,70.0,56.21333333333333,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,607.4166666666666,0.0,86.5,69.53,599.64,70.0,55.09333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,603.1733333333333,0.0,86.5,69.53666666666668,599.64,70.0,54.696666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,603.1766666666666,0.0,86.33333333333333,68.38333333333334,599.64,70.0,52.080000000000005,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,596.1133333333333,0.0,86.0,68.48333333333333,599.64,70.0,51.45,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,601.7633333333333,0.0,86.0,68.55333333333333,599.64,70.0,51.303333333333335,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,599.6433333333333,0.0,86.16666666666667,68.54,599.64,70.0,50.96,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,596.1133333333333,0.0,86.0,68.75333333333333,599.64,70.0,51.46333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,602.4699999999999,0.0,86.0,68.81,599.64,70.0,51.55,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,604.5866666666667,0.0,85.83333333333333,69.01333333333334,599.64,70.0,51.31333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,591.17,0.0,86.0,68.8,599.64,70.0,51.053333333333335,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,598.23,0.0,86.0,68.77,599.64,70.0,51.20000000000001,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,595.4066666666666,0.0,86.0,68.77333333333333,599.64,70.0,51.03333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,600.3466666666667,0.0,86.0,68.64666666666666,599.64,70.0,50.623333333333335,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,594.6999999999999,0.0,86.0,68.74333333333334,599.64,70.0,51.00333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,600.35,0.0,86.0,68.60000000000001,599.64,70.0,51.24,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,597.5233333333333,0.0,86.0,68.55333333333333,599.64,70.0,51.370000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,599.6433333333333,0.0,86.16666666666667,68.38333333333334,599.64,70.0,51.82666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,599.6433333333333,0.0,86.66666666666667,68.53666666666668,599.64,70.0,52.803333333333335,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,601.7633333333333,0.0,88.33333333333333,68.71666666666667,599.64,70.0,54.07,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,602.4666666666667,0.0,88.66666666666667,68.88,599.64,70.0,55.18333333333334,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,591.1666666666666,0.0,88.66666666666667,69.29,599.64,70.0,56.22,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,608.12,0.0,88.83333333333333,69.2,599.64,70.0,56.06333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,599.6433333333333,0.0,89.0,69.06666666666666,599.64,70.0,55.74,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,596.82,0.0,89.33333333333333,69.04666666666667,599.64,70.0,56.1,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,606.7033333333334,0.0,87.5,72.77666666666666,599.64,70.0,55.71,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,596.82,0.0,86.5,72.70666666666666,599.64,70.0,53.23666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,589.7533333333333,0.0,86.0,72.56666666666666,599.64,70.0,51.93666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,598.2266666666667,0.0,86.0,71.25,599.64,70.0,47.82666666666668,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,596.82,0.0,85.83333333333333,70.03666666666666,599.64,70.0,44.31,74.0,70.0,0.0,70.30666666666666,84.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,601.0566666666667,0.0,85.66666666666667,69.09666666666668,599.64,70.0,42.17,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,593.9933333333333,0.0,86.0,68.77333333333333,599.64,70.0,40.72666666666667,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,598.2333333333332,0.0,85.66666666666667,68.07333333333334,599.64,70.0,38.836666666666666,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,604.5866666666667,0.0,85.5,67.62,599.64,70.0,37.54,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,592.58,0.0,85.66666666666667,67.52333333333333,599.64,70.0,37.66,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,610.24,0.0,85.83333333333333,67.41333333333334,599.64,70.0,37.11,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,595.4033333333333,0.0,85.83333333333333,67.18666666666667,599.64,70.0,36.49666666666666,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,600.35,0.0,85.5,67.06666666666666,599.64,70.0,36.10666666666666,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,593.2866666666666,0.0,85.5,67.11666666666667,599.64,70.0,36.18333333333334,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,596.11,0.0,85.5,67.32333333333334,599.64,70.0,37.11666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,601.7666666666667,0.0,86.0,67.44,599.64,70.0,37.50333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,599.6433333333333,0.0,85.66666666666667,67.68666666666667,599.64,70.0,38.31,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,598.2333333333332,0.0,85.83333333333333,67.78333333333333,599.64,70.0,38.8,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,602.4666666666667,0.0,85.66666666666667,67.80666666666667,599.64,70.0,39.376666666666665,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,601.7633333333333,0.0,86.0,68.28,599.64,70.0,40.56,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,599.64,0.0,86.0,68.08666666666666,599.64,70.0,40.02666666666666,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,598.23,0.0,86.0,68.18,599.64,70.0,40.35,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,600.35,0.0,86.0,68.11333333333333,599.64,70.0,40.196666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,588.3433333333334,0.0,86.0,68.11333333333333,599.64,70.0,40.47666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,596.82,0.0,86.0,68.12,599.64,70.0,40.60666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,597.5266666666666,0.0,86.33333333333333,68.13666666666667,599.64,70.0,40.81333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,593.9933333333333,0.0,87.16666666666667,68.17333333333333,599.64,70.0,41.09,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,598.2333333333332,0.0,88.5,68.24,599.64,70.0,41.53,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,592.23,0.0,88.5,68.155,599.64,70.0,41.72,74.0,70.0,0.0,69.94999999999999,84.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,600.35,0.0,88.83333333333333,68.37333333333333,599.64,70.0,42.14,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,596.1133333333333,0.0,88.83333333333333,68.36,599.64,70.0,42.38,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,608.8233333333334,0.0,89.0,68.58,599.64,70.0,42.7,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,601.7633333333333,0.0,89.0,68.69666666666667,599.64,70.0,42.836666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,602.4699999999999,0.0,88.66666666666667,68.76,599.64,70.0,42.873333333333335,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,601.0566666666667,0.0,89.0,68.76333333333334,599.64,70.0,42.75,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,601.0533333333333,0.0,88.83333333333333,68.80666666666667,599.64,70.0,42.65,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,591.8766666666667,0.0,89.0,68.81,599.64,70.0,42.553333333333335,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,603.8833333333333,0.0,88.66666666666667,68.72,599.64,70.0,42.47333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,590.4633333333333,0.0,89.0,68.48666666666666,599.64,70.0,42.196666666666665,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,595.4033333333333,0.0,88.83333333333333,68.63666666666667,599.64,70.0,42.63,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,603.1766666666666,0.0,88.83333333333333,68.73666666666666,599.64,70.0,42.556666666666665,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,601.0566666666667,0.0,88.66666666666667,68.54666666666667,599.64,70.0,42.153333333333336,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,599.6433333333333,0.0,88.83333333333333,68.69,599.64,70.0,42.516666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,601.7633333333333,0.0,88.83333333333333,68.64,599.64,70.0,42.46666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,606.7033333333334,0.0,89.0,68.75333333333333,599.64,70.0,42.54666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,595.4066666666666,0.0,88.66666666666667,68.67666666666666,599.64,70.0,41.88666666666666,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,596.8166666666666,0.0,89.0,68.54666666666667,599.64,70.0,41.29,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,604.59,0.0,89.0,68.33999999999999,599.64,70.0,40.876666666666665,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,591.17,0.0,88.83333333333333,68.34333333333333,599.64,70.0,40.65,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,601.76,0.0,89.0,68.34666666666668,599.64,70.0,40.36666666666667,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,605.2933333333334,0.0,89.16666666666667,68.20666666666666,599.64,70.0,40.05,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,597.5233333333333,0.0,89.0,68.27666666666667,599.64,70.0,39.93666666666667,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,601.0566666666667,0.0,88.5,68.01333333333334,599.64,70.0,38.82666666666666,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,594.6966666666667,0.0,88.83333333333333,68.14333333333333,599.64,70.0,38.56,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,601.7633333333333,0.0,88.83333333333333,68.03666666666668,599.64,70.0,37.89,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,602.4666666666667,0.0,89.16666666666667,68.20333333333333,599.64,70.0,38.36333333333334,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,596.11,0.0,89.0,68.21333333333332,599.64,70.0,38.056666666666665,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,604.59,0.0,89.0,67.69666666666667,599.64,70.0,37.39,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,605.2966666666666,0.0,88.83333333333333,67.96666666666667,599.64,70.0,38.11333333333334,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,597.5266666666666,0.0,89.0,68.01333333333334,599.64,70.0,38.42333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,606.71,0.0,89.16666666666667,67.93666666666667,599.64,70.0,38.56333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,601.0566666666667,0.0,88.83333333333333,67.78666666666668,599.64,70.0,38.870000000000005,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,597.5233333333333,0.0,88.66666666666667,67.89999999999999,599.64,70.0,39.6,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,592.5799999999999,0.0,89.16666666666667,68.32,599.64,70.0,40.81333333333333,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,596.82,0.0,89.16666666666667,68.60000000000001,599.64,70.0,41.8,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,603.1766666666666,0.0,88.83333333333333,68.87666666666667,599.64,70.0,42.99,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,597.5233333333333,0.0,89.0,68.85000000000001,599.64,70.0,43.8,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,603.1733333333333,0.0,89.0,68.97666666666667,599.64,70.0,44.35666666666666,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,597.5266666666666,0.0,88.33333333333333,69.00333333333333,599.64,70.0,44.59333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,595.4066666666666,0.0,88.5,68.96333333333332,599.64,70.0,44.84666666666667,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,597.5233333333333,0.0,88.33333333333333,68.85333333333334,599.64,70.0,45.57333333333333,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,604.5866666666667,0.0,88.83333333333333,68.81666666666666,599.64,70.0,46.46,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,601.0533333333333,0.0,88.0,68.95333333333333,599.64,70.0,47.53666666666667,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,598.9366666666666,0.0,88.0,69.03333333333333,599.64,70.0,47.60999999999999,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,596.8166666666666,0.0,88.33333333333333,69.04333333333334,599.64,70.0,48.0,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,593.2866666666667,0.0,88.5,69.26,599.64,70.0,48.76333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,598.23,0.0,88.16666666666667,69.35666666666667,599.64,70.0,48.723333333333336,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,601.76,0.0,88.0,69.34666666666668,599.64,70.0,48.77666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,606.0,0.0,88.0,69.36666666666667,599.64,70.0,48.63,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,603.1766666666666,0.0,88.0,69.44333333333333,599.64,70.0,48.64666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,598.9399999999999,0.0,87.83333333333333,69.39666666666666,599.64,70.0,48.72666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,589.7566666666667,0.0,87.83333333333333,69.29666666666667,599.64,70.0,48.76666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,602.4699999999999,0.0,87.66666666666667,69.75,599.64,70.0,48.30666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,604.5866666666667,0.0,88.0,69.62666666666667,599.64,70.0,47.27333333333333,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,604.5866666666667,0.0,87.33333333333333,69.30666666666667,599.64,70.0,46.156666666666666,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,601.0566666666667,0.0,87.83333333333333,68.7,599.64,70.0,46.77666666666666,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,595.4033333333333,0.0,87.66666666666667,68.72666666666667,599.64,70.0,47.35333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,606.0,0.0,87.5,68.77,599.64,70.0,47.60333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,599.6433333333333,0.0,87.83333333333333,68.39999999999999,599.64,70.0,48.21333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,602.4699999999999,0.0,88.0,68.79666666666667,599.64,70.0,50.39000000000001,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,593.29,0.0,85.83333333333333,75.31666666666666,599.64,70.0,49.126666666666665,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,602.4699999999999,0.0,85.16666666666667,76.31,599.64,70.0,45.95333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,604.5866666666667,0.0,85.0,74.21,599.64,70.0,41.57666666666667,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,602.4699999999999,0.0,85.0,71.74666666666667,599.64,70.0,34.86666666666667,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,603.88,0.0,85.16666666666667,70.38666666666667,599.64,70.0,31.12,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,592.5833333333334,0.0,85.0,69.79666666666667,599.64,70.0,29.093333333333334,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,607.41,0.0,85.66666666666667,69.44,599.64,70.0,27.570000000000004,74.0,70.0,0.0,70.32333333333332,84.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,604.5866666666667,0.0,86.16666666666667,69.29333333333334,599.64,70.0,26.936666666666667,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,597.5233333333333,0.0,86.5,68.81,599.64,70.0,25.406666666666663,74.0,70.0,0.0,70.22333333333333,84.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,607.4133333333333,0.0,87.83333333333333,68.65333333333332,599.64,70.0,26.16333333333333,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,601.0533333333333,0.0,87.16666666666667,68.50333333333333,599.64,70.0,25.72,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,597.5233333333333,0.0,87.0,68.62666666666667,599.64,70.0,25.58333333333333,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,608.1166666666667,0.0,87.0,68.74333333333334,599.64,70.0,25.03,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,599.6433333333333,0.0,87.33333333333333,68.85000000000001,599.64,70.0,24.72,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,599.64,0.0,86.83333333333333,68.81,599.64,70.0,23.790000000000003,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,593.2866666666666,0.0,86.83333333333333,68.70333333333333,599.64,70.0,23.416666666666668,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,602.4699999999999,0.0,86.33333333333333,68.59333333333333,599.64,70.0,23.74666666666667,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,602.4699999999999,0.0,87.16666666666667,68.44,599.64,70.0,24.113333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,601.0566666666667,0.0,86.5,67.87666666666667,599.64,70.0,24.506666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,595.4033333333333,0.0,86.5,68.00333333333333,599.64,70.0,24.98333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,590.4599999999999,0.0,87.0,67.94,599.64,70.0,25.41333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,602.4666666666667,0.0,87.0,68.22333333333334,599.64,70.0,25.953333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,603.88,0.0,86.66666666666667,67.87,599.64,70.0,26.28,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,607.4133333333333,0.0,86.5,68.13666666666666,599.64,70.0,26.383333333333336,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,601.76,0.0,86.66666666666667,68.02,599.64,70.0,26.296666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,604.5866666666667,0.0,87.0,68.29666666666667,599.64,70.0,26.846666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,600.35,0.0,86.66666666666667,68.33,599.64,70.0,26.903333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,600.3533333333334,0.0,86.83333333333333,67.90333333333332,599.64,70.0,27.093333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,593.2866666666666,0.0,87.16666666666667,67.94666666666667,599.64,70.0,27.8,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,598.23,0.0,87.0,68.22000000000001,599.64,70.0,28.89333333333333,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,601.7666666666667,0.0,86.66666666666667,68.44333333333333,599.64,70.0,29.08,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,601.0566666666667,0.0,86.83333333333333,68.35333333333334,599.64,70.0,29.69666666666667,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,606.0,0.0,86.83333333333333,68.58999999999999,599.64,70.0,29.633333333333336,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,608.1166666666667,0.0,86.66666666666667,68.75666666666666,599.64,70.0,29.906666666666663,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,597.5233333333333,0.0,86.83333333333333,68.3,599.64,70.0,30.44333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,596.11,0.0,87.0,68.51333333333334,599.64,70.0,31.273333333333337,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,600.35,0.0,86.5,68.78333333333335,599.64,70.0,31.953333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,591.1666666666666,0.0,86.33333333333333,68.78333333333335,599.64,70.0,32.13333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,590.4633333333333,0.0,87.16666666666667,68.93666666666667,599.64,70.0,32.24666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,602.4666666666667,0.0,86.66666666666667,68.98666666666666,599.64,70.0,32.733333333333334,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,595.4066666666666,0.0,86.5,69.02666666666667,599.64,70.0,32.65,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,594.6999999999999,0.0,87.0,68.74333333333333,599.64,70.0,33.04,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,597.5233333333333,0.0,86.5,68.74000000000001,599.64,70.0,33.60333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,593.9933333333333,0.0,86.5,68.76,599.64,70.0,34.09,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,586.2233333333334,0.0,87.0,68.99333333333334,599.64,70.0,34.31333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,597.5233333333334,0.0,86.5,68.82000000000001,599.64,70.0,34.37,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,597.5266666666666,0.0,86.5,68.92333333333333,599.64,70.0,35.11666666666667,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,595.4066666666666,0.0,87.16666666666667,69.31666666666666,599.64,70.0,36.68666666666667,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,601.76,0.0,86.5,69.82000000000001,599.64,70.0,37.626666666666665,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,596.1133333333333,0.0,86.0,70.61333333333333,599.64,70.0,39.32,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,598.2333333333332,0.0,86.33333333333333,71.15666666666667,599.64,70.0,40.336666666666666,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,599.64,0.0,87.0,70.37666666666667,599.64,70.0,38.45333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,601.76,0.0,86.33333333333333,70.14666666666666,599.64,70.0,38.18,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,600.35,0.0,86.0,70.35333333333334,599.64,70.0,38.96666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,600.3466666666667,0.0,86.0,70.93,599.64,70.0,40.88333333333333,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,608.8233333333334,0.0,87.66666666666667,71.85333333333334,599.64,70.0,43.14333333333334,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,591.8766666666667,0.0,86.33333333333333,72.71333333333332,599.64,70.0,44.85666666666666,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,596.82,0.0,86.0,74.14333333333333,599.64,70.0,47.95666666666667,74.0,70.0,0.0,69.73666666666666,84.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,603.1733333333333,0.0,86.0,74.79,599.64,70.0,49.51,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,596.82,0.0,86.16666666666667,75.41000000000001,599.64,70.0,51.25666666666667,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,589.0466666666666,0.0,87.5,76.04666666666667,599.64,70.0,52.46333333333333,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,596.11,0.0,87.66666666666667,76.18333333333334,599.64,70.0,53.13,74.0,70.0,0.0,69.82000000000001,84.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,604.5866666666667,0.0,87.66666666666667,76.79,599.64,70.0,53.92333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,601.76,0.0,87.5,77.3,599.64,70.0,55.21,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,604.5866666666667,0.0,87.66666666666667,77.69666666666667,599.64,70.0,56.29,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,600.3466666666667,0.0,87.33333333333333,77.88666666666667,599.64,70.0,57.4,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,598.9366666666666,0.0,87.66666666666667,78.06333333333333,599.64,70.0,58.5,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,598.9366666666666,0.0,87.66666666666667,78.31333333333333,599.64,70.0,59.55,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,606.0,0.0,87.16666666666667,78.78666666666668,599.64,70.0,60.836666666666666,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,598.9333333333333,0.0,87.0,79.29,599.64,70.0,61.89333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,601.0566666666667,0.0,87.0,79.52666666666666,599.64,70.0,62.78,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,606.7066666666666,0.0,88.66666666666667,79.88,599.64,70.0,64.08999999999999,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,595.4066666666666,0.0,88.16666666666667,80.35333333333334,599.64,70.0,65.10000000000001,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,593.9933333333333,0.0,88.16666666666667,80.7,599.64,70.0,66.21333333333332,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,615.1833333333334,0.0,87.83333333333333,81.08666666666666,599.64,70.0,67.04666666666667,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,605.2966666666666,0.0,87.5,80.86,599.64,70.0,66.76,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,599.6433333333333,0.0,88.66666666666667,81.09333333333333,599.64,70.0,67.48333333333333,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,595.4033333333333,0.0,88.16666666666667,81.14666666666666,599.64,70.0,67.64666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,601.0566666666667,0.0,87.66666666666667,81.95666666666666,599.64,70.0,69.13,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,601.0566666666667,0.0,87.33333333333333,82.43666666666667,599.64,70.0,70.08666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,601.7633333333333,0.0,88.33333333333333,82.41666666666667,599.64,70.0,69.44333333333333,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,4373
