time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 13:00:00,590.46,0.0,88.16666666666667,82.72333333333334,599.64,70.0,69.53333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,590.4633333333333,0.0,87.83333333333333,82.87333333333333,599.64,70.0,69.63,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,597.5233333333333,0.0,87.5,83.05333333333334,599.64,70.0,69.62666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,601.0533333333333,0.0,87.16666666666667,82.67,599.64,70.0,67.65666666666667,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,600.35,0.0,87.83333333333333,81.91333333333334,599.64,70.0,65.93666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,602.4699999999999,0.0,87.66666666666667,81.64333333333333,599.64,70.0,64.61333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,597.5233333333333,0.0,87.5,81.72,599.64,70.0,63.586666666666666,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,604.5866666666667,0.0,87.33333333333333,80.38333333333333,599.64,70.0,59.30666666666667,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,596.1133333333333,0.0,87.0,79.23333333333333,599.64,70.0,55.79333333333333,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,593.2866666666666,0.0,87.66666666666667,78.10333333333334,599.64,70.0,51.89666666666667,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,605.2966666666666,0.0,88.16666666666667,76.77666666666666,599.64,70.0,48.57,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,598.9366666666666,0.0,87.5,75.46666666666665,599.64,70.0,45.03333333333333,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,594.6966666666666,0.0,87.33333333333333,72.45333333333333,599.64,70.0,36.93666666666667,74.0,70.0,0.0,70.62333333333333,84.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,597.5233333333333,0.0,87.5,69.51666666666667,599.64,70.0,27.72666666666667,74.0,70.0,0.0,70.80333333333334,84.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,603.8833333333333,0.0,87.5,68.33333333333333,599.64,70.0,21.536666666666665,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,586.93,0.0,87.33333333333333,66.86,599.64,70.0,15.656666666666666,74.0,70.0,0.0,70.80333333333334,84.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,604.5866666666667,0.0,88.16666666666667,66.23,599.64,70.0,9.533333333333331,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,587.6366666666667,0.0,88.33333333333333,66.25999999999999,599.64,70.0,5.09,74.0,70.0,0.0,70.73666666666666,84.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,602.4699999999999,0.0,88.16666666666667,66.36666666666667,599.64,70.0,2.973333333333333,74.0,70.0,0.0,70.58666666666666,84.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,603.1733333333333,0.0,88.0,66.79333333333334,599.64,70.0,0.52,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,601.06,0.0,88.0,66.91,599.64,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,595.4033333333333,0.0,88.5,67.11,599.64,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,602.4666666666667,0.0,88.5,67.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,596.1133333333333,0.0,89.16666666666667,67.40666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,598.2333333333332,0.0,89.16666666666667,67.57000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,598.9366666666666,0.0,89.16666666666667,67.93,599.64,70.0,0.0,74.0,70.0,0.0,70.58333333333333,84.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,594.6999999999999,0.0,88.83333333333333,68.13333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,594.6966666666666,0.0,89.0,68.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.55333333333334,84.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,600.35,0.0,89.0,68.66666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.63000000000001,84.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,586.93,0.0,89.16666666666667,68.62666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,591.1666666666666,0.0,90.83333333333331,63.36000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.5,84.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,599.6433333333333,0.0,90.0,59.580000000000005,599.64,70.0,2.4633333333333334,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,593.9899999999999,0.0,89.33333333333333,59.46333333333333,599.64,70.0,8.88,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,595.4066666666666,0.0,89.16666666666667,59.85666666666666,599.64,70.0,14.7,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,595.4066666666666,0.0,89.0,61.29666666666666,599.64,70.0,20.23333333333333,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,594.6999999999999,0.0,87.83333333333333,62.60666666666666,599.64,70.0,25.036666666666665,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,600.35,0.0,87.16666666666667,63.77333333333333,599.64,70.0,29.45,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,603.1733333333333,0.0,86.66666666666667,64.96,599.64,70.0,33.38333333333333,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,603.88,0.0,88.33333333333333,65.24,599.64,70.0,35.71666666666667,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,596.8166666666666,0.0,87.83333333333333,65.33999999999999,599.64,70.0,36.57333333333333,74.0,70.0,0.0,69.62333333333333,84.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,589.05,0.0,87.16666666666667,65.75666666666666,599.64,70.0,38.34333333333333,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,606.0,0.0,86.33333333333333,66.84666666666666,599.64,70.0,41.61333333333334,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,607.4133333333333,0.0,85.5,70.14666666666666,599.64,70.0,43.74,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,605.9966666666667,0.0,86.0,75.05,599.64,70.0,41.13333333333333,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,610.9466666666667,0.0,85.66666666666667,73.71333333333332,599.64,70.0,37.45666666666667,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,608.12,0.0,86.0,72.54666666666667,599.64,70.0,34.34,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,604.5866666666667,0.0,86.0,70.40666666666667,599.64,70.0,27.926666666666662,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,590.4633333333333,0.0,86.0,68.93666666666667,599.64,70.0,23.386666666666667,74.0,70.0,0.0,70.45,84.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,598.9366666666666,0.0,86.0,68.32000000000001,599.64,70.0,21.78,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,594.6999999999999,0.0,86.0,67.98333333333333,599.64,70.0,21.57333333333333,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,598.23,0.0,86.5,67.43666666666667,599.64,70.0,19.94,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,593.9933333333333,0.0,86.5,67.37,599.64,70.0,18.58,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,601.0566666666667,0.0,86.66666666666667,67.19333333333333,599.64,70.0,18.793333333333333,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,593.99,0.0,87.0,67.08333333333333,599.64,70.0,18.28333333333333,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,602.4666666666667,0.0,87.33333333333333,66.86,599.64,70.0,17.833333333333332,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,593.9933333333333,0.0,89.0,67.13,599.64,70.0,18.67,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,596.82,0.0,87.83333333333333,67.14666666666666,599.64,70.0,19.166666666666668,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,593.2866666666666,0.0,87.5,67.08,599.64,70.0,19.37333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,593.29,0.0,87.5,66.89666666666666,599.64,70.0,18.456666666666667,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,599.6433333333333,0.0,87.5,66.04333333333334,599.64,70.0,16.026666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,600.35,0.0,87.5,65.69666666666666,599.64,70.0,16.003333333333334,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,597.5233333333333,0.0,88.0,65.99666666666667,599.64,70.0,17.753333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,599.64,0.0,89.33333333333333,66.02666666666667,599.64,70.0,18.5,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,601.0566666666667,0.0,88.83333333333333,66.74333333333334,599.64,70.0,21.30666666666667,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,603.8833333333333,0.0,88.5,66.98,599.64,70.0,21.69333333333333,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,596.82,0.0,88.5,66.93666666666667,599.64,70.0,20.73,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,606.7066666666666,0.0,88.5,66.68,599.64,70.0,19.55,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,593.29,0.0,89.0,66.03666666666668,599.64,70.0,17.323333333333334,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,601.0566666666667,0.0,89.16666666666667,66.31,599.64,70.0,19.07,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,599.6433333333333,0.0,89.0,66.57333333333334,599.64,70.0,20.223333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,601.7633333333333,0.0,89.0,66.74333333333334,599.64,70.0,20.476666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,598.23,0.0,89.0,66.70333333333333,599.64,70.0,20.74,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,602.4666666666667,0.0,89.0,67.06333333333333,599.64,70.0,22.416666666666668,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,607.4133333333333,0.0,89.0,67.27333333333333,599.64,70.0,23.71,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,596.1133333333333,0.0,89.83333333333333,67.00333333333333,599.64,70.0,23.10333333333333,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,606.7066666666666,0.0,89.5,67.08333333333333,599.64,70.0,22.75333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,603.1766666666666,0.0,89.16666666666667,67.39333333333333,599.64,70.0,23.23,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,604.5866666666667,0.0,89.16666666666667,67.27333333333333,599.64,70.0,22.75333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,596.8166666666666,0.0,89.0,67.23333333333333,599.64,70.0,23.276666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,600.35,0.0,89.16666666666667,67.36,599.64,70.0,23.89333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,596.1133333333333,0.0,90.0,67.50666666666666,599.64,70.0,24.153333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,598.9399999999999,0.0,89.16666666666667,67.75333333333333,599.64,70.0,24.39,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,605.2966666666666,0.0,89.0,67.75,599.64,70.0,24.076666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,596.8166666666666,0.0,89.16666666666667,67.78666666666668,599.64,70.0,24.21666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,600.35,0.0,89.0,67.61,599.64,70.0,23.543333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,599.6433333333333,0.0,89.0,67.51333333333334,599.64,70.0,24.106666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,592.5833333333334,0.0,90.5,67.50666666666666,599.64,70.0,24.35333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,593.2866666666666,0.0,89.33333333333333,67.55,599.64,70.0,24.636666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,595.4066666666666,0.0,89.16666666666667,67.66666666666667,599.64,70.0,24.813333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,602.4699999999999,0.0,89.33333333333333,67.66333333333334,599.64,70.0,25.026666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,606.0,0.0,89.16666666666667,67.77,599.64,70.0,25.27333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,595.4033333333333,0.0,89.5,67.89999999999999,599.64,70.0,25.35,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,599.6466666666666,0.0,89.5,68.0,599.64,70.0,25.376666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,597.5266666666666,0.0,90.0,67.96666666666667,599.64,70.0,25.44666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,600.35,0.0,89.5,68.37,599.64,70.0,25.426666666666662,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,605.2933333333334,0.0,89.5,68.36,599.64,70.0,22.936666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,608.8266666666667,0.0,89.16666666666667,68.73333333333333,599.64,70.0,21.48333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,600.35,0.0,89.0,68.82666666666667,599.64,70.0,18.35,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,606.7033333333334,0.0,89.0,68.57000000000001,599.64,70.0,15.463333333333331,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,598.23,0.0,90.16666666666669,64.39333333333333,599.64,70.0,12.22,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,604.5866666666667,0.0,90.33333333333331,66.69333333333333,599.64,70.0,19.473333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,604.59,0.0,91.0,62.51666666666667,599.64,70.0,20.51,74.0,70.0,0.0,69.86666666666667,84.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,603.88,0.0,90.5,63.73666666666667,599.64,70.0,25.97,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,593.2866666666666,0.0,89.83333333333333,64.70666666666666,599.64,70.0,27.72,74.0,70.0,0.0,69.72,84.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,586.2233333333334,0.0,89.66666666666667,66.02,599.64,70.0,29.87,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,596.8166666666667,0.0,89.5,66.18666666666667,599.64,70.0,29.02333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,602.4699999999999,0.0,91.16666666666669,66.08666666666666,599.64,70.0,27.926666666666662,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,601.7633333333333,0.0,90.0,65.81,599.64,70.0,27.42333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,601.0533333333333,0.0,89.83333333333333,65.83333333333333,599.64,70.0,26.546666666666667,74.0,70.0,0.0,70.00999999999999,84.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,590.46,0.0,89.16666666666667,65.84666666666666,599.64,70.0,24.6,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,595.4033333333333,0.0,88.5,65.60000000000001,599.64,70.0,23.92,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,598.23,0.0,89.0,65.81333333333333,599.64,70.0,23.883333333333336,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,589.7566666666667,0.0,88.66666666666667,65.52666666666666,599.64,70.0,19.33,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,593.2866666666666,0.0,88.33333333333333,65.22666666666667,599.64,70.0,16.146666666666665,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,598.9366666666666,0.0,88.5,65.16666666666667,599.64,70.0,14.73,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,593.9933333333333,0.0,88.5,64.92999999999999,599.64,70.0,11.306666666666668,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,598.2333333333332,0.0,88.5,65.0,599.64,70.0,8.22,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,600.3466666666667,0.0,88.66666666666667,64.34666666666666,599.64,70.0,7.75,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,603.88,0.0,88.83333333333333,64.18,599.64,70.0,9.023333333333332,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,595.4066666666666,0.0,88.5,64.22333333333334,599.64,70.0,8.413333333333334,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,594.6999999999999,0.0,88.83333333333333,64.08333333333333,599.64,70.0,8.076666666666666,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,596.11,0.0,89.0,64.4,599.64,70.0,8.886666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,602.4699999999999,0.0,89.0,64.57000000000001,599.64,70.0,9.713333333333331,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,602.4699999999999,0.0,88.83333333333333,64.33,599.64,70.0,10.253333333333334,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,598.9366666666666,0.0,88.83333333333333,64.29,599.64,70.0,10.066666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,597.5233333333333,0.0,88.83333333333333,64.48666666666666,599.64,70.0,10.116666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,602.4666666666667,0.0,89.5,64.73,599.64,70.0,11.11,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,603.88,0.0,89.83333333333333,65.21666666666665,599.64,70.0,13.856666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,595.4066666666666,0.0,90.0,64.87333333333333,599.64,70.0,15.226666666666668,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,603.88,0.0,92.0,61.01,599.64,70.0,18.613333333333333,74.0,70.0,0.0,69.72333333333334,84.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,610.2366666666667,0.0,91.16666666666669,60.36666666666667,599.64,70.0,31.03,74.0,70.0,0.0,69.30333333333333,84.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,598.23,0.0,90.33333333333331,62.92,599.64,70.0,39.53666666666667,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,593.9933333333333,0.0,92.33333333333331,64.53333333333335,599.64,70.0,43.870000000000005,74.0,70.0,0.0,69.25,84.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,601.7633333333333,0.0,90.33333333333331,65.52333333333333,599.64,70.0,48.35666666666666,74.0,70.0,0.0,69.30333333333333,84.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,600.3466666666667,0.0,88.66666666666667,69.83666666666666,599.64,70.0,47.39000000000001,74.0,70.0,0.0,69.56666666666666,84.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,591.8733333333333,0.0,87.16666666666667,66.77666666666666,599.64,70.0,43.84666666666666,74.0,70.0,0.0,69.81,84.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,596.1133333333333,0.0,87.16666666666667,66.61333333333333,599.64,70.0,50.16666666666666,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,598.9366666666666,0.0,87.33333333333333,67.57333333333332,599.64,70.0,52.84,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,596.82,0.0,87.5,74.37,599.64,70.0,51.88666666666666,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,612.3566666666667,0.0,87.5,74.3,599.64,70.0,50.876666666666665,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,601.0533333333333,0.0,87.5,73.28333333333335,599.64,70.0,49.9,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,607.4133333333333,0.0,88.0,73.16666666666667,599.64,70.0,50.20666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,599.64,0.0,88.16666666666667,73.09333333333333,599.64,70.0,49.68666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,597.5266666666666,0.0,88.33333333333333,71.50333333333333,599.64,70.0,46.36666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,598.23,0.0,88.5,71.02333333333333,599.64,70.0,45.46666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,598.23,0.0,88.5,69.62666666666667,599.64,70.0,42.64666666666667,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,591.8766666666667,0.0,88.16666666666667,69.8,599.64,70.0,43.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,589.0500000000001,0.0,88.5,69.47,599.64,70.0,42.20666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,606.0,0.0,88.66666666666667,69.56666666666666,599.64,70.0,42.64666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,604.5866666666667,0.0,88.66666666666667,69.96999999999998,599.64,70.0,43.13,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,600.35,0.0,88.5,69.23333333333333,599.64,70.0,41.54,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,597.5233333333333,0.0,88.5,69.41333333333334,599.64,70.0,41.86,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,597.5233333333333,0.0,88.66666666666667,69.59666666666668,599.64,70.0,42.32666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,607.4133333333333,0.0,88.83333333333333,69.22333333333334,599.64,70.0,41.04,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,591.8733333333333,0.0,89.0,68.19,599.64,70.0,38.64333333333334,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,599.6433333333333,0.0,88.66666666666667,66.74,599.64,70.0,35.026666666666664,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,608.8233333333334,0.0,88.5,67.01,599.64,70.0,36.403333333333336,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,596.8166666666667,0.0,88.83333333333333,68.46666666666667,599.64,70.0,38.25666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,593.9966666666666,0.0,88.66666666666667,68.11333333333333,599.64,70.0,37.66,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,592.5766666666667,0.0,88.66666666666667,68.35000000000001,599.64,70.0,38.123333333333335,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,604.5866666666667,0.0,88.5,68.33,599.64,70.0,37.93,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,600.3466666666667,0.0,89.0,68.25333333333333,599.64,70.0,38.28333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,601.7633333333333,0.0,89.16666666666667,67.60666666666667,599.64,70.0,36.02,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,598.23,0.0,89.0,67.04,599.64,70.0,34.27,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,612.3566666666667,0.0,89.0,67.34666666666666,599.64,70.0,35.64333333333334,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,593.9899999999999,0.0,89.0,67.64666666666666,599.64,70.0,36.93333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,599.6466666666666,0.0,88.83333333333333,67.48,599.64,70.0,36.74,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,604.5866666666667,0.0,89.0,67.79333333333334,599.64,70.0,37.95333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,603.1766666666666,0.0,89.16666666666667,67.93333333333334,599.64,70.0,38.053333333333335,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,592.5833333333334,0.0,89.0,67.90666666666667,599.64,70.0,37.870000000000005,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,598.2333333333332,0.0,89.0,67.64666666666666,599.64,70.0,37.63,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,597.5266666666666,0.0,89.16666666666667,67.44666666666666,599.64,70.0,36.86,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,599.64,0.0,89.0,66.79,599.64,70.0,35.98,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,596.1133333333333,0.0,89.5,66.98333333333333,599.64,70.0,36.49333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,600.35,0.0,90.0,67.01666666666667,599.64,70.0,36.55,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,585.5166666666667,0.0,91.33333333333331,67.01666666666667,599.64,70.0,36.71666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,601.76,0.0,91.83333333333331,67.00666666666666,599.64,70.0,36.81333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,606.0,0.0,92.16666666666669,67.03,599.64,70.0,37.00333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,599.6433333333333,0.0,92.16666666666669,66.96333333333332,599.64,70.0,36.85666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,606.0,0.0,92.0,67.04499999999999,599.64,70.0,37.02,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,607.4133333333333,0.0,91.16666666666669,67.08999999999999,599.64,70.0,37.11333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,597.5233333333333,0.0,91.33333333333331,67.28666666666668,599.64,70.0,37.1,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,594.6999999999999,0.0,92.0,66.72666666666667,599.64,70.0,36.72666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,602.4699999999999,0.0,92.16666666666669,66.85333333333334,599.64,70.0,37.36333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,598.9366666666666,0.0,92.16666666666669,66.75333333333333,599.64,70.0,37.580000000000005,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,601.0566666666667,0.0,92.16666666666669,66.72666666666667,599.64,70.0,37.47,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,607.4133333333333,0.0,90.83333333333331,71.93333333333334,599.64,70.0,34.01,74.0,70.0,0.0,70.13333333333333,84.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,596.11,0.0,90.33333333333331,65.14,599.64,70.0,31.426666666666662,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,608.12,0.0,90.5,65.93666666666667,599.64,70.0,35.00333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,599.6466666666666,0.0,90.0,70.48333333333333,599.64,70.0,29.83,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,599.6433333333333,0.0,91.16666666666669,64.80666666666667,599.64,70.0,30.9,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,595.4033333333333,0.0,92.0,65.54333333333334,599.64,70.0,33.13666666666666,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,593.9933333333333,0.0,91.33333333333331,66.08666666666666,599.64,70.0,33.49666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,603.8833333333333,0.0,91.16666666666669,66.19,599.64,70.0,32.68,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,602.4699999999999,0.0,90.33333333333331,66.38,599.64,70.0,33.14666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4568
