time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 21:15:00,64.27666666666666,0.0,1.0,81.91000000000001,63.57,72.97,54.303333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,63.57,0.0,0.3333333333333333,81.40333333333332,63.57,72.97,53.85666666666666,74.0,70.0,75.0,72.98333333333333,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,63.57,0.0,1.5,81.62666666666667,63.57,72.97,54.81,74.0,70.0,74.98,72.93333333333334,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,65.68666666666667,0.0,1.5,86.52,63.57,72.97,63.78,74.0,70.0,74.99,72.57000000000001,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,62.86333333333334,0.0,5.0,91.07333333333332,63.57,72.97,72.11,74.0,70.0,74.99,72.35333333333334,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,65.68666666666667,0.0,2.6666666666666665,99.27,63.57,72.97,78.51333333333334,74.0,70.0,74.98,72.28666666666668,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,64.27666666666666,0.0,5.333333333333333,96.98,63.57,72.97,82.13,74.0,70.0,74.98,72.35333333333334,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,65.68333333333334,0.0,3.1666666666666665,99.15333333333336,63.57,72.97,77.98,74.0,70.0,74.98,72.75333333333333,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,64.27666666666666,0.0,6.0,94.07,63.57,72.97,71.73666666666666,74.0,70.0,74.99,73.07666666666667,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,64.98333333333333,0.0,3.5,91.96666666666664,63.57,72.97,66.54333333333334,74.0,70.0,74.99,73.26333333333334,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,64.27666666666666,0.0,5.166666666666667,88.17333333333333,63.57,72.97,60.26,74.0,70.0,74.99,73.44333333333333,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,64.98,0.0,3.5,83.31333333333333,63.57,72.97,54.09333333333333,74.0,70.0,75.0,73.53333333333335,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,66.39333333333333,0.0,4.833333333333333,84.99666666666667,63.57,72.97,50.25666666666667,74.0,70.0,74.99,73.52666666666667,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,64.27333333333333,0.0,5.833333333333333,79.62333333333333,63.57,72.97,48.45666666666667,74.0,70.0,74.97,73.42,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,64.98333333333333,0.0,3.333333333333333,80.46,63.57,72.97,46.06666666666666,74.0,70.0,74.98,73.38666666666667,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,64.98,0.0,5.166666666666667,82.31,63.57,72.97,47.05666666666667,74.0,70.0,74.98,73.21333333333332,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,63.57,0.0,4.0,79.69333333333333,63.57,72.97,43.06666666666666,74.0,70.0,74.98,73.31,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,65.68666666666667,0.0,5.333333333333333,81.48666666666666,63.57,72.97,45.74666666666667,74.0,70.0,74.98,73.09666666666666,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,64.98,0.0,3.0,79.14,63.57,72.97,41.54333333333333,74.0,70.0,75.0,73.23333333333333,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,62.156666666666666,0.0,5.833333333333333,79.89666666666666,63.57,72.97,45.303333333333335,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,67.09666666666666,0.0,3.1666666666666665,81.63666666666667,63.57,72.97,41.98333333333333,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,64.98333333333333,0.0,3.8333333333333335,79.78,63.57,72.97,38.95,74.0,70.0,75.0,73.2,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,66.39333333333333,0.0,5.833333333333333,79.41,63.57,72.97,38.96333333333333,74.0,70.0,74.99,73.13,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,66.39333333333333,0.0,5.5,79.28333333333333,63.57,72.97,38.77,74.0,70.0,75.0,73.09,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,64.27666666666666,0.0,6.0,78.63333333333334,63.57,72.97,37.91,74.0,70.0,74.99,73.09,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,65.68666666666667,0.0,6.166666666666667,78.21,63.57,72.97,37.473333333333336,74.0,70.0,74.99,73.07666666666667,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,67.80333333333333,0.0,4.833333333333333,78.94666666666667,63.57,72.97,39.34,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,64.27666666666666,0.0,3.5,79.10666666666667,63.57,72.97,39.51,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,62.86333333333334,0.0,5.5,78.94333333333333,63.57,72.97,39.4,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,63.57,0.0,6.0,79.21333333333332,63.57,72.97,39.91,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,64.27666666666666,0.0,6.166666666666667,79.53,63.57,72.97,40.15,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,64.98333333333333,0.0,5.5,79.44,63.57,72.97,40.19,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,67.09666666666666,0.0,4.0,79.48333333333333,63.57,72.97,40.41,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,65.68666666666667,0.0,3.8333333333333335,79.7,63.57,72.97,40.6,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,65.69,0.0,5.333333333333333,79.79,63.57,72.97,40.60666666666666,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,64.98,0.0,6.5,79.62333333333333,63.57,72.97,40.70666666666667,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,64.27666666666666,0.0,6.666666666666667,79.74666666666667,63.57,72.97,41.04,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,63.57,0.0,6.833333333333333,79.24333333333334,63.57,72.97,41.28666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,64.98333333333333,0.0,7.0,78.78333333333335,63.57,72.97,41.623333333333335,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,64.27666666666666,0.0,7.166666666666667,79.61666666666667,63.57,72.97,43.45333333333334,74.0,70.0,74.99,72.87666666666667,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,64.63,0.0,1.75,75.13,63.57,72.97,40.13,74.0,70.0,74.985,72.94,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,62.86333333333334,0.0,2.1666666666666665,75.94333333333334,63.57,72.97,41.56,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,64.27333333333333,0.0,2.5,76.43666666666667,63.57,72.97,42.88333333333333,74.0,70.0,74.99,72.86666666666666,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,64.27333333333333,0.0,2.833333333333333,77.00333333333333,63.57,72.97,44.42,74.0,70.0,74.97,72.83,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,67.09666666666666,0.0,2.0,77.46666666666667,63.57,72.97,45.63,74.0,70.0,74.98,72.82000000000001,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,63.57,0.0,2.5,78.28333333333333,63.57,72.97,47.120000000000005,74.0,70.0,75.0,72.81,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,67.09666666666666,0.0,2.6666666666666665,78.66333333333334,63.57,72.97,47.53333333333333,74.0,70.0,74.98,72.85666666666667,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,64.98,0.0,3.1666666666666665,78.68333333333334,63.57,72.97,47.44333333333333,74.0,70.0,75.0,72.88666666666667,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,64.98333333333333,0.0,3.1666666666666665,79.21,63.57,72.97,48.54,74.0,70.0,74.99,72.87333333333333,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,64.27666666666666,0.0,3.0,79.88666666666667,63.57,72.97,49.16,74.0,70.0,74.99,72.88666666666667,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,65.68666666666667,0.0,5.5,79.59666666666666,63.57,72.97,48.69,74.0,70.0,74.97,72.93,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,63.57,0.0,5.833333333333333,79.89666666666666,63.57,72.97,49.086666666666666,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,64.98333333333333,0.0,6.0,80.35000000000001,63.57,72.97,49.96333333333333,74.0,70.0,75.0,72.90666666666667,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,64.27666666666666,0.0,6.0,80.67333333333333,63.57,72.97,50.29666666666666,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,64.27666666666666,0.0,6.0,80.47666666666667,63.57,72.97,50.02666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,63.57,0.0,6.166666666666667,80.66666666666667,63.57,72.97,50.42333333333334,74.0,70.0,74.99,72.93666666666667,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,64.27666666666666,0.0,6.5,80.91333333333334,63.57,72.97,50.63666666666666,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,63.57,0.0,6.666666666666667,81.0,63.57,72.97,50.66666666666666,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,65.68666666666667,0.0,6.0,80.80333333333333,63.57,72.97,50.18666666666667,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,66.39333333333333,0.0,5.333333333333333,80.83,63.57,72.97,50.083333333333336,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,64.98333333333333,0.0,4.833333333333333,80.64,63.57,72.97,49.82,74.0,70.0,74.99,72.99333333333333,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,63.57,0.0,5.5,79.87666666666667,63.57,72.97,48.16666666666666,74.0,70.0,74.99,73.05333333333334,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,65.69,0.0,5.5,79.71333333333332,63.57,72.97,47.92666666666667,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,67.10000000000001,0.0,5.166666666666667,80.36,63.57,72.97,48.78666666666667,74.0,70.0,74.99,72.98666666666666,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,65.69,0.0,5.0,80.17,63.57,72.97,48.56,74.0,70.0,74.97,72.99666666666667,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,64.98,0.0,5.0,79.43666666666667,63.57,72.97,47.46,74.0,70.0,75.0,73.04,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,65.68666666666667,0.0,5.0,79.46,63.57,72.97,47.703333333333326,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,63.57,0.0,5.666666666666667,79.53666666666668,63.57,72.97,47.73,74.0,70.0,74.99,72.99666666666667,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,62.156666666666666,0.0,6.666666666666667,79.81333333333333,63.57,72.97,48.59666666666666,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,64.27666666666666,0.0,7.0,79.48333333333333,63.57,72.97,48.34333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,64.98333333333333,0.0,6.666666666666667,79.32666666666667,63.57,72.97,48.63333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,65.69,0.0,6.0,79.65666666666667,63.57,72.97,49.17333333333334,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,64.27666666666666,0.0,6.833333333333333,79.98666666666666,63.57,72.97,49.42,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,64.27666666666666,0.0,6.666666666666667,79.79666666666667,63.57,72.97,49.61666666666667,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,65.69,0.0,6.5,79.87,63.57,72.97,49.8,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,64.98,0.0,6.5,80.04,63.57,72.97,50.24333333333333,74.0,70.0,75.0,72.94333333333334,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,64.98,0.0,7.166666666666667,80.43666666666667,63.57,72.97,50.67,74.0,70.0,75.0,72.93,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,64.98333333333333,0.0,7.0,80.55,63.57,72.97,50.61333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,64.98,0.0,6.666666666666667,80.43666666666667,63.57,72.97,50.68,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,64.27666666666666,0.0,5.166666666666667,80.55333333333333,63.57,72.97,50.93666666666667,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,64.27666666666666,0.0,5.333333333333333,80.63,63.57,72.97,51.13,74.0,70.0,74.97,72.95,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,62.156666666666666,0.0,6.666666666666667,80.46333333333332,63.57,72.97,50.39666666666667,74.0,70.0,74.99,72.98333333333333,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,64.27666666666666,0.0,6.666666666666667,80.57000000000001,63.57,72.97,51.053333333333335,74.0,70.0,74.97,72.95666666666666,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,64.98333333333333,0.0,6.833333333333333,80.50333333333333,63.57,72.97,50.81666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,64.98333333333333,0.0,7.166666666666667,80.49666666666667,63.57,72.97,50.9,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,64.27666666666666,0.0,5.833333333333333,80.49,63.57,72.97,51.11666666666667,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,63.57,0.0,5.0,80.83,63.57,72.97,51.41333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,62.156666666666666,0.0,6.666666666666667,80.70333333333333,63.57,72.97,51.5,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,64.27666666666666,0.0,7.5,80.66666666666667,63.57,72.97,51.49,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,67.09666666666666,0.0,5.666666666666667,80.66333333333334,63.57,72.97,51.903333333333336,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,64.98333333333333,0.0,4.5,80.82,63.57,72.97,52.11333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,65.68666666666667,0.0,5.5,83.75666666666666,63.57,72.97,51.57333333333333,74.0,70.0,75.0,72.98666666666666,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,63.56999999999999,0.0,3.6666666666666665,83.88,63.57,72.97,46.46666666666667,74.0,70.0,74.99,73.19666666666666,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,63.56999999999999,0.0,3.1666666666666665,81.86666666666666,63.57,72.97,43.78666666666667,74.0,70.0,75.0,73.24,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,63.56666666666666,0.0,4.833333333333333,80.73,63.57,72.97,41.96666666666667,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,64.27666666666666,0.0,5.833333333333333,79.60333333333334,63.57,72.97,41.156666666666666,74.0,70.0,75.0,73.18333333333334,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,64.98333333333333,0.0,5.333333333333333,79.5,63.57,72.97,40.99,74.0,70.0,74.99,73.12666666666667,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,64.27666666666666,0.0,4.666666666666667,79.16666666666667,63.57,72.97,41.97666666666667,74.0,70.0,74.99,73.01333333333334,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,63.57,0.0,4.833333333333333,81.52,63.57,72.97,45.97,74.0,70.0,74.98,72.85000000000001,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,66.39333333333333,0.0,5.833333333333333,83.44333333333333,63.57,72.97,48.92333333333334,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,64.27666666666666,0.0,5.5,85.74666666666667,63.57,72.97,53.16,74.0,70.0,74.99,72.65333333333332,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,63.57,0.0,5.5,84.45666666666666,63.57,72.97,49.52666666666666,74.0,70.0,74.97,72.93,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,62.156666666666666,0.0,5.5,79.64333333333333,63.57,72.97,42.41,74.0,70.0,74.99,73.23333333333333,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,64.98333333333333,0.0,6.0,77.88333333333334,63.57,72.97,40.14333333333334,74.0,70.0,74.99,73.24666666666667,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,64.98333333333333,0.0,6.333333333333333,76.8,63.57,72.97,38.63666666666666,74.0,70.0,74.99,73.22666666666667,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,64.98333333333333,0.0,6.5,76.99333333333333,63.57,72.97,38.766666666666666,74.0,70.0,74.99,73.14,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,64.98333333333333,0.0,6.666666666666667,76.31666666666666,63.57,72.97,38.26666666666667,74.0,70.0,74.99,73.10333333333334,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,66.39333333333333,0.0,6.0,76.18666666666667,63.57,72.97,38.806666666666665,74.0,70.0,74.99,73.04,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,62.86333333333334,0.0,5.333333333333333,77.90333333333332,63.57,72.97,42.07333333333333,74.0,70.0,74.99,72.88333333333334,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,65.69,0.0,5.0,80.11333333333333,63.57,72.97,46.05,74.0,70.0,74.98,72.73333333333333,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,64.98,0.0,5.0,83.14999999999999,63.57,72.97,50.98666666666666,74.0,70.0,74.99,72.60000000000001,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,63.57,0.0,6.833333333333333,86.38333333333333,63.57,72.97,56.47,74.0,70.0,74.97,72.5,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,64.98333333333333,0.0,7.333333333333333,90.35,63.57,72.97,62.833333333333336,74.0,70.0,75.0,72.37666666666667,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,64.98333333333333,0.0,6.166666666666667,93.39333333333332,63.57,72.97,67.89,74.0,70.0,74.97,72.36666666666667,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,62.86333333333334,0.0,5.833333333333333,96.55333333333331,63.57,72.97,73.99666666666667,74.0,70.0,74.99,72.32000000000001,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,65.68666666666667,0.0,7.5,98.40333333333332,63.57,72.97,77.41333333333334,74.0,70.0,74.98,72.38,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,63.57,0.0,7.833333333333333,96.29,63.57,72.97,71.03333333333335,74.0,70.0,74.98,72.81666666666666,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,65.68333333333334,0.0,8.0,92.57,63.57,72.97,63.47333333333333,74.0,70.0,74.99,73.18666666666667,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,66.39333333333333,0.0,8.166666666666666,86.96999999999998,63.57,72.97,54.89000000000001,74.0,70.0,74.97,73.49666666666667,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,64.27666666666666,0.0,5.666666666666667,82.20666666666666,63.57,72.97,47.52,74.0,70.0,74.98,73.61666666666666,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,64.27666666666666,0.0,7.5,80.85666666666667,63.57,72.97,45.09,74.0,70.0,74.99,73.53,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,64.98333333333333,0.0,7.5,79.54333333333334,63.57,72.97,43.20333333333334,74.0,70.0,74.97,73.42333333333333,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,64.27666666666666,0.0,5.0,78.82333333333334,63.57,72.97,41.45,74.0,70.0,74.98,73.36333333333333,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,64.27666666666666,0.0,5.333333333333333,78.82333333333334,63.57,72.97,41.42333333333334,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,66.39333333333333,0.0,6.166666666666667,78.17,63.57,72.97,40.453333333333326,74.0,70.0,74.99,73.20333333333333,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,64.98333333333333,0.0,4.666666666666667,77.27,63.57,72.97,38.61333333333334,74.0,70.0,74.99,73.21,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,63.57,0.0,4.166666666666667,77.13,63.57,72.97,38.73666666666667,74.0,70.0,74.99,73.11666666666667,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,64.98333333333333,0.0,3.5,77.60666666666667,63.57,72.97,39.16,74.0,70.0,74.99,73.06,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,64.98,0.0,5.333333333333333,77.98333333333333,63.57,72.97,39.26333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,66.39333333333333,0.0,5.0,76.67,63.57,72.97,37.693333333333335,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,64.98333333333333,0.0,3.5,76.47333333333334,63.57,72.97,37.17,74.0,70.0,74.97,73.07000000000001,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,65.69,0.0,3.1666666666666665,78.44666666666667,63.57,72.97,39.70333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,64.27666666666666,0.0,2.833333333333333,77.24000000000001,63.57,72.97,36.61,74.0,70.0,75.0,73.08,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,65.68666666666667,0.0,2.5,76.42,63.57,72.97,35.50666666666667,74.0,70.0,74.99,73.09,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,64.98333333333333,0.0,2.5,76.19333333333334,63.57,72.97,35.61333333333334,74.0,70.0,74.99,73.04666666666667,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,62.86333333333334,0.0,3.333333333333333,77.05,63.57,72.97,37.35666666666667,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,63.57,0.0,3.1666666666666665,77.27333333333333,63.57,72.97,37.61333333333334,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,64.98,0.0,3.8333333333333335,77.29333333333334,63.57,72.97,37.84333333333333,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,64.98333333333333,0.0,4.0,77.28,63.57,72.97,37.92,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,64.98,0.0,3.6666666666666665,77.40666666666667,63.57,72.97,38.22,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,66.39,0.0,3.333333333333333,77.42,63.57,72.97,38.48666666666667,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,64.27666666666666,0.0,2.6666666666666665,77.47333333333334,63.57,72.97,38.723333333333336,74.0,70.0,74.99,72.94333333333334,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,64.27333333333333,0.0,2.833333333333333,77.39,63.57,72.97,39.04,74.0,70.0,74.97,72.93666666666667,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,65.68666666666667,0.0,3.6666666666666665,77.69,63.57,72.97,39.88666666666666,74.0,70.0,74.99,72.91,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,64.98333333333333,0.0,4.5,78.07333333333334,63.57,72.97,40.64666666666667,74.0,70.0,74.99,72.91333333333334,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,64.27666666666666,0.0,4.833333333333333,73.65666666666667,63.57,72.97,30.856666666666666,74.0,70.0,74.98,73.33999999999999,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,64.27666666666666,0.0,5.333333333333333,74.89999999999999,63.57,72.97,36.12,74.0,70.0,74.99,72.99666666666667,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,64.27666666666666,0.0,6.333333333333333,77.63,63.57,72.97,40.59,74.0,70.0,74.97,72.81,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,64.98333333333333,0.0,7.166666666666667,78.59666666666668,63.57,72.97,41.693333333333335,74.0,70.0,74.99,72.81333333333333,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,63.57,0.0,7.833333333333333,79.07,63.57,72.97,42.42,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,63.57,0.0,7.0,79.86333333333333,63.57,72.97,43.93,74.0,70.0,74.97,72.81333333333333,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,65.68666666666667,0.0,7.666666666666667,80.69,63.57,72.97,45.36666666666667,74.0,70.0,75.0,72.81,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,63.57,0.0,6.5,80.42,63.57,72.97,44.59666666666667,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,64.98,0.0,7.833333333333333,80.23333333333333,63.57,72.97,44.38666666666666,74.0,70.0,75.0,72.92333333333333,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,62.86333333333334,0.0,7.333333333333333,78.19,63.57,72.97,40.68333333333334,74.0,70.0,74.99,73.09,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,62.156666666666666,0.0,9.0,78.13333333333333,63.57,72.97,40.99,74.0,70.0,74.97,73.03333333333333,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,66.39333333333333,0.0,8.833333333333334,78.52999999999999,63.57,72.97,41.67333333333333,74.0,70.0,74.99,73.0,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,63.56666666666666,0.0,8.666666666666666,78.25666666666666,63.57,72.97,41.00666666666667,74.0,70.0,74.99,73.01333333333334,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,65.69,0.0,9.166666666666666,79.11,63.57,72.97,43.21,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,63.56666666666666,0.0,8.166666666666666,81.68333333333334,63.57,72.97,46.406666666666666,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,63.57,0.0,8.0,81.79333333333334,63.57,72.97,46.46,74.0,70.0,74.98,72.84666666666666,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,64.27666666666666,0.0,8.5,81.11,63.57,72.97,45.39666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,64.98333333333333,0.0,9.166666666666666,81.16333333333334,63.57,72.97,45.51,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,64.27666666666666,0.0,9.333333333333334,81.17666666666666,63.57,72.97,45.56,74.0,70.0,74.97,72.95,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,64.98333333333333,0.0,9.5,80.99,63.57,72.97,45.423333333333325,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,63.57,0.0,7.333333333333333,80.70666666666666,63.57,72.97,45.15,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,64.27666666666666,0.0,7.666666666666667,81.06666666666666,63.57,72.97,45.51666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,64.98,0.0,9.333333333333334,81.08666666666666,63.57,72.97,45.53,74.0,70.0,75.0,72.97,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,65.68666666666667,0.0,8.0,80.54,63.57,72.97,44.52666666666666,74.0,70.0,74.97,73.01333333333334,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,63.57,0.0,8.166666666666666,80.54333333333334,63.57,72.97,44.97666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,65.69,0.0,8.333333333333334,80.90666666666665,63.57,72.97,45.32333333333333,74.0,70.0,74.97,72.97,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,64.27666666666666,0.0,9.5,80.79333333333334,63.57,72.97,44.91,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,64.98333333333333,0.0,7.833333333333333,80.10666666666667,63.57,72.97,44.05,74.0,70.0,74.99,73.01333333333334,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,64.27666666666666,0.0,7.5,80.67333333333333,63.57,72.97,45.21,74.0,70.0,74.97,72.96333333333332,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,65.68666666666667,0.0,9.0,80.91333333333334,63.57,72.97,45.46333333333333,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,64.98333333333333,0.0,8.666666666666666,80.45,63.57,72.97,44.75333333333333,74.0,70.0,74.99,72.99666666666667,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,62.156666666666666,0.0,7.333333333333333,80.10666666666667,63.57,72.97,44.303333333333335,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,64.27666666666666,0.0,8.333333333333334,80.39,63.57,72.97,44.620000000000005,74.0,70.0,74.99,72.98333333333333,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,62.156666666666666,0.0,8.166666666666666,80.68,63.57,72.97,44.85,74.0,70.0,75.0,72.97666666666667,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,64.27333333333333,0.0,8.666666666666666,80.61333333333333,63.57,72.97,44.54666666666666,74.0,70.0,74.97,72.99333333333333,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,64.98333333333333,0.0,9.333333333333334,80.01666666666667,63.57,72.97,43.98,74.0,70.0,74.99,73.00333333333333,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,64.27666666666666,0.0,7.5,80.31333333333333,63.57,72.97,44.330000000000005,74.0,70.0,74.99,72.99,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,64.27666666666666,0.0,9.833333333333334,80.54333333333334,63.57,72.97,44.79,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,64.27333333333333,0.0,9.166666666666666,80.39666666666666,63.57,72.97,44.25,74.0,70.0,74.97,72.99333333333334,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,65.68666666666667,0.0,9.166666666666666,79.97,63.57,72.97,44.03333333333333,74.0,70.0,74.99,72.99333333333334,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,64.27666666666666,0.0,7.666666666666667,80.43333333333334,63.57,72.97,44.85999999999999,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,63.56999999999999,0.0,7.833333333333333,80.50999999999999,63.57,72.97,44.92,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,65.69,0.0,8.666666666666666,80.19333333333333,63.57,72.97,44.26333333333333,74.0,70.0,74.97,72.99333333333333,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,66.39,0.0,8.0,80.14333333333333,63.57,72.97,44.43000000000001,74.0,70.0,74.99,72.98333333333333,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,63.57,0.0,8.333333333333334,80.39333333333333,63.57,72.97,44.68333333333334,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,64.98333333333333,0.0,7.5,80.32666666666667,63.57,72.97,44.903333333333336,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,63.57,0.0,7.666666666666667,80.16333333333334,63.57,72.97,44.74,74.0,70.0,74.99,72.97333333333334,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,64.98333333333333,0.0,8.833333333333334,79.78333333333333,63.57,72.97,44.41333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,64.98333333333333,0.0,9.166666666666666,80.32000000000001,63.57,72.97,45.13333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,66.39333333333333,0.0,8.0,80.24666666666667,63.57,72.97,45.16666666666666,74.0,70.0,74.97,72.95,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,64.98333333333333,0.0,7.333333333333333,80.46,63.57,72.97,45.303333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,64.27666666666666,0.0,7.333333333333333,80.32,63.57,72.97,45.4,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,62.156666666666666,0.0,9.0,80.27,63.57,72.97,45.43666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,66.39333333333333,0.0,8.0,80.32000000000001,63.57,72.97,45.82666666666668,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,62.86333333333334,0.0,8.333333333333334,80.54666666666667,63.57,72.97,45.656666666666666,74.0,70.0,74.99,72.97,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,65.68333333333334,0.0,9.5,80.04333333333334,63.57,72.97,44.99,74.0,70.0,74.99,72.99333333333334,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,63.57,0.0,7.666666666666667,80.24666666666667,63.57,72.97,45.23,74.0,70.0,74.99,72.97,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,64.98333333333333,0.0,7.833333333333333,80.25999999999999,63.57,72.97,45.8,74.0,70.0,74.97,72.95666666666666,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,64.27666666666666,0.0,8.5,80.10333333333334,63.57,72.97,45.57,74.0,70.0,74.99,72.97,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,64.27666666666666,0.0,6.666666666666667,79.71,63.57,72.97,44.95666666666667,74.0,70.0,74.97,72.99333333333334,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,64.27666666666666,0.0,9.0,80.22333333333334,63.57,72.97,45.79,74.0,70.0,75.0,72.95666666666666,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,64.27666666666666,0.0,8.5,80.39,63.57,72.97,45.85999999999999,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,66.39333333333333,0.0,8.666666666666666,80.09666666666668,63.57,72.97,45.333333333333336,74.0,70.0,74.97,72.99,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,62.86333333333334,0.0,6.833333333333333,80.04333333333334,63.57,72.97,45.05,74.0,70.0,74.99,73.0,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,64.27666666666666,0.0,6.166666666666667,80.07000000000001,63.57,72.97,45.17333333333334,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,63.57,0.0,8.333333333333334,80.22000000000001,63.57,72.97,45.19333333333333,74.0,70.0,74.99,72.99,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,66.39333333333333,0.0,6.666666666666667,79.45,63.57,72.97,43.72666666666667,74.0,70.0,74.97,73.04666666666667,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,64.27666666666666,0.0,8.833333333333334,79.38,63.57,72.97,43.623333333333335,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,66.39333333333333,0.0,5.833333333333333,79.89666666666666,63.57,72.97,44.88999999999999,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,63.57,0.0,6.666666666666667,79.67,63.57,72.97,43.870000000000005,74.0,70.0,74.98,73.00999999999999,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,65.68666666666667,0.0,7.5,79.05,63.57,72.97,43.17666666666667,74.0,70.0,74.99,73.03,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,64.27666666666666,0.0,7.0,79.87333333333333,63.57,72.97,44.21333333333333,74.0,70.0,74.97,72.97,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,64.27666666666666,0.0,7.0,79.60666666666667,63.57,72.97,43.94333333333333,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,64.27666666666666,0.0,6.0,79.59666666666668,63.57,72.97,43.14333333333334,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,64.27666666666666,0.0,5.5,78.7,63.57,72.97,41.95,74.0,70.0,75.0,73.05333333333334,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,62.156666666666666,0.0,6.166666666666667,79.46333333333332,63.57,72.97,43.06333333333333,74.0,70.0,74.99,72.98666666666666,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,64.98333333333333,0.0,6.5,79.15333333333332,63.57,72.97,42.91666666666666,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,64.27666666666666,0.0,7.0,78.72333333333333,63.57,72.97,41.67,74.0,70.0,75.0,73.03666666666668,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,64.98333333333333,0.0,5.166666666666667,78.17,63.57,72.97,40.89,74.0,70.0,74.99,73.04,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,65.69,0.0,4.666666666666667,78.79333333333334,63.57,72.97,42.32666666666667,74.0,70.0,74.97,72.97,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,63.57,0.0,6.833333333333333,78.88333333333334,63.57,72.97,42.29333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,66.39333333333333,0.0,7.666666666666667,78.42666666666666,63.57,72.97,41.52666666666667,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,67.09666666666666,0.0,5.833333333333333,78.45333333333333,63.57,72.97,41.45666666666667,74.0,70.0,75.0,73.0,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,63.57,0.0,6.0,76.81,63.57,72.97,38.55,74.0,70.0,74.985,73.11,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,64.27666666666666,0.0,6.833333333333333,75.23,63.57,72.97,36.71333333333333,74.0,70.0,74.99,73.13333333333334,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,62.86333333333334,0.0,6.333333333333333,76.28333333333333,63.57,72.97,38.9,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,64.98333333333333,0.0,6.0,77.35333333333334,63.57,72.97,41.14333333333334,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,63.57,0.0,6.5,79.14666666666666,63.57,72.97,44.080000000000005,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,63.57,0.0,6.5,82.47,63.57,72.97,49.98,74.0,70.0,75.0,72.60333333333334,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,64.27666666666666,0.0,5.166666666666667,85.89999999999999,63.57,72.97,55.35999999999999,74.0,70.0,74.99,72.49333333333333,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,64.27666666666666,0.0,7.0,89.85666666666667,63.57,72.97,61.94,74.0,70.0,74.98,72.37,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,64.27666666666666,0.0,6.666666666666667,92.39,63.57,72.97,66.36333333333334,74.0,70.0,74.98,72.37,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,65.68666666666667,0.0,6.5,95.20666666666666,63.57,72.97,71.89,74.0,70.0,74.98,72.33666666666666,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,64.27666666666666,0.0,5.833333333333333,97.95666666666666,63.57,72.97,79.12333333333333,74.0,70.0,74.98,72.23,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,61.45000000000001,0.0,6.0,99.53666666666668,63.57,72.97,80.98333333333333,74.0,70.0,75.0,72.41000000000001,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,63.57,0.0,7.5,96.61,63.57,72.97,73.25,74.0,70.0,74.97,72.90333333333334,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,63.57,0.0,7.666666666666667,92.99333333333334,63.57,72.97,65.78,74.0,70.0,74.99,73.25,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,66.39333333333333,0.0,6.833333333333333,88.19,63.57,72.97,57.93666666666667,74.0,70.0,74.97,73.48333333333333,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,63.57,0.0,8.333333333333334,83.18666666666667,63.57,72.97,50.13333333333333,74.0,70.0,74.97,73.63333333333334,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,63.57,0.0,6.166666666666667,81.40333333333332,63.57,72.97,47.73,74.0,70.0,74.99,73.53333333333335,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,64.27666666666666,0.0,7.333333333333333,80.60666666666667,63.57,72.97,46.35666666666666,74.0,70.0,74.97,73.40333333333332,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,64.98,0.0,8.333333333333334,80.33,63.57,72.97,46.06,74.0,70.0,74.99,73.28666666666668,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,64.27666666666666,0.0,8.666666666666666,80.20333333333333,63.57,72.97,45.26666666666667,74.0,70.0,74.99,73.22,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,66.39333333333333,0.0,9.0,80.39333333333333,63.57,72.97,45.20666666666667,74.0,70.0,74.99,73.14,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,64.27666666666666,0.0,8.666666666666666,80.07666666666667,63.57,72.97,45.20000000000001,74.0,70.0,75.0,73.07666666666667,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,64.27333333333333,0.0,7.5,80.22333333333334,63.57,72.97,44.09333333333333,74.0,70.0,74.97,73.11666666666667,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,64.27666666666666,0.0,7.833333333333333,78.3,63.57,72.97,42.26,74.0,70.0,74.98,73.14,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,66.39333333333333,0.0,8.5,78.74,63.57,72.97,43.0,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,63.57,0.0,9.0,79.67,63.57,72.97,44.24666666666667,74.0,70.0,74.99,72.99,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,65.68666666666667,0.0,9.666666666666666,79.95333333333333,63.57,72.97,44.48666666666667,74.0,70.0,74.99,72.97,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,65.68666666666667,0.0,7.833333333333333,80.27666666666666,63.57,72.97,44.906666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,62.86333333333334,0.0,9.666666666666666,79.02999999999999,63.57,72.97,42.27,74.0,70.0,74.99,73.08,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,63.56666666666666,0.0,8.166666666666666,79.33666666666666,63.57,72.97,43.34666666666666,74.0,70.0,75.0,72.98666666666666,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,64.27666666666666,0.0,9.333333333333334,79.02,63.57,72.97,42.24666666666666,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,64.98333333333333,0.0,10.0,78.19333333333333,63.57,72.97,41.18333333333334,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,64.27666666666666,0.0,8.5,77.82000000000001,63.57,72.97,40.303333333333335,74.0,70.0,75.0,73.07666666666667,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,64.27666666666666,0.0,8.5,77.08666666666666,63.57,72.97,39.16666666666666,74.0,70.0,75.0,73.09,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,65.69,0.0,9.166666666666666,76.59333333333333,63.57,72.97,38.43333333333334,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,64.98333333333333,0.0,7.166666666666667,76.55,63.57,72.97,38.26666666666667,74.0,70.0,74.99,73.06,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,64.98333333333333,0.0,7.166666666666667,76.46333333333332,63.57,72.97,38.013333333333335,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,62.86333333333334,0.0,7.0,76.8,63.57,72.97,38.05,74.0,70.0,74.99,73.03,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,62.156666666666666,0.0,8.166666666666666,76.83666666666666,63.57,72.97,38.56,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,66.39333333333333,0.0,8.0,77.39333333333333,63.57,72.97,39.440000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,64.27666666666666,0.0,6.666666666666667,77.64999999999999,63.57,72.97,39.66666666666666,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,66.39333333333333,0.0,9.333333333333334,76.98666666666666,63.57,72.97,38.13666666666666,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,64.98333333333333,0.0,7.5,76.99,63.57,72.97,38.46333333333333,74.0,70.0,74.99,72.99333333333333,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,64.27666666666666,0.0,7.5,75.92666666666666,63.57,72.97,36.3,74.0,70.0,74.99,73.07333333333334,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,64.98333333333333,0.0,8.833333333333334,76.44666666666667,63.57,72.97,37.48666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,67.09666666666666,0.0,7.166666666666667,77.32333333333334,63.57,72.97,38.54,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,64.98333333333333,0.0,6.5,77.81666666666666,63.57,72.97,39.04333333333333,74.0,70.0,75.0,72.93,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,63.57,0.0,6.666666666666667,78.22666666666667,63.57,72.97,39.52,74.0,70.0,74.97,72.93,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,64.27666666666666,0.0,7.666666666666667,78.78666666666668,63.57,72.97,40.03666666666667,74.0,70.0,74.99,72.92333333333333,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,64.98,0.0,7.833333333333333,79.63333333333334,63.57,72.97,39.87,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,63.57,0.0,6.166666666666667,74.77333333333333,63.57,72.97,40.88999999999999,74.0,70.0,74.97,72.89999999999999,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,65.68666666666667,0.0,8.333333333333334,77.36333333333333,63.57,72.97,46.046666666666674,74.0,70.0,74.97,72.71,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,64.27666666666666,0.0,6.166666666666667,79.21333333333332,63.57,72.97,47.49,74.0,70.0,74.99,72.74666666666667,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,63.56999999999999,0.0,6.0,78.68,63.57,72.97,46.03,74.0,70.0,74.99,72.88333333333334,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,64.98333333333333,0.0,5.833333333333333,78.13333333333334,63.57,72.97,45.303333333333335,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,63.57,0.0,5.833333333333333,75.81666666666666,63.57,72.97,45.56,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,64.98333333333333,0.0,9.0,76.77333333333333,63.57,72.97,51.69333333333333,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,66.39333333333333,0.0,9.666666666666666,79.34666666666666,63.57,72.97,55.56333333333333,74.0,70.0,74.98,72.63,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,65.69,0.0,8.833333333333334,80.94666666666667,63.57,72.97,57.77333333333333,74.0,70.0,74.98,72.64,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,64.27666666666666,0.0,7.5,82.04666666666667,63.57,72.97,59.85999999999999,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,64.98,0.0,8.833333333333334,83.11333333333333,63.57,72.97,61.156666666666666,74.0,70.0,74.99,72.70666666666666,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,63.57,0.0,8.0,84.06666666666666,63.57,72.97,62.89000000000001,74.0,70.0,74.98,72.72666666666667,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,65.68666666666667,0.0,7.166666666666667,84.51333333333334,63.57,72.97,63.79666666666666,74.0,70.0,74.98,72.76333333333334,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,63.57,0.0,7.833333333333333,85.21666666666667,63.57,72.97,64.48666666666666,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,64.98333333333333,0.0,8.5,86.56333333333333,63.57,72.97,64.98666666666666,74.0,70.0,75.0,72.83333333333333,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,64.98333333333333,0.0,6.333333333333333,87.30333333333333,63.57,72.97,62.2,74.0,70.0,74.99,73.00666666666666,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,65.69,0.0,6.0,85.75666666666666,63.57,72.97,59.71,74.0,70.0,74.99,73.09,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,66.39333333333333,0.0,4.833333333333333,87.47666666666667,63.57,72.97,54.13,74.0,70.0,75.0,73.30333333333333,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,64.98333333333333,0.0,4.0,84.23666666666666,63.57,72.97,46.946666666666665,74.0,70.0,74.98,73.48666666666666,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,64.98333333333333,0.0,3.5,81.42333333333333,63.57,72.97,42.34,74.0,70.0,75.0,73.53,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,64.27666666666666,0.0,4.166666666666667,79.42333333333333,63.57,72.97,38.68,74.0,70.0,74.98,73.49,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,63.57,0.0,6.0,79.29,63.57,72.97,38.73,74.0,70.0,74.97,73.38,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,64.1,0.0,5.75,77.6875,63.57,72.97,35.6575,74.0,70.0,74.9925,73.38,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,64.27666666666666,0.0,5.5,76.74666666666667,63.57,72.97,34.550000000000004,74.0,70.0,75.0,73.28333333333333,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,65.16,0.0,4.5,75.4825,63.57,72.97,34.6475,74.0,70.0,74.9925,73.1675,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,64.27666666666666,0.0,6.333333333333333,74.07333333333334,63.57,72.97,41.656666666666666,74.0,70.0,74.98,72.80666666666667,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,64.27333333333333,0.0,3.6666666666666665,77.79666666666667,63.57,72.97,41.52333333333333,74.0,70.0,74.99,72.87333333333333,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,64.98,0.0,7.0,74.47333333333334,63.57,72.97,46.9,74.0,70.0,74.98,72.66666666666667,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,64.27333333333333,0.0,4.5,78.50666666666666,63.57,72.97,53.13666666666666,74.0,70.0,74.98,72.52,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,63.57,0.0,4.5,80.38499999999999,63.57,72.97,55.815,74.0,70.0,74.985,72.52,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,65.16,0.0,4.25,81.58500000000001,63.57,72.97,57.6425,74.0,70.0,74.985,72.585,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,66.39333333333333,0.0,4.166666666666667,84.47,63.57,72.97,59.03333333333333,74.0,70.0,74.98,72.67333333333333,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,65.68666666666667,0.0,3.333333333333333,89.52,63.57,72.97,55.623333333333335,74.0,70.0,74.99,72.90666666666668,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,64.98333333333333,0.0,3.0,86.10000000000001,63.57,72.97,51.973333333333336,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,63.57,0.0,5.5,81.73333333333333,63.57,72.97,51.27666666666666,74.0,70.0,74.99,73.07666666666667,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,66.39,0.0,3.6666666666666665,84.31333333333333,63.57,72.97,47.653333333333336,74.0,70.0,74.99,73.20333333333333,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,63.57,0.0,5.833333333333333,78.28,63.57,72.97,46.76,74.0,70.0,74.98,73.16666666666667,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,66.39333333333333,0.0,3.0,80.75666666666666,63.57,72.97,44.49333333333334,74.0,70.0,74.98,73.21666666666665,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,63.57,0.0,5.333333333333333,79.20666666666666,63.57,72.97,46.45333333333334,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,64.27666666666666,0.0,2.833333333333333,79.82000000000001,63.57,72.97,42.82,74.0,70.0,74.99,73.19666666666667,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,63.57,0.0,5.333333333333333,78.05666666666666,63.57,72.97,45.35,74.0,70.0,74.97,73.01666666666667,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,63.57,0.0,3.6666666666666665,77.98333333333333,63.57,72.97,42.973333333333336,74.0,70.0,74.99,73.09333333333333,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,62.86333333333334,0.0,4.833333333333333,81.30333333333333,63.57,72.97,45.65,74.0,70.0,74.99,72.94333333333334,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,64.98333333333333,0.0,2.6666666666666665,81.09666666666666,63.57,72.97,41.81333333333333,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,64.98,0.0,3.0,79.20666666666666,63.57,72.97,38.303333333333335,74.0,70.0,75.0,73.21333333333332,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,64.27666666666666,0.0,3.8333333333333335,78.07,63.57,72.97,36.88,74.0,70.0,74.98,73.20666666666666,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,65.68666666666667,0.0,4.833333333333333,74.44333333333333,63.57,72.97,41.46666666666667,74.0,70.0,75.0,72.94,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,65.68666666666667,0.0,2.833333333333333,79.72333333333334,63.57,72.97,41.35,74.0,70.0,74.97,72.96666666666667,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,64.27666666666666,0.0,5.666666666666667,76.31,63.57,72.97,44.16,74.0,70.0,75.0,72.84333333333335,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,65.69,0.0,3.5,78.44,63.57,72.97,43.23333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,65.68666666666667,0.0,4.666666666666667,81.33666666666666,63.57,72.97,45.78,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,64.27666666666666,0.0,4.5,76.55,63.57,72.97,45.35666666666666,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,67.09666666666666,0.0,3.333333333333333,83.02333333333333,63.57,72.97,46.82666666666666,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0,665
