time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 08:45:00,64.98333333333333,0.0,7.5,82.66,63.57,72.97,51.95,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,997
2025-02-10 09:00:00,64.27666666666666,0.0,6.5,82.70333333333333,63.57,72.97,52.32333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,998
2025-02-10 09:15:00,64.27666666666666,0.0,5.333333333333333,82.94,63.57,72.97,52.59333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,999
2025-02-10 09:30:00,62.86333333333334,0.0,5.333333333333333,82.79666666666667,63.57,72.97,52.11666666666667,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,1000
2025-02-10 09:45:00,64.27666666666666,0.0,6.5,81.98333333333333,63.57,72.97,50.97333333333333,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,1001
2025-02-10 10:00:00,66.39333333333333,0.0,8.0,82.57666666666667,63.57,72.97,52.01333333333334,74.0,70.0,74.97,72.97,67.0,69.0,68.0,68.0,1002
2025-02-10 10:15:00,64.27666666666666,0.0,6.833333333333333,82.64,63.57,72.97,52.29666666666666,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1003
2025-02-10 10:30:00,64.27666666666666,0.0,5.666666666666667,82.64999999999999,63.57,72.97,52.26333333333333,74.0,70.0,74.99,72.97,67.0,69.0,68.0,68.0,1004
2025-02-10 10:45:00,65.69,0.0,6.0,81.96666666666667,63.57,72.97,51.23333333333333,74.0,70.0,75.0,73.01666666666667,67.0,69.0,68.0,68.0,1005
2025-02-10 11:00:00,64.98333333333333,0.0,7.166666666666667,82.39999999999999,63.57,72.97,52.21666666666667,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,1006
2025-02-10 11:15:00,64.98333333333333,0.0,7.5,82.61333333333333,63.57,72.97,52.51,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1007
2025-02-10 11:30:00,63.57,0.0,6.25,82.715,63.57,72.97,52.695,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,1008
2025-02-10 11:45:00,64.1,0.0,6.625,82.52,63.57,72.97,52.3475,74.0,70.0,74.985,72.97,67.0,69.0,68.0,68.0,1009
2025-02-10 12:00:00,63.57,0.0,5.833333333333333,82.65666666666668,63.57,72.97,52.72666666666667,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,1010
2025-02-10 12:15:00,67.80333333333333,0.0,7.166666666666667,82.45333333333333,63.57,72.97,52.91333333333333,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1011
2025-02-10 12:30:00,67.09666666666666,0.0,6.166666666666667,82.25333333333333,63.57,72.97,52.95,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1012
2025-02-10 12:45:00,64.98333333333333,0.0,5.333333333333333,82.09,63.57,72.97,52.74666666666667,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,1013
2025-02-10 13:00:00,64.98333333333333,0.0,5.666666666666667,82.55,63.57,72.97,53.296666666666674,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1014
2025-02-10 13:15:00,64.27666666666666,0.0,7.5,82.76666666666667,63.57,72.97,53.46666666666667,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1015
2025-02-10 13:30:00,63.57,0.0,6.5,82.24333333333333,63.57,72.97,52.446666666666665,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,1016
2025-02-10 13:45:00,64.27666666666666,0.0,5.333333333333333,82.28666666666668,63.57,72.97,52.47333333333333,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,1017
2025-02-10 14:00:00,64.98333333333333,0.0,6.166666666666667,82.14666666666666,63.57,72.97,51.72,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,1018
2025-02-10 14:15:00,64.27666666666666,0.0,5.0,82.03333333333335,63.57,72.97,51.56666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,1019
2025-02-10 14:30:00,62.86333333333334,0.0,4.5,81.39666666666666,63.57,72.97,50.16333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,1020
2025-02-10 14:45:00,63.57,0.0,4.833333333333333,81.48,63.57,72.97,50.57666666666666,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,1021
2025-02-10 15:00:00,63.57,0.0,4.333333333333333,81.50333333333333,63.57,72.97,51.04333333333333,74.0,70.0,74.99,72.96666666666667,67.0,69.0,68.0,68.0,1022
2025-02-10 15:15:00,64.98,0.0,5.5,81.11666666666666,63.57,72.97,49.336666666666666,74.0,70.0,74.99,73.05333333333334,67.0,69.0,68.0,68.0,1023
2025-02-10 15:30:00,64.98,0.0,5.166666666666667,80.61333333333333,63.57,72.97,48.59666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,1024
2025-02-10 15:45:00,64.98333333333333,0.0,4.5,81.05,63.57,72.97,48.67333333333334,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,1025
2025-02-10 16:00:00,63.57,0.0,5.5,80.93,63.57,72.97,48.4,74.0,70.0,74.99,73.02333333333333,67.0,69.0,68.0,68.0,1026
2025-02-10 16:15:00,64.98333333333333,0.0,4.5,80.42,63.57,72.97,46.723333333333336,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,1027
2025-02-10 16:30:00,64.98,0.0,5.166666666666667,80.09,63.57,72.97,46.06333333333333,74.0,70.0,74.99,73.07666666666667,67.0,69.0,68.0,68.0,1028
2025-02-10 16:45:00,63.57,0.0,4.666666666666667,80.11,63.57,72.97,45.693333333333335,74.0,70.0,74.99,73.06666666666666,67.0,69.0,68.0,68.0,1029
2025-02-10 17:00:00,65.68666666666667,0.0,4.0,79.71,63.57,72.97,45.21333333333334,74.0,70.0,74.99,73.06,67.0,69.0,68.0,68.0,1030
2025-02-10 17:15:00,64.27666666666666,0.0,4.333333333333333,79.32333333333334,63.57,72.97,44.6,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,1031
2025-02-10 17:30:00,64.98333333333333,0.0,5.5,79.56333333333333,63.57,72.97,44.96666666666667,74.0,70.0,75.0,73.00999999999999,67.0,69.0,68.0,68.0,1032
2025-02-10 17:45:00,64.98,0.0,4.666666666666667,80.23333333333333,63.57,72.97,45.02333333333333,74.0,70.0,75.0,73.01333333333334,67.0,69.0,68.0,68.0,1033
2025-02-10 18:00:00,67.8,0.0,5.333333333333333,79.39333333333333,63.57,72.97,43.473333333333336,74.0,70.0,74.99,73.06,67.0,69.0,68.0,68.0,1034
2025-02-10 18:15:00,63.56999999999999,0.0,4.5,79.23,63.57,72.97,42.93666666666667,74.0,70.0,74.99,73.05333333333334,67.0,69.0,68.0,68.0,1035
2025-02-10 18:30:00,63.57,0.0,4.0,79.94666666666667,63.57,72.97,44.16,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,64.27333333333333,0.0,3.1666666666666665,80.24666666666667,63.57,72.97,44.23,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,64.98,0.0,2.6666666666666665,79.56666666666666,63.57,72.97,42.93333333333334,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,62.86333333333334,0.0,2.5,79.29666666666667,63.57,72.97,42.17666666666667,74.0,70.0,74.99,73.04,67.0,69.0,68.0,68.0,1039
2025-02-10 19:30:00,64.98,0.0,2.5,80.02666666666666,63.57,72.97,43.126666666666665,74.0,70.0,74.99,72.98333333333333,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,66.39333333333333,0.0,2.5,80.01666666666667,63.57,72.97,43.19333333333333,74.0,70.0,74.99,72.99,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,64.27666666666666,0.0,1.5,79.09,63.57,72.97,41.45,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,64.98,0.0,2.6666666666666665,78.94,63.57,72.97,41.78666666666667,74.0,70.0,75.0,73.00999999999999,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,64.98333333333333,0.0,0.8333333333333334,79.07333333333334,63.57,72.97,41.78,74.0,70.0,74.99,73.0,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,64.27666666666666,0.0,2.5,79.07666666666667,63.57,72.97,41.77666666666667,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,64.98,0.0,1.8333333333333333,78.70666666666666,63.57,72.97,40.89666666666667,74.0,70.0,74.99,73.02333333333333,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,64.98333333333333,0.0,2.0,78.39,63.57,72.97,41.13666666666666,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,62.86333333333334,0.0,2.5,78.79,63.57,72.97,41.07666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,64.27666666666666,0.0,2.333333333333333,78.50666666666666,63.57,72.97,41.21333333333333,74.0,70.0,74.99,72.98333333333333,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,64.27666666666666,0.0,2.0,78.04666666666667,63.57,72.97,40.18333333333333,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,64.98333333333333,0.0,2.833333333333333,77.89999999999999,63.57,72.97,40.63,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,64.27666666666666,0.0,2.833333333333333,77.94333333333333,63.57,72.97,41.21,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,63.57,0.0,1.3333333333333333,77.91000000000001,63.57,72.97,41.54666666666667,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,64.98,0.0,2.5,77.85000000000001,63.57,72.97,41.796666666666674,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,64.27333333333333,0.0,1.8333333333333333,79.33999999999999,63.57,72.97,45.56333333333333,74.0,70.0,74.98,72.78333333333333,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,64.98333333333333,0.0,3.5,85.5,63.57,72.97,56.43333333333334,74.0,70.0,74.98,72.40333333333334,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,64.27666666666666,0.0,4.5,90.77666666666666,63.57,72.97,65.12333333333333,74.0,70.0,74.99,72.21333333333334,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,64.27666666666666,0.0,5.0,95.46999999999998,63.57,72.97,74.08333333333333,74.0,70.0,74.99,72.08333333333333,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,66.39333333333333,0.0,5.0,98.71333333333332,63.57,72.97,81.05666666666666,74.0,70.0,74.99,72.07,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,63.56999999999999,0.0,5.166666666666667,100.34666666666668,63.57,72.97,84.17666666666666,74.0,70.0,74.99,72.22333333333333,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,63.57,0.0,6.0,96.84333333333332,63.57,72.97,73.34333333333333,74.0,70.0,75.0,72.93,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,63.57,0.0,6.0,91.20666666666666,63.57,72.97,62.57666666666668,74.0,70.0,74.98,73.39333333333333,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,63.57,0.0,4.333333333333333,89.42666666666666,63.57,72.97,62.49333333333334,74.0,70.0,74.99,73.24,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,65.69,0.0,6.166666666666667,94.04666666666668,63.57,72.97,69.67,74.0,70.0,74.99,72.88000000000001,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,66.39333333333333,0.0,7.0,96.46999999999998,63.57,72.97,74.07666666666667,74.0,70.0,74.97,72.71666666666665,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,64.27666666666666,0.0,4.666666666666667,98.21333333333332,63.57,72.97,78.0,74.0,70.0,75.0,72.64999999999999,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,63.57,0.0,4.5,99.39,63.57,72.97,81.16333333333334,74.0,70.0,74.99,72.63,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,64.27666666666666,0.0,5.833333333333333,100.57666666666668,63.57,72.97,84.03333333333333,74.0,70.0,74.99,72.61666666666666,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,62.86333333333334,0.0,6.166666666666667,99.14666666666666,63.57,72.97,77.00666666666666,74.0,70.0,75.0,73.05666666666666,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,64.27666666666666,0.0,6.166666666666667,89.54,63.57,72.97,58.2,74.0,70.0,74.98,73.81333333333333,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,66.39333333333333,0.0,7.0,82.08333333333333,63.57,72.97,47.75666666666667,74.0,70.0,74.99,73.98333333333333,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,65.68666666666667,0.0,5.166666666666667,77.81,63.57,72.97,41.32,74.0,70.0,74.98,73.92333333333333,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,64.98,0.0,4.833333333333333,76.73666666666666,63.57,72.97,39.943333333333335,74.0,70.0,74.98,73.67999999999999,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,64.27666666666666,0.0,6.5,76.22,63.57,72.97,39.25333333333333,74.0,70.0,74.98,73.48666666666666,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,64.27666666666666,0.0,5.833333333333333,75.95666666666666,63.57,72.97,39.27333333333333,74.0,70.0,74.98,73.32,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,64.98,0.0,6.0,76.11,63.57,72.97,38.7,74.0,70.0,74.97,73.24,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,64.27666666666666,0.0,5.833333333333333,74.85333333333334,63.57,72.97,36.73333333333333,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,64.98333333333333,0.0,6.5,73.88,63.57,72.97,35.056666666666665,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,64.27666666666666,0.0,6.166666666666667,74.00666666666666,63.57,72.97,35.74,74.0,70.0,74.99,73.11666666666667,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,63.57,0.0,6.0,74.11,63.57,72.97,35.42333333333334,74.0,70.0,74.99,73.08666666666666,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,65.69,0.0,5.0,73.87333333333333,63.57,72.97,35.336666666666666,74.0,70.0,74.99,73.05333333333334,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,63.57,0.0,5.833333333333333,73.67666666666666,63.57,72.97,34.88666666666666,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,64.98333333333333,0.0,6.333333333333333,74.60000000000001,63.57,72.97,36.88,74.0,70.0,74.99,72.93666666666667,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,64.27666666666666,0.0,7.0,76.65333333333334,63.57,72.97,40.2,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,65.68666666666667,0.0,5.166666666666667,77.69,63.57,72.97,41.656666666666666,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,63.57,0.0,5.833333333333333,76.74,63.57,72.97,39.60333333333333,74.0,70.0,74.99,72.94333333333334,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,64.27666666666666,0.0,6.333333333333333,75.67,63.57,72.97,37.71333333333333,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,64.27666666666666,0.0,5.666666666666667,73.66333333333334,63.57,72.97,34.06333333333333,74.0,70.0,74.99,73.17666666666666,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,62.86333333333334,0.0,5.666666666666667,71.06666666666666,63.57,72.97,28.62,74.0,70.0,74.98,73.35000000000001,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,64.27666666666666,0.0,5.166666666666667,70.05333333333333,63.57,72.97,26.843333333333334,74.0,70.0,74.98,73.31,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,64.98,0.0,5.166666666666667,71.73,63.57,72.97,31.72,74.0,70.0,74.98,73.00666666666667,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,65.68666666666667,0.0,5.166666666666667,73.66666666666667,63.57,72.97,35.49666666666666,74.0,70.0,74.99,72.82333333333334,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,64.98333333333333,0.0,5.333333333333333,76.67666666666666,63.57,72.97,39.93,74.0,70.0,74.98,72.69666666666666,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,64.98,0.0,6.833333333333333,76.32000000000001,63.57,72.97,39.3,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,65.69,0.0,5.333333333333333,75.98,63.57,72.97,38.56666666666666,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,63.57,0.0,4.666666666666667,75.17,63.57,72.97,38.54333333333333,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,65.68666666666667,0.0,4.166666666666667,74.71333333333332,63.57,72.97,38.63,74.0,70.0,74.97,72.93666666666667,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,65.69,0.0,5.25,74.31,63.57,72.97,38.595,74.0,70.0,74.985,72.95,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,63.57,0.0,6.5,74.32666666666667,63.57,72.97,38.79333333333333,74.0,70.0,74.97,72.95,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,64.98,0.0,4.5,74.90666666666667,63.57,72.97,40.23333333333333,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,63.57,0.0,5.0,76.99666666666667,63.57,72.97,43.04666666666666,74.0,70.0,74.97,72.81,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,68.51,0.0,5.333333333333333,77.46,63.57,72.97,44.120000000000005,74.0,70.0,74.99,72.81333333333333,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,64.27666666666666,0.0,4.166666666666667,78.23,63.57,72.97,45.32333333333333,74.0,70.0,74.99,72.81,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,62.153333333333336,0.0,5.833333333333333,79.14,63.57,72.97,46.64333333333334,74.0,70.0,74.99,72.81333333333333,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,64.98,0.0,6.833333333333333,79.13,63.57,72.97,46.25333333333333,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,64.98333333333333,0.0,5.166666666666667,79.02333333333333,63.57,72.97,46.25666666666667,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,63.57,0.0,5.166666666666667,79.32333333333334,63.57,72.97,46.71666666666667,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,65.68666666666667,0.0,5.5,79.63666666666667,63.57,72.97,47.48,74.0,70.0,75.0,72.89333333333333,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,64.98333333333333,0.0,7.166666666666667,80.06666666666668,63.57,72.97,47.5,74.0,70.0,74.99,72.92333333333333,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,63.56999999999999,0.0,5.5,79.85333333333334,63.57,72.97,47.21,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,65.68666666666667,0.0,5.666666666666667,79.96,63.57,72.97,47.44333333333333,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,62.86333333333334,0.0,6.833333333333333,80.11666666666666,63.57,72.97,47.61333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,62.86333333333334,0.0,6.0,80.16666666666667,63.57,72.97,47.88666666666666,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,64.98333333333333,0.0,6.833333333333333,79.86,63.57,72.97,47.49666666666667,74.0,70.0,75.0,72.98666666666666,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,65.68666666666667,0.0,5.666666666666667,79.92,63.57,72.97,47.77666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,65.69,0.0,7.166666666666667,80.13666666666667,63.57,72.97,47.9,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,64.27333333333333,0.0,4.5,80.06333333333333,63.57,72.97,48.07333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,63.57,0.0,4.666666666666667,79.33,63.57,72.97,46.67,74.0,70.0,74.99,73.01666666666667,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,65.68333333333334,0.0,5.833333333333333,79.81333333333333,63.57,72.97,47.54333333333333,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,64.98333333333333,0.0,6.333333333333333,80.08333333333333,63.57,72.97,47.92333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,63.57,0.0,5.166666666666667,80.17,63.57,72.97,47.42,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,64.98333333333333,0.0,5.0,79.39,63.57,72.97,46.78666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,64.27666666666666,0.0,6.0,79.89666666666666,63.57,72.97,47.29333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,64.98,0.0,3.8333333333333335,80.14999999999999,63.57,72.97,47.79,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,43.086666666666666,0.0,41.66666666666666,80.16000000000001,63.57,72.97,46.07666666666666,74.0,70.0,75.0,73.02333333333333,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,62.86333333333334,0.0,23.166666666666668,80.29,63.57,72.97,47.10666666666666,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,64.98,0.0,21.666666666666668,80.04666666666667,63.57,72.97,47.126666666666665,74.0,70.0,74.97,72.97,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,63.57,0.0,21.5,80.52333333333333,63.57,72.97,47.66333333333333,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,62.86333333333334,0.0,24.166666666666668,80.78666666666668,63.57,72.97,47.31666666666666,74.0,70.0,74.99,72.98,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,64.27666666666666,0.0,21.666666666666668,80.15333333333332,63.57,72.97,46.830000000000005,74.0,70.0,74.99,72.99666666666667,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,64.27333333333333,0.0,23.33333333333333,79.96666666666667,63.57,72.97,46.00333333333333,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,64.98333333333333,0.0,22.33333333333333,80.51,63.57,72.97,47.11000000000001,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,64.98333333333333,0.0,21.166666666666668,80.63666666666667,63.57,72.97,47.34333333333333,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,63.57,0.0,23.33333333333333,79.72333333333334,63.57,72.97,45.24,74.0,70.0,74.99,73.05333333333334,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,65.69,0.0,21.166666666666668,79.92333333333333,63.57,72.97,46.336666666666666,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,64.98333333333333,0.0,20.5,79.78666666666668,63.57,72.97,46.29333333333333,74.0,70.0,74.99,72.98666666666666,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,65.68666666666667,0.0,21.0,80.06333333333333,63.57,72.97,46.95333333333334,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,64.98333333333333,0.0,20.0,80.01,63.57,72.97,47.083333333333336,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,64.98333333333333,0.0,19.83333333333333,79.94666666666667,63.57,72.97,46.50666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,63.57,0.0,21.83333333333333,80.14666666666666,63.57,72.97,47.35666666666666,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,65.69,0.0,23.666666666666668,79.80666666666666,63.57,72.97,46.31333333333333,74.0,70.0,74.99,73.00333333333333,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,64.98,0.0,23.666666666666668,79.57000000000001,63.57,72.97,46.34333333333333,74.0,70.0,74.99,72.99333333333333,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,64.27333333333333,0.0,22.0,79.63,63.57,72.97,46.27,74.0,70.0,74.99,72.99333333333333,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,64.27666666666666,0.0,23.33333333333333,80.06666666666666,63.57,72.97,47.16333333333333,74.0,70.0,74.99,72.94333333333334,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,64.98333333333333,0.0,23.83333333333333,80.44333333333333,63.57,72.97,47.51333333333334,74.0,70.0,74.97,72.93,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,65.69,0.0,21.666666666666668,80.65333333333332,63.57,72.97,47.91,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,65.69,0.0,23.83333333333333,80.62666666666667,63.57,72.97,47.830000000000005,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,62.86333333333334,0.0,22.83333333333333,80.67666666666666,63.57,72.97,47.79333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,64.27666666666666,0.0,22.0,80.83999999999999,63.57,72.97,48.03,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,66.39333333333333,0.0,22.0,80.95,63.57,72.97,48.27666666666666,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,64.98333333333333,0.0,24.166666666666668,81.18666666666667,63.57,72.97,48.49333333333333,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,67.09666666666666,0.0,23.5,81.23666666666666,63.57,72.97,48.50666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,62.86333333333334,0.0,23.33333333333333,80.83999999999999,63.57,72.97,47.75333333333333,74.0,70.0,74.99,73.00333333333333,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,64.98,0.0,22.33333333333333,81.28666666666668,63.57,72.97,48.81999999999999,74.0,70.0,74.97,72.94333333333334,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,65.68666666666667,0.0,24.0,81.85000000000001,63.57,72.97,49.17666666666667,74.0,70.0,74.97,72.93666666666667,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,64.98333333333333,0.0,22.5,82.95,63.57,72.97,50.85999999999999,74.0,70.0,74.99,72.88666666666667,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,66.39333333333333,0.0,22.83333333333333,82.41,63.57,72.97,49.67666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,65.69,0.0,25.666666666666668,82.69,63.57,72.97,49.98333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,65.68333333333334,0.0,23.33333333333333,81.63333333333333,63.57,72.97,47.93666666666667,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,64.98,0.0,23.33333333333333,80.55666666666667,63.57,72.97,46.76,74.0,70.0,75.0,73.07000000000001,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,61.45,0.0,24.5,80.28333333333333,63.57,72.97,46.28666666666667,74.0,70.0,74.99,73.06666666666666,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,64.98,0.0,23.0,80.76666666666667,63.57,72.97,47.34666666666666,74.0,70.0,75.0,72.99333333333334,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,64.98333333333333,0.0,22.166666666666668,81.36,63.57,72.97,48.23666666666667,74.0,70.0,74.97,72.94333333333334,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,64.27666666666666,0.0,23.33333333333333,82.54666666666667,63.57,72.97,49.68,74.0,70.0,74.99,72.89999999999999,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,63.56666666666666,0.0,25.666666666666668,82.39333333333333,63.57,72.97,49.39333333333334,74.0,70.0,74.97,72.93666666666667,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,64.27666666666666,0.0,22.83333333333333,82.02666666666666,63.57,72.97,49.21,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,62.86333333333334,0.0,23.166666666666668,82.21333333333332,63.57,72.97,49.43,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,63.57,0.0,25.0,83.15666666666665,63.57,72.97,50.84333333333333,74.0,70.0,74.97,72.89333333333333,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,64.98333333333333,0.0,22.33333333333333,85.10666666666667,63.57,72.97,53.91666666666666,74.0,70.0,74.98,72.79666666666667,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,66.39333333333333,0.0,24.5,84.21666666666667,63.57,72.97,51.94333333333333,74.0,70.0,74.97,72.93,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,63.56666666666666,0.0,24.166666666666668,83.84666666666668,63.57,72.97,51.830000000000005,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,64.98333333333333,0.0,24.666666666666668,84.12333333333333,63.57,72.97,51.97,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,65.68666666666667,0.0,22.83333333333333,83.79666666666667,63.57,72.97,51.693333333333335,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,65.69,0.0,24.166666666666668,84.79333333333334,63.57,72.97,52.06666666666666,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,64.98,0.0,24.33333333333333,82.27999999999999,63.57,72.97,49.02666666666666,74.0,70.0,74.99,73.09,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,64.98333333333333,0.0,22.5,80.89,63.57,72.97,47.083333333333336,74.0,70.0,75.0,73.14333333333333,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,64.98333333333333,0.0,25.5,80.89333333333333,63.57,72.97,46.97666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,64.98333333333333,0.0,24.166666666666668,80.34666666666666,63.57,72.97,46.32666666666666,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,64.98333333333333,0.0,22.666666666666668,80.09333333333332,63.57,72.97,45.73333333333333,74.0,70.0,75.0,73.07666666666667,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,64.27666666666666,0.0,23.33333333333333,80.75666666666667,63.57,72.97,47.620000000000005,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,64.98333333333333,0.0,22.83333333333333,82.52666666666666,63.57,72.97,50.27,74.0,70.0,74.97,72.85000000000001,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,64.27666666666666,0.0,22.166666666666668,84.52333333333333,63.57,72.97,52.86000000000001,74.0,70.0,74.98,72.78333333333335,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,65.68666666666667,0.0,24.0,84.56666666666666,63.57,72.97,52.60999999999999,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,64.98,0.0,25.5,83.74666666666667,63.57,72.97,51.35666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,64.98333333333333,0.0,23.166666666666668,83.88666666666667,63.57,72.97,51.53666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,64.27666666666666,0.0,22.166666666666668,83.79333333333334,63.57,72.97,51.72,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,64.27666666666666,0.0,23.5,83.80666666666667,63.57,72.97,51.696666666666665,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,64.98,0.0,22.0,83.49333333333333,63.57,72.97,51.403333333333336,74.0,70.0,74.99,72.97,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,63.57,0.0,25.666666666666668,84.0,63.57,72.97,51.81333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,78.39999999999999,0.0,24.0,71.97,63.57,72.97,20.54,74.0,70.0,74.99,72.80666666666667,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,65.69,0.0,22.166666666666668,67.61333333333333,63.57,72.97,25.76,74.0,70.0,75.0,71.93666666666667,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,64.27666666666666,0.0,24.83333333333333,73.75333333333333,63.57,72.97,37.39333333333334,74.0,70.0,74.98,71.78,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,64.98333333333333,0.0,23.166666666666668,79.29,63.57,72.97,45.81,74.0,70.0,74.98,71.81666666666666,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,62.86333333333334,0.0,23.83333333333333,82.42999999999999,63.57,72.97,50.07666666666668,74.0,70.0,74.98,71.99666666666667,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,64.27333333333333,0.0,22.33333333333333,84.05666666666666,63.57,72.97,52.06,74.0,70.0,74.98,72.22,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,62.86333333333334,0.0,22.5,85.07,63.57,72.97,53.66,74.0,70.0,74.97,72.39666666666666,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,65.68666666666667,0.0,21.33333333333333,85.61666666666667,63.57,72.97,54.98,74.0,70.0,75.0,72.52,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,66.39333333333333,0.0,24.33333333333333,85.78333333333335,63.57,72.97,55.17666666666667,74.0,70.0,74.99,72.65333333333332,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,64.27666666666666,0.0,25.666666666666668,85.77666666666666,63.57,72.97,54.77666666666667,74.0,70.0,74.98,72.78333333333335,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,64.27333333333333,0.0,23.5,85.63333333333333,63.57,72.97,54.85666666666666,74.0,70.0,74.99,72.84,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,64.27666666666666,0.0,22.0,84.85333333333334,63.57,72.97,53.78666666666666,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,65.68666666666667,0.0,21.166666666666668,84.79333333333334,63.57,72.97,53.70666666666667,74.0,70.0,74.99,72.94333333333334,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,65.68666666666667,0.0,25.0,85.22000000000001,63.57,72.97,53.74666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,67.09666666666666,0.0,24.33333333333333,84.33,63.57,72.97,51.98666666666667,74.0,70.0,75.0,73.02666666666667,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,64.27666666666666,0.0,23.33333333333333,84.23666666666666,63.57,72.97,52.20666666666667,74.0,70.0,74.97,73.00333333333333,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,62.86333333333334,0.0,22.33333333333333,84.32000000000001,63.57,72.97,52.330000000000005,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,66.39333333333333,0.0,22.166666666666668,83.42666666666666,63.57,72.97,52.57,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,66.39333333333333,0.0,20.166666666666668,83.33666666666666,63.57,72.97,52.43333333333334,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,62.156666666666666,0.0,20.83333333333333,83.42666666666666,63.57,72.97,52.78333333333333,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,64.27666666666666,0.0,20.0,83.56,63.57,72.97,53.20666666666667,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,20.48333333333333,0.0,51.5,83.52666666666666,63.57,72.97,52.04666666666666,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,52.26666666666667,0.0,47.833333333333336,86.66333333333334,63.57,72.97,53.02,74.0,70.0,74.97,72.95,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,64.98,0.0,22.0,84.3,63.57,72.97,53.18000000000001,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,64.27666666666666,0.0,21.33333333333333,83.72666666666667,63.57,72.97,53.083333333333336,74.0,70.0,75.0,72.96333333333332,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,64.98333333333333,0.0,19.83333333333333,83.24,63.57,72.97,52.35,74.0,70.0,74.97,73.00666666666666,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,64.98333333333333,0.0,24.666666666666668,82.87666666666667,63.57,72.97,50.60333333333333,74.0,70.0,75.0,73.07333333333334,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,65.68666666666667,0.0,23.166666666666668,82.75,63.57,72.97,50.07,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,64.27666666666666,0.0,21.83333333333333,82.97666666666667,63.57,72.97,50.97,74.0,70.0,74.99,72.99,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,65.68666666666667,0.0,24.5,82.97666666666667,63.57,72.97,50.336666666666666,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,66.39333333333333,0.0,23.666666666666668,82.69,63.57,72.97,49.833333333333336,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,63.57,0.0,23.83333333333333,83.16666666666667,63.57,72.97,50.120000000000005,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,64.98333333333333,0.0,21.33333333333333,83.44,63.57,72.97,50.97666666666667,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,64.27333333333333,0.0,20.83333333333333,83.26333333333334,63.57,72.97,50.84666666666666,74.0,70.0,74.99,72.97666666666667,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,64.98,0.0,23.5,82.54333333333334,63.57,72.97,49.23333333333333,74.0,70.0,74.99,73.02333333333333,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,64.27666666666666,0.0,22.0,83.15333333333332,63.57,72.97,50.16,74.0,70.0,74.99,72.99,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,65.69,0.0,24.5,83.13666666666667,63.57,72.97,49.96333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,65.68666666666667,0.0,20.33333333333333,83.09666666666666,63.57,72.97,50.086666666666666,74.0,70.0,74.99,72.99,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,64.27666666666666,0.0,19.166666666666668,82.63,63.57,72.97,49.93666666666667,74.0,70.0,75.0,72.99333333333333,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,65.68666666666667,0.0,19.33333333333333,82.82000000000001,63.57,72.97,50.25333333333333,74.0,70.0,74.99,72.97,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,62.86333333333334,0.0,20.666666666666668,83.2,63.57,72.97,50.54,74.0,70.0,75.0,72.96333333333332,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,64.98333333333333,0.0,19.166666666666668,83.09333333333333,63.57,72.97,50.34,74.0,70.0,74.99,72.98666666666666,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,64.27666666666666,0.0,18.83333333333333,82.23,63.57,72.97,49.156666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,66.39333333333333,0.0,19.0,83.12666666666667,63.57,72.97,50.383333333333326,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,63.57,0.0,18.83333333333333,83.03,63.57,72.97,49.57333333333333,74.0,70.0,74.97,73.0,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,64.625,0.0,18.75,81.375,63.57,72.97,47.15,74.0,70.0,74.97,73.09,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,64.98333333333333,0.0,20.83333333333333,80.96333333333334,63.57,72.97,46.38,74.0,70.0,74.99,73.09,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,64.63,0.0,20.625,80.4875,63.57,72.97,46.0225,74.0,70.0,74.985,73.0725,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,63.57,0.0,18.83333333333333,81.51333333333334,63.57,72.97,47.81,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,64.98333333333333,0.0,18.5,81.82000000000001,63.57,72.97,48.14000000000001,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,65.68666666666667,0.0,20.0,82.03333333333333,63.57,72.97,48.28333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,64.98333333333333,0.0,20.666666666666668,82.04333333333334,63.57,72.97,48.48,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,62.86333333333334,0.0,20.33333333333333,82.08333333333333,63.57,72.97,48.07666666666668,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,65.68666666666667,0.0,21.0,82.25,63.57,72.97,48.49333333333334,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,65.68666666666667,0.0,20.166666666666668,82.49333333333333,63.57,72.97,48.73333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,64.98,0.0,20.83333333333333,82.38333333333334,63.57,72.97,48.06333333333333,74.0,70.0,75.0,73.0,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,66.39333333333333,0.0,21.666666666666668,81.39666666666666,63.57,72.97,46.39000000000001,74.0,70.0,74.99,73.05333333333334,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,64.98,0.0,21.33333333333333,81.69,63.57,72.97,47.53333333333333,74.0,70.0,74.99,73.00333333333333,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,63.57,0.0,21.0,82.23,63.57,72.97,48.00333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,64.98333333333333,0.0,21.33333333333333,81.00666666666666,63.57,72.97,45.67666666666667,74.0,70.0,74.99,73.06666666666666,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,64.27666666666666,0.0,19.5,81.20666666666666,63.57,72.97,46.75333333333333,74.0,70.0,74.99,72.98333333333333,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,63.57,0.0,20.166666666666668,81.35000000000001,63.57,72.97,46.553333333333335,74.0,70.0,74.99,72.99333333333333,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,66.39333333333333,0.0,21.83333333333333,81.50666666666666,63.57,72.97,46.620000000000005,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,64.27666666666666,0.0,22.5,81.45333333333333,63.57,72.97,45.75333333333333,74.0,70.0,74.99,73.02999999999999,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,64.98,0.0,20.5,80.70333333333333,63.57,72.97,45.586666666666666,74.0,70.0,74.99,73.01,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,61.45000000000001,0.0,20.166666666666668,84.49333333333333,63.57,72.97,51.76333333333333,74.0,70.0,74.98,72.74666666666667,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,64.98333333333333,0.0,22.666666666666668,88.70333333333333,63.57,72.97,57.88,74.0,70.0,74.98,72.56333333333333,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,65.69,0.0,20.666666666666668,91.96333333333332,63.57,72.97,62.32333333333333,74.0,70.0,74.97,72.5,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,64.27666666666666,0.0,22.0,94.25,63.57,72.97,66.13,74.0,70.0,74.99,72.5,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,64.98333333333333,0.0,23.166666666666668,96.38,63.57,72.97,69.58666666666666,74.0,70.0,75.0,72.5,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,65.69,0.0,22.166666666666668,98.35,63.57,72.97,73.21666666666665,74.0,70.0,74.99,72.50666666666666,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,64.27666666666666,0.0,20.83333333333333,99.99666666666668,63.57,72.97,76.44333333333333,74.0,70.0,74.99,72.52,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,64.98333333333333,0.0,21.666666666666668,100.99,63.57,72.97,78.69,74.0,70.0,74.99,72.56333333333333,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,64.98333333333333,0.0,22.0,101.03000000000002,63.57,72.97,79.77666666666666,74.0,70.0,74.98,72.64666666666666,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,62.86333333333334,0.0,23.166666666666668,101.79666666666668,63.57,72.97,81.95,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,65.69,0.0,21.5,102.68333333333334,63.57,72.97,84.32666666666667,74.0,70.0,74.99,72.66,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,64.27666666666666,0.0,22.33333333333333,103.15,63.57,72.97,83.88333333333334,74.0,70.0,75.0,72.78666666666668,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,65.69,0.0,22.666666666666668,100.14,63.57,72.97,75.76333333333334,74.0,70.0,74.99,73.17999999999999,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,64.27666666666666,0.0,22.0,91.79,63.57,72.97,59.88333333333333,74.0,70.0,74.98,73.80333333333333,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,67.09666666666666,0.0,22.5,83.39,63.57,72.97,47.946666666666665,74.0,70.0,74.98,74.02666666666666,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,64.27666666666666,0.0,23.5,79.08999999999999,63.57,72.97,42.3,74.0,70.0,74.97,73.93,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,65.69,0.0,22.33333333333333,77.80666666666667,63.57,72.97,40.85333333333333,74.0,70.0,74.98,73.68666666666667,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,64.98333333333333,0.0,23.33333333333333,77.29333333333334,63.57,72.97,39.76,74.0,70.0,74.99,73.51,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,63.57,0.0,25.166666666666668,76.99333333333333,63.57,72.97,39.973333333333336,74.0,70.0,74.99,73.33,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,64.98,0.0,26.0,77.85333333333334,63.57,72.97,40.92,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,67.80333333333333,0.0,26.33333333333333,78.93666666666667,63.57,72.97,42.63333333333333,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,64.27666666666666,0.0,23.166666666666668,80.08333333333333,63.57,72.97,44.51666666666667,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,64.98333333333333,0.0,22.33333333333333,80.18,63.57,72.97,44.79,74.0,70.0,74.99,72.94333333333334,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,64.98333333333333,0.0,22.33333333333333,80.42333333333333,63.57,72.97,45.17666666666667,74.0,70.0,74.99,72.94333333333334,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,64.27666666666666,0.0,21.83333333333333,81.00666666666666,63.57,72.97,46.61666666666667,74.0,70.0,75.0,72.89,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,63.57,0.0,22.33333333333333,84.38666666666667,63.57,72.97,52.18000000000001,74.0,70.0,74.99,72.67666666666666,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,64.27666666666666,0.0,21.83333333333333,87.98666666666668,63.57,72.97,57.99333333333334,74.0,70.0,74.99,72.53666666666666,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,61.45,0.0,24.5,91.27666666666669,63.57,72.97,63.01666666666667,74.0,70.0,74.99,72.45,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,64.27666666666666,0.0,26.166666666666668,95.19333333333331,63.57,72.97,69.42666666666666,74.0,70.0,74.98,72.36,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,64.98333333333333,0.0,26.33333333333333,98.26333333333334,63.57,72.97,74.07666666666667,74.0,70.0,74.98,72.36,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,64.98,0.0,24.666666666666668,100.28666666666668,63.57,72.97,78.52,74.0,70.0,74.99,72.37,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,62.86333333333334,0.0,25.0,101.53,63.57,72.97,81.36666666666667,74.0,70.0,74.98,72.37666666666667,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,64.98,0.0,23.166666666666668,103.05666666666669,63.57,72.97,85.94,74.0,70.0,74.98,72.42666666666668,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,65.69,0.0,25.83333333333333,104.07333333333334,63.57,72.97,87.84666666666668,74.0,70.0,74.98,72.52333333333333,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,63.57,0.0,23.666666666666668,102.26333333333334,63.57,72.97,83.59333333333333,74.0,70.0,75.0,72.86,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,65.68666666666667,0.0,25.83333333333333,99.49666666666668,63.57,72.97,77.62333333333333,74.0,70.0,74.98,73.13333333333334,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,66.39333333333333,0.0,23.5,96.70666666666666,63.57,72.97,71.83,74.0,70.0,74.98,73.33333333333333,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,66.39333333333333,0.0,23.166666666666668,92.39666666666666,63.57,72.97,63.63666666666666,74.0,70.0,74.97,73.56333333333333,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,64.98,0.0,22.5,86.76333333333334,63.57,72.97,54.63666666666666,74.0,70.0,74.99,73.75666666666666,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,63.57,0.0,22.5,82.35666666666667,63.57,72.97,50.00666666666667,74.0,70.0,74.98,73.68666666666667,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,65.69,0.0,22.5,81.29,63.57,72.97,48.71,74.0,70.0,74.99,73.51666666666667,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,63.57,0.0,23.166666666666668,80.92333333333333,63.57,72.97,48.18666666666667,74.0,70.0,74.98,73.36999999999999,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,64.98333333333333,0.0,25.83333333333333,81.07333333333334,63.57,72.97,48.26333333333333,74.0,70.0,74.99,73.23333333333333,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,64.27333333333333,0.0,23.666666666666668,80.98,63.57,72.97,48.60333333333333,74.0,70.0,74.97,73.13333333333334,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,64.98,0.0,23.5,81.42999999999999,63.57,72.97,49.28666666666667,74.0,70.0,75.0,73.05,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,64.27666666666666,0.0,23.666666666666668,82.60333333333334,63.57,72.97,51.07,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,64.98,0.0,22.83333333333333,81.78666666666668,63.57,72.97,49.51333333333333,74.0,70.0,74.99,73.02666666666667,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,63.56999999999999,0.0,22.33333333333333,82.10333333333334,63.57,72.97,50.67,74.0,70.0,74.99,72.96333333333332,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,65.68666666666667,0.0,23.666666666666668,82.43666666666667,63.57,72.97,51.09,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,65.69,0.0,24.0,82.60666666666667,63.57,72.97,51.27333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,64.98333333333333,0.0,21.83333333333333,82.47666666666667,63.57,72.97,51.56333333333333,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,62.86333333333334,0.0,23.166666666666668,82.31,63.57,72.97,51.583333333333336,74.0,70.0,74.99,72.95666666666666,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,64.98333333333333,0.0,22.5,82.44333333333333,63.57,72.97,51.903333333333336,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,63.56999999999999,0.0,23.166666666666668,82.70333333333333,63.57,72.97,52.07,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,65.68666666666667,0.0,24.0,82.64,63.57,72.97,52.18333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,64.27666666666666,0.0,24.5,82.47000000000001,63.57,72.97,52.04666666666666,74.0,70.0,74.97,72.97,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,67.09666666666666,0.0,24.166666666666668,82.71,63.57,72.97,52.41333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,63.57,0.0,21.5,82.83333333333333,63.57,72.97,52.45333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,63.56999999999999,0.0,21.666666666666668,82.55333333333334,63.57,72.97,52.34333333333333,74.0,70.0,74.97,72.97,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,64.27333333333333,0.0,23.33333333333333,82.18,63.57,72.97,52.32666666666668,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,65.69,0.0,21.666666666666668,82.60333333333334,63.57,72.97,52.88,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,62.86333333333334,0.0,24.0,82.71,63.57,72.97,53.17666666666667,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,64.98333333333333,0.0,24.166666666666668,82.71,63.57,72.97,53.303333333333335,74.0,70.0,75.0,72.95,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,65.69,0.0,21.83333333333333,82.57333333333334,63.57,72.97,53.57333333333333,74.0,70.0,74.99,72.95,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,65.68666666666667,0.0,21.33333333333333,82.98,63.57,72.97,54.10666666666666,74.0,70.0,75.0,72.93,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,64.27666666666666,0.0,21.33333333333333,83.39333333333333,63.57,72.97,54.38666666666666,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,64.98333333333333,0.0,22.166666666666668,83.19333333333333,63.57,72.97,54.35333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,1321
