time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-23 23:30:00,65.68666666666667,0.0,12.0,78.09666666666666,63.57,72.97,40.446666666666665,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,63.57,0.0,12.166666666666666,78.87666666666667,63.57,72.97,42.20666666666667,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,64.27666666666666,0.0,14.333333333333334,79.26333333333334,63.57,72.97,43.67666666666667,74.0,70.0,74.98,72.83,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,63.57,0.0,15.166666666666666,79.64999999999999,63.57,72.97,44.09666666666666,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,64.98333333333333,0.0,15.5,80.25666666666666,63.57,72.97,45.16666666666666,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,66.39333333333333,0.0,16.333333333333332,80.61333333333333,63.57,72.97,45.99,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,64.27666666666666,0.0,17.0,81.10666666666667,63.57,72.97,46.60999999999999,74.0,70.0,74.98,72.87,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,62.86333333333334,0.0,16.833333333333332,81.34333333333333,63.57,72.97,46.21,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,64.27666666666666,0.0,16.833333333333332,81.35000000000001,63.57,72.97,46.45,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,64.27666666666666,0.0,17.5,81.25666666666666,63.57,72.97,47.55,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,64.27666666666666,0.0,17.666666666666668,81.41000000000001,63.57,72.97,48.05,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,64.98333333333333,0.0,18.0,81.44,63.57,72.97,48.173333333333325,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,64.27666666666666,0.0,17.666666666666668,81.76333333333334,63.57,72.97,48.89333333333334,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,62.86333333333334,0.0,18.5,82.07666666666667,63.57,72.97,49.16,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,64.27666666666666,0.0,18.666666666666668,82.11333333333333,63.57,72.97,49.19,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,65.68666666666667,0.0,17.333333333333332,82.18,63.57,72.97,49.43666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,64.98,0.0,17.5,82.16000000000001,63.57,72.97,49.64000000000001,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,64.27333333333333,0.0,16.833333333333332,82.08999999999999,63.57,72.97,49.78666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,63.57,0.0,18.666666666666668,82.20666666666666,63.57,72.97,49.84666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,65.68666666666667,0.0,18.166666666666668,82.21333333333332,63.57,72.97,50.086666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,65.68666666666667,0.0,18.5,82.3,63.57,72.97,50.28,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,64.27666666666666,0.0,18.0,82.11666666666666,63.57,72.97,50.02666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,64.27666666666666,0.0,19.83333333333333,82.13666666666667,63.57,72.97,50.19333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,64.27666666666666,0.0,17.833333333333332,82.41666666666667,63.57,72.97,50.423333333333325,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,63.57,0.0,17.5,81.98,63.57,72.97,49.5,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,64.27666666666666,0.0,17.333333333333332,81.52,63.57,72.97,49.25333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,64.27666666666666,0.0,18.0,81.72,63.57,72.97,49.156666666666666,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,65.68666666666667,0.0,18.5,81.81333333333333,63.57,72.97,49.51,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,65.69,0.0,17.5,81.20333333333333,63.57,72.97,48.85666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,64.27666666666666,0.0,18.0,81.68666666666667,63.57,72.97,49.53,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,64.27666666666666,0.0,18.5,81.74666666666667,63.57,72.97,49.26666666666667,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,64.27666666666666,0.0,19.33333333333333,81.47,63.57,72.97,49.04666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,65.69,0.0,17.5,81.13499999999999,63.57,72.97,48.505,74.0,70.0,74.98,73.005,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,62.86333333333334,0.0,17.833333333333332,81.63666666666667,63.57,72.97,49.32666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,64.27666666666666,0.0,19.83333333333333,81.58333333333333,63.57,72.97,49.23,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,65.68666666666667,0.0,19.5,81.11666666666666,63.57,72.97,48.46,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,67.09666666666666,0.0,19.33333333333333,81.23,63.57,72.97,49.080000000000005,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,64.27666666666666,0.0,18.5,81.47,63.57,72.97,49.54333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,62.86333333333334,0.0,17.0,81.41333333333334,63.57,72.97,49.77,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,64.98333333333333,0.0,15.0,81.00666666666666,63.57,72.97,49.95333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,64.98,0.0,14.5,81.10000000000001,63.57,72.97,50.27666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,62.86333333333334,0.0,16.166666666666668,81.53,63.57,72.97,50.870000000000005,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,64.27666666666666,0.0,16.5,81.49000000000001,63.57,72.97,51.23,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,65.68666666666667,0.0,17.666666666666668,81.98666666666666,63.57,72.97,51.93333333333334,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,62.86333333333334,0.0,17.5,82.60666666666667,63.57,72.97,52.66,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,65.69,0.0,17.333333333333332,82.87,63.57,72.97,52.72666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,64.98333333333333,0.0,17.666666666666668,82.90333333333334,63.57,72.97,52.656666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,66.39333333333333,0.0,18.166666666666668,83.08999999999999,63.57,72.97,53.02,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,64.98333333333333,0.0,18.5,83.29666666666667,63.57,72.97,53.20333333333334,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,64.98333333333333,0.0,19.0,83.37666666666667,63.57,72.97,53.28333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,66.39,0.0,18.33333333333333,83.46333333333332,63.57,72.97,53.42666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,64.27666666666666,0.0,18.666666666666668,83.66666666666667,63.57,72.97,53.52,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,65.68666666666667,0.0,18.33333333333333,83.01333333333334,63.57,72.97,52.296666666666674,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,66.39333333333333,0.0,17.666666666666668,82.97666666666667,63.57,72.97,52.57,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,64.98,0.0,16.333333333333332,83.13666666666667,63.57,72.97,51.75666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,65.68666666666667,0.0,16.5,82.72,63.57,72.97,50.35666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,64.27666666666666,0.0,16.333333333333332,82.47333333333334,63.57,72.97,49.28666666666667,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,63.57,0.0,16.833333333333332,82.17999999999999,63.57,72.97,48.38333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,63.57,0.0,16.5,82.03333333333335,63.57,72.97,47.55666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,63.56999999999999,0.0,16.666666666666668,81.95666666666666,63.57,72.97,46.580000000000005,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,64.27666666666666,0.0,15.5,80.99,63.57,72.97,44.43666666666667,74.0,70.0,74.98,73.15666666666668,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,64.27666666666666,0.0,15.0,80.81,63.57,72.97,43.85333333333333,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,64.27666666666666,0.0,15.0,80.27,63.57,72.97,41.42666666666667,74.0,70.0,74.98,73.16333333333334,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,65.68666666666667,0.0,15.5,79.36333333333333,63.57,72.97,40.06,74.0,70.0,74.98,73.16666666666667,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,65.68666666666667,0.0,15.666666666666666,79.61333333333333,63.57,72.97,39.806666666666665,74.0,70.0,74.98,73.11666666666666,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,63.57,0.0,14.5,79.55,63.57,72.97,38.82333333333333,74.0,70.0,74.98,73.11666666666666,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,63.57,0.0,15.833333333333334,78.51333333333334,63.57,72.97,36.56,74.0,70.0,74.98,73.17333333333333,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,67.10000000000001,0.0,15.666666666666666,78.59666666666666,63.57,72.97,36.56,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,65.69,0.0,15.0,78.42666666666666,63.57,72.97,35.89,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,64.27666666666666,0.0,15.5,78.04666666666667,63.57,72.97,34.65,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,66.39333333333333,0.0,14.166666666666666,77.66000000000001,63.57,72.97,33.653333333333336,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,64.98,0.0,14.666666666666666,77.62333333333333,63.57,72.97,33.18,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,62.86333333333334,0.0,16.5,71.56333333333333,63.57,72.97,37.63,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,66.39333333333333,0.0,15.5,78.15333333333334,63.57,72.97,42.48333333333333,74.0,70.0,74.98,72.70333333333333,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,63.57,0.0,15.5,75.45,63.57,72.97,44.6,74.0,70.0,74.98,72.69333333333333,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,64.27666666666666,0.0,15.166666666666666,78.62,63.57,72.97,50.86333333333334,74.0,70.0,74.98,72.52,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,65.68666666666667,0.0,13.666666666666666,79.97666666666667,63.57,72.97,52.31333333333333,74.0,70.0,74.98,72.60666666666667,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,65.68666666666667,0.0,13.666666666666666,81.01,63.57,72.97,53.70333333333334,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,64.27666666666666,0.0,13.166666666666666,82.18666666666667,63.57,72.97,55.99,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,64.98,0.0,12.5,83.06,63.57,72.97,57.123333333333335,74.0,70.0,74.98,72.71666666666665,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,64.27666666666666,0.0,12.5,83.04333333333334,63.57,72.97,57.13,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,64.27666666666666,0.0,14.0,83.88000000000001,63.57,72.97,57.85,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,64.98333333333333,0.0,13.666666666666666,83.41333333333334,63.57,72.97,57.8,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,64.27666666666666,0.0,12.666666666666666,83.19333333333333,63.57,72.97,57.66666666666666,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,63.57,0.0,13.333333333333334,83.09666666666666,63.57,72.97,57.63666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,64.27666666666666,0.0,14.5,83.50666666666666,63.57,72.97,58.19,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,64.27666666666666,0.0,15.0,83.59333333333332,63.57,72.97,58.34333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,66.39333333333333,0.0,14.833333333333334,83.52333333333333,63.57,72.97,58.32,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,64.27333333333333,0.0,13.333333333333334,83.56333333333333,63.57,72.97,58.446666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,64.98333333333333,0.0,15.0,84.04666666666667,63.57,72.97,58.68333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,63.57,0.0,13.5,87.44,63.57,72.97,56.17666666666667,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,63.57,0.0,13.833333333333334,82.76666666666667,63.57,72.97,54.60333333333333,74.0,70.0,74.98,73.10000000000001,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,64.98,0.0,13.166666666666666,85.13666666666667,63.57,72.97,53.76,74.0,70.0,74.98,73.11333333333333,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,64.98,0.0,14.0,84.13333333333333,63.57,72.97,52.89666666666667,74.0,70.0,74.98,73.10000000000001,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,64.98333333333333,0.0,13.0,81.14666666666666,63.57,72.97,49.84333333333333,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,65.68666666666667,0.0,14.166666666666666,85.08333333333333,63.57,72.97,55.09666666666667,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,64.27666666666666,0.0,13.333333333333334,87.54,63.57,72.97,60.75,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,64.27666666666666,0.0,13.5,94.89333333333332,63.57,72.97,67.35000000000001,74.0,70.0,74.98,72.50666666666666,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,64.98333333333333,0.0,13.333333333333334,93.63,63.57,72.97,70.64999999999999,74.0,70.0,74.98,72.52,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,66.39333333333333,0.0,14.166666666666666,97.93,63.57,72.97,76.02999999999999,74.0,70.0,74.98,72.42666666666666,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,64.98333333333333,0.0,14.5,95.68333333333334,63.57,72.97,76.47333333333334,74.0,70.0,74.98,72.57666666666667,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,65.68666666666667,0.0,12.833333333333334,100.80666666666666,63.57,72.97,81.29,74.0,70.0,74.98,72.52666666666666,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,64.27333333333333,0.0,14.5,96.93666666666668,63.57,72.97,77.61,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,63.57,0.0,12.666666666666666,92.07333333333334,63.57,72.97,61.96333333333333,74.0,70.0,74.98,73.52666666666666,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,65.68666666666667,0.0,14.666666666666666,83.18333333333334,63.57,72.97,49.49,74.0,70.0,74.98,73.86666666666667,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,63.57,0.0,13.333333333333334,74.77333333333333,63.57,72.97,36.11333333333334,74.0,70.0,74.98,74.13333333333333,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,63.57,0.0,14.166666666666666,74.17333333333333,63.57,72.97,34.89333333333334,74.0,70.0,74.98,73.84666666666666,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,64.27666666666666,0.0,12.833333333333334,75.19333333333333,63.57,72.97,30.066666666666663,74.0,70.0,74.98,73.77999999999999,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,66.39,0.0,12.833333333333334,73.55666666666667,63.57,72.97,26.396666666666665,74.0,70.0,74.98,73.67,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,62.156666666666666,0.0,14.666666666666666,72.49333333333333,63.57,72.97,24.01,74.0,70.0,74.98,73.54666666666667,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,64.27666666666666,0.0,14.166666666666666,72.41333333333334,63.57,72.97,23.69,74.0,70.0,74.98,73.39,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,65.68666666666667,0.0,15.333333333333334,68.52666666666667,63.57,72.97,26.13,74.0,70.0,74.98,73.13,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,64.27333333333333,0.0,13.333333333333334,72.95333333333333,63.57,72.97,26.45,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,62.86333333333334,0.0,13.166666666666666,73.40333333333332,63.57,72.97,27.02333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,62.86333333333334,0.0,14.166666666666666,74.38333333333333,63.57,72.97,29.476666666666663,74.0,70.0,74.98,72.90666666666668,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,64.27333333333333,0.0,14.666666666666666,73.68333333333334,63.57,72.97,33.07333333333333,74.0,70.0,74.98,72.78333333333335,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,64.98,0.0,15.333333333333334,76.3,63.57,72.97,40.53,74.0,70.0,74.98,72.52333333333333,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,66.39333333333333,0.0,14.5,83.09666666666668,63.57,72.97,45.580000000000005,74.0,70.0,74.98,72.46333333333332,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,64.98333333333333,0.0,16.166666666666668,79.44666666666667,63.57,72.97,44.67666666666667,74.0,70.0,74.98,72.66333333333334,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,64.27666666666666,0.0,14.833333333333334,81.57333333333334,63.57,72.97,43.10999999999999,74.0,70.0,74.98,72.83999999999999,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,62.156666666666666,0.0,14.166666666666666,79.83999999999999,63.57,72.97,38.92,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,62.86333333333334,0.0,16.5,74.83333333333333,63.57,72.97,37.62,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,65.68666666666667,0.0,14.833333333333334,78.38666666666667,63.57,72.97,37.24,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,66.39333333333333,0.0,16.166666666666668,72.80666666666666,63.57,72.97,35.98,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,64.27333333333333,0.0,14.166666666666666,76.52,63.57,72.97,37.82666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,64.27333333333333,0.0,16.0,75.14,63.57,72.97,38.373333333333335,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,64.98,0.0,13.833333333333334,74.55333333333333,63.57,72.97,35.21333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,66.39333333333333,0.0,15.5,75.14,63.57,72.97,37.22666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,63.57,0.0,14.666666666666666,73.41333333333334,63.57,72.97,34.913333333333334,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,64.98333333333333,0.0,15.0,75.56333333333333,63.57,72.97,36.946666666666665,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,62.156666666666666,0.0,15.0,72.28000000000002,63.57,72.97,34.48666666666667,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,64.98,0.0,14.5,76.35666666666667,63.57,72.97,35.89333333333334,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,64.27666666666666,0.0,13.333333333333334,76.55,63.57,72.97,32.766666666666666,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,65.69,0.0,13.5,75.17,63.57,72.97,29.723333333333333,74.0,70.0,74.98,73.2,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,65.68333333333334,0.0,13.833333333333334,74.07333333333334,63.57,72.97,27.62,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,65.68666666666667,0.0,13.666666666666666,73.62,63.57,72.97,26.653333333333336,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,64.27333333333333,0.0,13.0,74.27666666666666,63.57,72.97,28.496666666666663,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,64.98333333333333,0.0,14.5,72.64999999999999,63.57,72.97,31.1,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,66.39333333333333,0.0,15.166666666666666,74.75333333333333,63.57,72.97,38.01,74.0,70.0,74.98,72.61999999999999,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,65.68666666666667,0.0,15.166666666666666,76.96,63.57,72.97,46.75666666666666,74.0,70.0,74.98,72.37333333333333,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,64.27666666666666,0.0,14.333333333333334,83.04666666666667,63.57,72.97,50.86333333333334,74.0,70.0,74.98,72.40333333333334,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,63.56999999999999,0.0,15.5,78.02666666666666,63.57,72.97,50.26,74.0,70.0,74.98,72.60333333333334,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,65.69,0.0,14.333333333333334,83.99666666666667,63.57,72.97,52.09333333333333,74.0,70.0,74.98,72.66333333333334,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,64.27333333333333,0.0,15.333333333333334,81.00333333333333,63.57,72.97,51.77333333333333,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,63.57,0.0,13.666666666666666,85.15333333333334,63.57,72.97,50.193333333333335,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,64.27666666666666,0.0,14.5,82.81333333333333,63.57,72.97,46.16,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,64.27666666666666,0.0,15.666666666666666,81.57333333333334,63.57,72.97,44.406666666666666,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,64.98,0.0,15.0,80.27333333333333,63.57,72.97,42.11,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,64.98333333333333,0.0,15.666666666666666,78.99,63.57,72.97,40.080000000000005,74.0,70.0,74.98,73.19333333333334,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,64.27666666666666,0.0,16.0,78.98,63.57,72.97,40.01666666666667,74.0,70.0,74.98,73.12333333333333,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,64.27666666666666,0.0,14.833333333333334,79.11666666666666,63.57,72.97,39.68666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,64.98333333333333,0.0,14.666666666666666,78.80666666666667,63.57,72.97,38.84666666666666,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,64.98333333333333,0.0,15.0,78.06666666666666,63.57,72.97,37.2,74.0,70.0,74.98,73.13,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,62.156666666666666,0.0,15.666666666666666,78.14,63.57,72.97,37.056666666666665,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,65.68666666666667,0.0,16.166666666666668,78.17333333333333,63.57,72.97,36.48,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,66.39,0.0,14.666666666666666,77.88666666666667,63.57,72.97,35.483333333333334,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,62.86333333333334,0.0,14.0,77.73666666666666,63.57,72.97,34.553333333333335,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,65.68666666666667,0.0,13.666666666666666,77.62333333333333,63.57,72.97,33.81333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,63.57,0.0,14.666666666666666,73.97,63.57,72.97,32.973333333333336,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,64.98,0.0,18.0,69.85000000000001,63.57,72.97,35.4,74.0,70.0,74.98,72.94666666666667,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,64.27333333333333,0.0,16.333333333333332,72.42,63.57,72.97,40.39666666666667,74.0,70.0,74.98,72.74000000000001,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,65.69,0.0,15.166666666666666,75.30333333333333,63.57,72.97,44.25333333333333,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,64.27666666666666,0.0,15.166666666666666,77.23,63.57,72.97,46.60999999999999,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,62.86333333333334,0.0,14.333333333333334,77.75,63.57,72.97,46.76333333333333,74.0,70.0,74.98,72.75666666666666,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,64.98333333333333,0.0,14.5,78.70333333333333,63.57,72.97,47.93333333333334,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,64.98333333333333,0.0,14.166666666666666,79.73,63.57,72.97,48.91,74.0,70.0,74.98,72.79666666666667,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,64.27333333333333,0.0,13.666666666666666,79.35666666666667,63.57,72.97,47.72333333333333,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,65.69,0.0,13.333333333333334,79.39333333333333,63.57,72.97,47.656666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,64.98333333333333,0.0,13.166666666666666,79.41,63.57,72.97,47.59,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,64.98,0.0,13.333333333333334,79.35666666666667,63.57,72.97,47.03,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,64.98,0.0,14.0,78.87666666666667,63.57,72.97,46.24666666666667,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,64.27666666666666,0.0,13.0,78.66666666666667,63.57,72.97,45.91333333333333,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,63.57,0.0,13.833333333333334,78.23333333333333,63.57,72.97,45.25333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,64.98,0.0,12.833333333333334,78.24666666666667,63.57,72.97,45.153333333333336,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,65.68666666666667,0.0,12.166666666666666,78.64333333333333,63.57,72.97,46.09666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,64.98333333333333,0.0,12.166666666666666,78.52666666666666,63.57,72.97,45.84,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,63.57,0.0,12.333333333333334,77.8,63.57,72.97,44.34333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,63.57,0.0,11.333333333333334,77.92,63.57,72.97,44.803333333333335,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,64.27666666666666,0.0,11.166666666666666,78.19666666666667,63.57,72.97,45.66333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,64.27666666666666,0.0,10.833333333333334,77.36333333333333,63.57,72.97,44.04666666666666,74.0,70.0,74.98,73.03333333333333,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,64.27333333333333,0.0,11.0,77.66000000000001,63.57,72.97,45.06333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,65.69,0.0,11.5,77.57666666666667,63.57,72.97,45.38333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,65.69,0.0,10.666666666666666,77.24,63.57,72.97,44.583333333333336,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,67.8,0.0,11.0,76.91666666666667,63.57,72.97,44.76333333333334,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,64.27666666666666,0.0,11.5,77.35333333333334,63.57,72.97,45.46333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,65.68666666666667,0.0,11.5,76.99000000000001,63.57,72.97,45.49,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,64.98333333333333,0.0,12.0,76.84666666666666,63.57,72.97,45.873333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,64.27666666666666,0.0,10.333333333333334,77.07333333333334,63.57,72.97,46.47666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,65.68666666666667,0.0,11.5,77.41000000000001,63.57,72.97,47.06999999999999,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,64.27333333333333,0.0,11.166666666666666,77.43666666666667,63.57,72.97,47.336666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,64.98,0.0,11.333333333333334,77.32333333333334,63.57,72.97,47.66,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,65.69,0.0,10.666666666666666,78.11,63.57,72.97,49.51333333333333,74.0,70.0,74.98,72.86666666666667,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,64.27666666666666,0.0,11.666666666666666,79.07666666666667,63.57,72.97,50.96333333333333,74.0,70.0,74.98,72.84666666666666,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,64.98,0.0,11.333333333333334,78.98333333333333,63.57,72.97,51.02333333333333,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,64.27666666666666,0.0,12.833333333333334,79.54,63.57,72.97,51.57666666666666,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,64.27666666666666,0.0,14.333333333333334,79.89666666666666,63.57,72.97,51.71666666666667,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,64.27666666666666,0.0,14.5,79.73333333333333,63.57,72.97,51.61666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,64.98333333333333,0.0,14.666666666666666,79.78666666666668,63.57,72.97,52.21,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,64.27666666666666,0.0,14.833333333333334,80.54,63.57,72.97,53.05,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,63.56999999999999,0.0,14.833333333333334,82.75333333333333,63.57,72.97,56.85666666666666,74.0,70.0,74.98,72.76333333333334,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,65.69,0.0,15.5,88.08666666666666,63.57,72.97,65.45666666666666,74.0,70.0,74.98,72.47666666666667,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,63.57,0.0,14.833333333333334,95.81,63.57,72.97,71.60666666666667,74.0,70.0,74.98,72.37,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,63.56666666666666,0.0,13.5,95.72333333333334,63.57,72.97,73.54,74.0,70.0,74.98,72.49666666666667,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,64.98333333333333,0.0,15.0,98.84333333333332,63.57,72.97,77.06,74.0,70.0,74.98,72.49333333333333,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,63.57,0.0,14.5,97.11666666666667,63.57,72.97,76.77999999999999,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,66.39333333333333,0.0,13.833333333333334,101.41333333333334,63.57,72.97,78.01666666666667,74.0,70.0,74.98,72.71,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,62.86333333333334,0.0,13.0,97.46666666666664,63.57,72.97,75.30333333333333,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,64.98,0.0,14.5,97.79,63.57,72.97,75.14,74.0,70.0,74.98,72.92666666666668,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,64.98333333333333,0.0,12.5,99.31333333333332,63.57,72.97,70.99666666666667,74.0,70.0,74.98,73.13,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,64.27666666666666,0.0,12.833333333333334,91.58666666666666,63.57,72.97,56.7,74.0,70.0,74.98,73.68666666666667,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,64.27666666666666,0.0,13.5,81.89666666666666,63.57,72.97,42.55,74.0,70.0,74.98,74.04666666666667,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,65.69,0.0,14.833333333333334,77.14,63.57,72.97,35.10666666666666,74.0,70.0,74.98,74.02333333333333,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,65.68666666666667,0.0,14.333333333333334,74.77333333333333,63.57,72.97,30.82333333333333,74.0,70.0,74.98,73.86666666666666,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,66.39333333333333,0.0,13.0,73.10666666666667,63.57,72.97,27.886666666666667,74.0,70.0,74.98,73.70666666666666,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,64.27666666666666,0.0,12.666666666666666,72.94666666666667,63.57,72.97,27.91,74.0,70.0,74.98,73.47333333333334,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,63.57,0.0,14.666666666666666,72.91666666666667,63.57,72.97,27.686666666666667,74.0,70.0,74.98,73.32333333333332,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,64.98333333333333,0.0,13.166666666666666,72.76333333333334,63.57,72.97,27.44,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,64.98333333333333,0.0,12.666666666666666,72.98333333333333,63.57,72.97,28.566666666666663,74.0,70.0,74.98,73.10000000000001,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,64.27666666666666,0.0,13.666666666666666,73.71666666666667,63.57,72.97,30.486666666666668,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,64.27333333333333,0.0,14.833333333333334,74.21,63.57,72.97,31.85,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,62.86333333333334,0.0,15.333333333333334,74.64333333333333,63.57,72.97,33.196666666666665,74.0,70.0,74.98,72.88333333333333,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,63.57,0.0,15.666666666666666,75.51333333333334,63.57,72.97,35.74666666666667,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,64.27666666666666,0.0,15.833333333333334,76.18,63.57,72.97,37.36,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,64.98,0.0,16.0,76.87333333333333,63.57,72.97,38.556666666666665,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,64.98,0.0,16.333333333333332,77.55333333333334,63.57,72.97,39.72666666666667,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,64.27666666666666,0.0,16.5,78.26,63.57,72.97,41.06,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,65.69,0.0,16.666666666666668,78.24333333333334,63.57,72.97,40.86333333333334,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,64.27666666666666,0.0,16.833333333333332,78.24,63.57,72.97,40.903333333333336,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,64.98333333333333,0.0,16.5,78.13333333333333,63.57,72.97,41.10666666666666,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,64.98333333333333,0.0,15.0,78.32666666666667,63.57,72.97,41.656666666666666,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,63.57,0.0,16.833333333333332,78.56,63.57,72.97,41.97666666666667,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,65.68666666666667,0.0,16.666666666666668,78.75333333333333,63.57,72.97,42.09666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,64.98333333333333,0.0,16.166666666666668,78.87666666666667,63.57,72.97,42.07333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,63.57,0.0,15.833333333333334,78.98,63.57,72.97,42.27333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,64.98,0.0,16.5,79.01,63.57,72.97,42.24333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,63.57,0.0,16.666666666666668,78.74666666666667,63.57,72.97,42.20333333333334,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,64.27666666666666,0.0,16.666666666666668,78.64,63.57,72.97,42.10333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,62.86333333333334,0.0,15.833333333333334,78.75333333333333,63.57,72.97,42.07333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,64.27666666666666,0.0,16.833333333333332,78.40666666666667,63.57,72.97,41.51,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,64.27666666666666,0.0,17.666666666666668,78.37666666666667,63.57,72.97,41.89333333333334,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,64.98333333333333,0.0,17.666666666666668,78.26333333333334,63.57,72.97,41.9,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,63.57,0.0,16.666666666666668,77.83666666666666,63.57,72.97,41.31666666666666,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,64.27666666666666,0.0,16.0,78.32666666666667,63.57,72.97,42.27,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,64.98333333333333,0.0,17.0,78.52333333333333,63.57,72.97,42.47666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,64.27333333333333,0.0,17.166666666666668,78.58999999999999,63.57,72.97,42.63999999999999,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,64.27666666666666,0.0,16.5,78.87666666666667,63.57,72.97,42.84666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,63.57,0.0,17.166666666666668,79.03,63.57,72.97,42.52666666666666,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,63.56666666666666,0.0,17.166666666666668,78.29,63.57,72.97,41.10333333333333,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,65.68666666666667,0.0,16.5,78.15333333333334,63.57,72.97,40.31,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,64.27666666666666,0.0,15.666666666666666,78.42666666666668,63.57,72.97,39.653333333333336,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,65.69,0.0,15.666666666666666,78.25999999999999,63.57,72.97,38.196666666666665,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,65.68666666666667,0.0,15.166666666666666,78.17666666666666,63.57,72.97,37.20666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,64.98333333333333,0.0,16.333333333333332,77.88,63.57,72.97,35.25666666666667,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,66.39333333333333,0.0,16.833333333333332,77.55,63.57,72.97,34.23,74.0,70.0,74.98,73.13000000000001,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,65.69,0.0,14.833333333333334,77.08,63.57,72.97,31.89333333333333,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,63.57,0.0,16.0,71.94,63.57,72.97,32.47666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,64.27666666666666,0.0,16.166666666666668,75.00999999999999,63.57,72.97,37.66666666666666,74.0,70.0,74.98,72.84666666666666,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,64.27666666666666,0.0,16.833333333333332,72.67999999999999,63.57,72.97,38.52333333333333,74.0,70.0,74.98,72.83999999999999,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,65.68666666666667,0.0,17.333333333333332,75.33333333333333,63.57,72.97,42.82666666666666,74.0,70.0,74.98,72.69666666666666,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,64.27666666666666,0.0,15.166666666666666,77.35666666666667,63.57,72.97,45.01,74.0,70.0,74.98,72.70333333333333,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,63.57,0.0,15.5,78.29666666666667,63.57,72.97,46.38999999999999,74.0,70.0,74.98,72.72666666666667,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,64.27666666666666,0.0,15.333333333333334,81.44333333333333,63.57,72.97,51.28666666666667,74.0,70.0,74.98,72.60333333333334,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,64.27666666666666,0.0,14.166666666666666,84.8,63.57,72.97,56.10333333333333,74.0,70.0,74.98,72.52666666666666,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,64.27666666666666,0.0,14.166666666666666,86.07333333333334,63.57,72.97,57.34333333333333,74.0,70.0,74.98,72.61666666666666,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,64.98333333333333,0.0,14.5,87.2,63.57,72.97,58.083333333333336,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,64.98333333333333,0.0,14.5,87.12,63.57,72.97,57.833333333333336,74.0,70.0,74.98,72.79666666666667,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,64.27666666666666,0.0,16.333333333333332,88.12333333333333,63.57,72.97,58.96666666666667,74.0,70.0,74.98,72.8,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,65.69,0.0,15.5,87.34666666666668,63.57,72.97,57.78,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,64.27666666666666,0.0,13.5,87.67333333333333,63.57,72.97,58.3,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,63.57,0.0,13.5,87.52333333333333,63.57,72.97,57.51333333333333,74.0,70.0,74.98,72.96666666666665,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,64.98333333333333,0.0,13.333333333333334,82.79666666666667,63.57,72.97,49.99333333333333,74.0,70.0,74.98,73.27999999999999,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,65.68666666666667,0.0,12.333333333333334,81.49333333333333,63.57,72.97,48.836666666666666,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,64.98333333333333,0.0,12.0,80.49333333333334,63.57,72.97,47.65,74.0,70.0,74.98,73.20333333333333,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,64.27666666666666,0.0,11.5,77.69333333333333,63.57,72.97,42.17,74.0,70.0,74.98,73.35666666666667,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,64.27666666666666,0.0,11.666666666666666,74.26666666666667,63.57,72.97,37.21666666666667,74.0,70.0,74.98,73.46666666666665,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,67.09666666666666,0.0,11.0,72.24,63.57,72.97,34.02,74.0,70.0,74.98,73.41666666666667,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,64.27333333333333,0.0,10.333333333333334,73.12,63.57,72.97,36.45666666666667,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,64.98333333333333,0.0,10.0,74.27666666666667,63.57,72.97,39.53666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,64.27666666666666,0.0,10.5,74.79,63.57,72.97,40.66333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,65.69,0.0,12.666666666666666,74.94666666666667,63.57,72.97,41.153333333333336,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,64.98,0.0,13.166666666666666,75.67666666666668,63.57,72.97,42.74666666666667,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,64.98333333333333,0.0,13.333333333333334,76.98333333333333,63.57,72.97,44.60333333333333,74.0,70.0,74.98,72.82333333333334,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,64.98333333333333,0.0,13.666666666666666,77.75,63.57,72.97,45.56,74.0,70.0,74.98,72.84,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,63.57,0.0,13.666666666666666,77.38333333333334,63.57,72.97,45.07666666666666,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,64.27666666666666,0.0,14.0,77.57000000000001,63.57,72.97,45.71666666666667,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,65.69,0.0,14.0,78.42999999999999,63.57,72.97,47.36333333333334,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,65.69,0.0,13.833333333333334,78.27,63.57,72.97,47.26666666666667,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,65.69,0.0,13.5,77.94666666666667,63.57,72.97,46.84666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,64.27666666666666,0.0,14.166666666666666,79.33333333333333,63.57,72.97,50.38666666666666,74.0,70.0,74.98,72.79333333333334,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,65.69,0.0,14.5,82.02,63.57,72.97,54.23666666666667,74.0,70.0,74.98,72.70666666666666,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,65.69,0.0,14.833333333333334,81.57000000000001,63.57,72.97,51.80666666666667,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,65.69,0.0,14.333333333333334,81.00333333333333,63.57,72.97,50.93333333333334,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,67.09666666666666,0.0,13.166666666666666,80.79666666666667,63.57,72.97,50.06666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,63.57,0.0,13.166666666666666,80.03000000000002,63.57,72.97,47.946666666666665,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,63.57,0.0,13.166666666666666,79.36333333333333,63.57,72.97,46.873333333333335,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,63.57,0.0,14.333333333333334,78.89333333333333,63.57,72.97,46.29666666666666,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,63.56999999999999,0.0,14.333333333333334,78.54666666666667,63.57,72.97,45.973333333333336,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,63.57,0.0,14.0,78.43333333333334,63.57,72.97,45.85,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,63.57,0.0,14.166666666666666,78.98,63.57,72.97,47.15,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,65.69,0.0,12.666666666666666,78.77999999999999,63.57,72.97,47.56,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,64.27666666666666,0.0,12.5,78.87666666666667,63.57,72.97,47.45,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,64.98333333333333,0.0,14.666666666666666,79.02666666666666,63.57,72.97,47.876666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,64.27666666666666,0.0,15.0,79.23666666666666,63.57,72.97,47.92333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,64.27666666666666,0.0,14.0,77.89333333333333,63.57,72.97,45.84,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,65.69,0.0,13.333333333333334,77.61666666666666,63.57,72.97,44.98333333333333,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,64.98333333333333,0.0,14.666666666666666,76.56666666666666,63.57,72.97,43.47,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,63.56999999999999,0.0,12.833333333333334,74.92,63.57,72.97,41.34333333333333,74.0,70.0,74.98,73.14,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,64.27666666666666,0.0,13.5,73.09666666666668,63.57,72.97,39.61333333333334,74.0,70.0,74.98,73.15666666666668,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,62.85999999999999,0.0,13.5,73.01666666666667,63.57,72.97,40.64666666666667,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,64.98333333333333,0.0,15.333333333333334,74.58999999999999,63.57,72.97,42.88333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,65.68666666666667,0.0,13.833333333333334,75.35000000000001,63.57,72.97,44.35333333333333,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,63.57,0.0,13.0,77.25,63.57,72.97,46.98333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,63.57,0.0,13.833333333333334,79.53666666666668,63.57,72.97,48.17666666666667,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,67.09666666666666,0.0,12.666666666666666,80.69666666666667,63.57,72.97,44.77333333333333,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,63.57,0.0,15.5,77.72333333333333,63.57,72.97,45.35,74.0,70.0,74.98,72.96,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,64.98,0.0,13.666666666666666,79.96666666666665,63.57,72.97,44.32666666666668,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,63.57,0.0,15.166666666666666,76.16000000000001,63.57,72.97,44.97,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,65.68666666666667,0.0,14.833333333333334,77.12,63.57,72.97,46.97666666666667,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,64.98,0.0,13.666666666666666,81.45333333333333,63.57,72.97,46.21333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,64.27666666666666,0.0,14.5,76.52666666666666,63.57,72.97,45.336666666666666,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,64.98,0.0,13.833333333333334,80.69666666666667,63.57,72.97,45.47,74.0,70.0,74.98,72.99000000000001,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,64.27666666666666,0.0,14.166666666666666,77.07333333333334,63.57,72.97,44.10333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,63.57,0.0,13.333333333333334,80.14999999999999,63.57,72.97,43.556666666666665,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,2626
