time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-02 18:00:00,65.69,0.0,15.333333333333334,80.13333333333334,63.57,72.97,45.376666666666665,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,63.57,0.0,15.333333333333334,79.29666666666667,63.57,72.97,44.25666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,64.98,0.0,15.833333333333334,79.76,63.57,72.97,44.92,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,65.69,0.0,14.5,79.39333333333333,63.57,72.97,43.59666666666667,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,64.98333333333333,0.0,15.666666666666666,78.77333333333333,63.57,72.97,42.303333333333335,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,63.57,0.0,13.333333333333334,78.78,63.57,72.97,42.18,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,62.86333333333334,0.0,12.666666666666666,78.26,63.57,72.97,41.41666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,62.86333333333334,0.0,12.666666666666666,77.69666666666667,63.57,72.97,40.553333333333335,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,66.39333333333333,0.0,11.333333333333334,78.18666666666667,63.57,72.97,41.86000000000001,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,62.86333333333334,0.0,10.5,77.97000000000001,63.57,72.97,41.190000000000005,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,64.98,0.0,10.166666666666666,77.16666666666667,63.57,72.97,39.82666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,66.39,0.0,9.833333333333334,77.81,63.57,72.97,40.98333333333333,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,64.27666666666666,0.0,9.333333333333334,77.53,63.57,72.97,40.42333333333334,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,66.39,0.0,8.833333333333334,76.77333333333333,63.57,72.97,39.71333333333333,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,64.98333333333333,0.0,8.666666666666666,77.52,63.57,72.97,40.88,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,64.27333333333333,0.0,8.333333333333334,77.66666666666667,63.57,72.97,41.11333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,62.86333333333334,0.0,8.833333333333334,76.78333333333333,63.57,72.97,39.50333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,64.27666666666666,0.0,8.666666666666666,77.00333333333333,63.57,72.97,40.14333333333334,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,64.98333333333333,0.0,9.666666666666666,77.59,63.57,72.97,40.84666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,63.57,0.0,8.833333333333334,76.67333333333333,63.57,72.97,39.63666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,64.27666666666666,0.0,10.666666666666666,76.89,63.57,72.97,40.43,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,65.68666666666667,0.0,9.166666666666666,77.18,63.57,72.97,40.89666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,64.27666666666666,0.0,8.333333333333334,77.04333333333334,63.57,72.97,41.11333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,63.57,0.0,9.333333333333334,76.98666666666666,63.57,72.97,41.48666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,64.98333333333333,0.0,11.166666666666666,77.90666666666667,63.57,72.97,43.27,74.0,70.0,74.98,72.87,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,64.27666666666666,0.0,11.666666666666666,78.31666666666666,63.57,72.97,43.89666666666667,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,63.57,0.0,12.5,78.02,63.57,72.97,43.696666666666665,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,64.27666666666666,0.0,13.0,78.87333333333333,63.57,72.97,45.25666666666667,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,64.27666666666666,0.0,13.833333333333334,79.50333333333333,63.57,72.97,45.9,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,65.69,0.0,13.0,79.03666666666668,63.57,72.97,45.57333333333333,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,66.39333333333333,0.0,12.833333333333334,79.18333333333334,63.57,72.97,46.18666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,65.68666666666667,0.0,14.166666666666666,79.67666666666666,63.57,72.97,47.00666666666667,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,63.57,0.0,14.166666666666666,79.73666666666666,63.57,72.97,46.836666666666666,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,65.68666666666667,0.0,14.666666666666666,79.67666666666666,63.57,72.97,46.99666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,65.68666666666667,0.0,13.5,79.79,63.57,72.97,47.42,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,67.09666666666666,0.0,14.0,79.79,63.57,72.97,47.52,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,64.98333333333333,0.0,14.666666666666666,79.81666666666666,63.57,72.97,47.620000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,63.57,0.0,15.166666666666666,79.97000000000001,63.57,72.97,47.88666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,63.57,0.0,14.5,80.11666666666667,63.57,72.97,48.07,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,64.27666666666666,0.0,14.666666666666666,80.16,63.57,72.97,47.973333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,64.27666666666666,0.0,15.5,80.38666666666667,63.57,72.97,48.25666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,64.27666666666666,0.0,15.833333333333334,80.25,63.57,72.97,47.82333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,66.39333333333333,0.0,15.5,79.25333333333333,63.57,72.97,46.91,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,65.68666666666667,0.0,15.666666666666666,80.22333333333334,63.57,72.97,48.15,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,64.27666666666666,0.0,15.833333333333334,80.18,63.57,72.97,48.31999999999999,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,64.27666666666666,0.0,15.666666666666666,79.51666666666667,63.57,72.97,47.18666666666667,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,64.27666666666666,0.0,14.166666666666666,79.65333333333334,63.57,72.97,47.93666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,63.57,0.0,14.166666666666666,79.95666666666666,63.57,72.97,48.31333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,64.27666666666666,0.0,15.666666666666666,79.95,63.57,72.97,48.49,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,64.98333333333333,0.0,15.333333333333334,79.98666666666666,63.57,72.97,48.66,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,64.98333333333333,0.0,15.333333333333334,80.08333333333333,63.57,72.97,48.92666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,65.69,0.0,15.666666666666666,80.11333333333333,63.57,72.97,49.17,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,62.156666666666666,0.0,14.333333333333334,80.32000000000001,63.57,72.97,49.24666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,63.56999999999999,0.0,16.166666666666668,80.51,63.57,72.97,49.56333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,65.68666666666667,0.0,16.0,80.69333333333333,63.57,72.97,49.74666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,64.98333333333333,0.0,14.833333333333334,80.41333333333334,63.57,72.97,49.56,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,64.27666666666666,0.0,15.666666666666666,80.63666666666667,63.57,72.97,49.92,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,65.69,0.0,16.5,80.73333333333333,63.57,72.97,50.18333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,67.09666666666666,0.0,15.166666666666666,80.67999999999999,63.57,72.97,50.086666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,64.27666666666666,0.0,15.0,80.82,63.57,72.97,50.4,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,63.57,0.0,16.5,80.87666666666667,63.57,72.97,50.620000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,64.98333333333333,0.0,16.333333333333332,80.59333333333332,63.57,72.97,50.30666666666667,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,65.69,0.0,14.833333333333334,80.70333333333333,63.57,72.97,50.46333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,65.68666666666667,0.0,14.666666666666666,81.07333333333334,63.57,72.97,50.903333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,63.57,0.0,15.5,80.73333333333333,63.57,72.97,49.95333333333334,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,63.57,0.0,14.666666666666666,80.19,63.57,72.97,49.9,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,62.86333333333334,0.0,14.666666666666666,80.90666666666667,63.57,72.97,50.76,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,65.68666666666667,0.0,15.833333333333334,80.94333333333333,63.57,72.97,50.3,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,65.68666666666667,0.0,14.666666666666666,80.14666666666666,63.57,72.97,49.67,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,65.68666666666667,0.0,14.333333333333334,80.95333333333333,63.57,72.97,50.64666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,66.39333333333333,0.0,15.833333333333334,80.91666666666667,63.57,72.97,50.00666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,64.98,0.0,14.833333333333334,79.77666666666667,63.57,72.97,48.68333333333334,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,64.98,0.0,14.5,80.63666666666667,63.57,72.97,49.75,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,64.98333333333333,0.0,15.5,80.83666666666666,63.57,72.97,49.76333333333333,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,64.27666666666666,0.0,16.0,79.94666666666667,63.57,72.97,47.96333333333334,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,63.57,0.0,15.833333333333334,79.77333333333333,63.57,72.97,48.123333333333335,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,63.57,0.0,16.333333333333332,80.39333333333333,63.57,72.97,48.946666666666665,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,65.68666666666667,0.0,15.166666666666666,80.09,63.57,72.97,47.57333333333333,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,63.57,0.0,15.0,79.12333333333333,63.57,72.97,46.11000000000001,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,64.98333333333333,0.0,15.0,79.20666666666666,63.57,72.97,46.03,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,64.98,0.0,14.5,79.57,63.57,72.97,45.85,74.0,70.0,74.98,73.03333333333333,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,64.98,0.0,14.666666666666666,78.97,63.57,72.97,44.2,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,66.39333333333333,0.0,13.5,78.71666666666665,63.57,72.97,43.370000000000005,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,64.27666666666666,0.0,13.166666666666666,78.72666666666667,63.57,72.97,42.82333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,65.69,0.0,13.166666666666666,78.41333333333334,63.57,72.97,41.693333333333335,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,64.27666666666666,0.0,13.333333333333334,78.08,63.57,72.97,40.74333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,65.68666666666667,0.0,12.833333333333334,77.96,63.57,72.97,39.97666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,64.98333333333333,0.0,14.0,77.79,63.57,72.97,38.81,74.0,70.0,74.98,73.10333333333334,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,64.98333333333333,0.0,13.666666666666666,77.27,63.57,72.97,37.86666666666667,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,66.39333333333333,0.0,13.0,76.85000000000001,63.57,72.97,36.27333333333333,74.0,70.0,74.98,73.13333333333334,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,65.68666666666667,0.0,12.333333333333334,75.53,63.57,72.97,33.98,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,64.27666666666666,0.0,13.166666666666666,75.33666666666666,63.57,72.97,32.47666666666667,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,64.27666666666666,0.0,12.833333333333334,73.19666666666666,63.57,72.97,26.47,74.0,70.0,74.98,73.36333333333333,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,62.86333333333334,0.0,12.166666666666666,73.06333333333333,63.57,72.97,26.75333333333333,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,64.98333333333333,0.0,13.333333333333334,72.57666666666667,63.57,72.97,24.85333333333333,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,62.86333333333334,0.0,12.833333333333334,72.64666666666666,63.57,72.97,24.203333333333333,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,62.86333333333334,0.0,11.666666666666666,73.31333333333333,63.57,72.97,24.96,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,64.98333333333333,0.0,11.166666666666666,73.33999999999999,63.57,72.97,24.896666666666665,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,64.27666666666666,0.0,11.0,73.89999999999999,63.57,72.97,26.116666666666664,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,65.68666666666667,0.0,11.166666666666666,74.45666666666666,63.57,72.97,26.77333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,64.27666666666666,0.0,10.666666666666666,74.92,63.57,72.97,26.69,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,64.27666666666666,0.0,9.833333333333334,73.23666666666666,63.57,72.97,26.076666666666664,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,62.86333333333334,0.0,12.166666666666666,68.17999999999999,63.57,72.97,31.32333333333333,74.0,70.0,74.98,72.75666666666666,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,64.98,0.0,11.166666666666666,74.55,63.57,72.97,38.04333333333333,74.0,70.0,74.98,72.56,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,64.27666666666666,0.0,12.166666666666666,70.16000000000001,63.57,72.97,34.81,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,67.80333333333333,0.0,11.166666666666666,74.14,63.57,72.97,41.15,74.0,70.0,74.98,72.58999999999999,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,64.27666666666666,0.0,8.833333333333334,77.93666666666667,63.57,72.97,43.78666666666667,74.0,70.0,74.98,72.61333333333333,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,66.39333333333333,0.0,8.5,75.05333333333333,63.57,72.97,45.51,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,62.86333333333334,0.0,8.833333333333334,79.36999999999999,63.57,72.97,44.64666666666667,74.0,70.0,74.98,72.79333333333334,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,64.98333333333333,0.0,8.333333333333334,73.80666666666667,63.57,72.97,42.306666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,64.98,0.0,7.166666666666667,73.89,63.57,72.97,43.66666666666666,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,64.27666666666666,0.0,7.0,76.38333333333333,63.57,72.97,47.973333333333336,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,64.98,0.0,8.0,75.69333333333333,63.57,72.97,46.403333333333336,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,65.68666666666667,0.0,7.666666666666667,74.35333333333334,63.57,72.97,44.49666666666667,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,66.39,0.0,7.5,72.63666666666667,63.57,72.97,42.17333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,64.27333333333333,0.0,8.166666666666666,72.55666666666667,63.57,72.97,42.84333333333333,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,65.68666666666667,0.0,7.666666666666667,74.88333333333334,63.57,72.97,44.07666666666668,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,64.98333333333333,0.0,7.833333333333333,76.70666666666666,63.57,72.97,43.34,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,64.98,0.0,8.0,77.14,63.57,72.97,46.64333333333334,74.0,70.0,74.98,72.85000000000001,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,64.98333333333333,0.0,9.0,77.29,63.57,72.97,45.120000000000005,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,65.68666666666667,0.0,10.0,78.94333333333334,63.57,72.97,41.97666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,62.86333333333334,0.0,9.5,79.60000000000001,63.57,72.97,40.92333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,65.68666666666667,0.0,10.333333333333334,79.25666666666666,63.57,72.97,39.92333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,64.27666666666666,0.0,10.0,78.56333333333333,63.57,72.97,39.20666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,65.68666666666667,0.0,11.333333333333334,78.22333333333334,63.57,72.97,38.57333333333333,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,65.69,0.0,10.666666666666666,78.89,63.57,72.97,40.04666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,64.98333333333333,0.0,11.166666666666666,78.38,63.57,72.97,38.620000000000005,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,64.27666666666666,0.0,11.666666666666666,77.37333333333333,63.57,72.97,36.95333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,65.69,0.0,12.333333333333334,76.86333333333333,63.57,72.97,36.22,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,64.98333333333333,0.0,12.166666666666666,76.30666666666667,63.57,72.97,35.653333333333336,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,66.39333333333333,0.0,12.833333333333334,76.39333333333333,63.57,72.97,36.76333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,64.98333333333333,0.0,12.5,76.8,63.57,72.97,37.62,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,64.98333333333333,0.0,13.166666666666666,76.94,63.57,72.97,37.81,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,64.27666666666666,0.0,13.0,77.13333333333333,63.57,72.97,38.03,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,64.98333333333333,0.0,11.166666666666666,77.23333333333333,63.57,72.97,38.22666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,62.86333333333334,0.0,12.666666666666666,77.52,63.57,72.97,38.403333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,65.69,0.0,12.833333333333334,77.67666666666668,63.57,72.97,38.57,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,63.57,0.0,13.166666666666666,77.78333333333335,63.57,72.97,38.653333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,63.57,0.0,14.0,78.08333333333333,63.57,72.97,38.85333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,66.39333333333333,0.0,13.833333333333334,78.14,63.57,72.97,38.75,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,64.98333333333333,0.0,14.166666666666666,77.53333333333335,63.57,72.97,37.91666666666666,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,64.27666666666666,0.0,13.333333333333334,77.92333333333333,63.57,72.97,38.75,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,65.69,0.0,13.833333333333334,77.63,63.57,72.97,38.3,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,66.39333333333333,0.0,12.666666666666666,77.68333333333334,63.57,72.97,38.63666666666666,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,63.57,0.0,13.5,77.94666666666666,63.57,72.97,38.833333333333336,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,66.39333333333333,0.0,14.0,77.86333333333333,63.57,72.97,39.03333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,64.27666666666666,0.0,12.666666666666666,77.97000000000001,63.57,72.97,39.24333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,63.57,0.0,12.333333333333334,77.95333333333333,63.57,72.97,39.17666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,62.86333333333334,0.0,13.0,78.16333333333334,63.57,72.97,39.51666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,64.98333333333333,0.0,14.833333333333334,78.27666666666667,63.57,72.97,39.61333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,64.27666666666666,0.0,13.333333333333334,78.28333333333333,63.57,72.97,39.29,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,64.27666666666666,0.0,12.5,78.46,63.57,72.97,39.13666666666666,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,62.86333333333334,0.0,12.833333333333334,78.03333333333335,63.57,72.97,37.796666666666674,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,64.98,0.0,14.666666666666666,77.68,63.57,72.97,37.623333333333335,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,65.69,0.0,14.666666666666666,78.08333333333333,63.57,72.97,38.513333333333335,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,65.68666666666667,0.0,13.166666666666666,77.83,63.57,72.97,38.09,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,63.57,0.0,12.833333333333334,77.27,63.57,72.97,36.98,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,64.27666666666666,0.0,13.0,77.75333333333333,63.57,72.97,37.59,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,65.69,0.0,14.666666666666666,77.76333333333334,63.57,72.97,37.24666666666667,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,65.68666666666667,0.0,12.666666666666666,77.41000000000001,63.57,72.97,36.086666666666666,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,63.57,0.0,13.833333333333334,77.09,63.57,72.97,35.18333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,67.09666666666666,0.0,13.0,77.03666666666668,63.57,72.97,34.583333333333336,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,65.69,0.0,12.5,77.00333333333333,63.57,72.97,33.836666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,64.27666666666666,0.0,11.666666666666666,76.73,63.57,72.97,32.74333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,65.68666666666667,0.0,11.166666666666666,76.51333333333334,63.57,72.97,31.98333333333333,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,64.98333333333333,0.0,12.166666666666666,71.82666666666667,63.57,72.97,33.22666666666667,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,65.68666666666667,0.0,13.166666666666666,75.63333333333334,63.57,72.97,35.23333333333333,74.0,70.0,74.98,72.90666666666668,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,64.98,0.0,12.5,72.68666666666667,63.57,72.97,35.60333333333333,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,64.98333333333333,0.0,12.833333333333334,77.75333333333333,63.57,72.97,39.01333333333333,74.0,70.0,74.98,72.78333333333333,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,61.45000000000001,0.0,13.833333333333334,75.21333333333332,63.57,72.97,40.27666666666666,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,65.68666666666667,0.0,12.166666666666666,80.05,63.57,72.97,40.89333333333334,74.0,70.0,74.98,72.83,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,63.57,0.0,11.5,78.96,63.57,72.97,39.13,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,64.27666666666666,0.0,10.833333333333334,75.14333333333333,63.57,72.97,28.340000000000003,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,61.45,0.0,9.666666666666666,63.63,63.57,72.97,9.34,74.0,70.0,74.98,72.62,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,62.86333333333334,0.0,11.166666666666666,66.58999999999999,63.57,72.97,17.826666666666668,74.0,70.0,74.98,72.37333333333333,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,63.57,0.0,10.5,66.50666666666666,63.57,72.97,26.153333333333336,74.0,70.0,74.98,72.21333333333332,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,65.68666666666667,0.0,10.0,72.07333333333334,63.57,72.97,30.633333333333336,74.0,70.0,74.98,72.28333333333335,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,64.98,0.0,10.833333333333334,67.85666666666667,63.57,72.97,31.60333333333333,74.0,70.0,74.98,72.43666666666667,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,66.39333333333333,0.0,11.333333333333334,70.74666666666667,63.57,72.97,38.07,74.0,70.0,74.98,72.33666666666666,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,65.69,0.0,9.833333333333334,74.28333333333333,63.57,72.97,43.370000000000005,74.0,70.0,74.98,72.32666666666667,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,64.27666666666666,0.0,10.333333333333334,78.42333333333333,63.57,72.97,49.66333333333333,74.0,70.0,74.98,72.25333333333333,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,65.68666666666667,0.0,12.833333333333334,83.68666666666667,63.57,72.97,56.973333333333336,74.0,70.0,74.98,72.19333333333333,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,65.69,0.0,11.0,83.33,63.57,72.97,55.38666666666666,74.0,70.0,74.98,72.50666666666666,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,64.27666666666666,0.0,10.5,82.54,63.57,72.97,54.17666666666667,74.0,70.0,74.98,72.71666666666667,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,65.68666666666667,0.0,11.5,82.33333333333333,63.57,72.97,53.333333333333336,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,64.98333333333333,0.0,9.5,81.46,63.57,72.97,51.74333333333334,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,63.57,0.0,10.666666666666666,80.46333333333332,63.57,72.97,50.41,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,64.27666666666666,0.0,10.166666666666666,80.92999999999999,63.57,72.97,51.196666666666665,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,64.98,0.0,9.166666666666666,79.13,63.57,72.97,46.81666666666666,74.0,70.0,74.98,73.16000000000001,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,64.27666666666666,0.0,9.666666666666666,77.72000000000001,63.57,72.97,44.96666666666667,74.0,70.0,74.98,73.16333333333334,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,62.86333333333332,0.0,9.166666666666666,78.36666666666667,63.57,72.97,46.873333333333335,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,65.68666666666667,0.0,9.833333333333334,77.87666666666667,63.57,72.97,45.6,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,64.98,0.0,8.833333333333334,77.54666666666667,63.57,72.97,44.46666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,64.98,0.0,8.333333333333334,76.46,63.57,72.97,43.803333333333335,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,64.27666666666666,0.0,8.166666666666666,76.63333333333333,63.57,72.97,43.79,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,63.57,0.0,8.833333333333334,76.41666666666667,63.57,72.97,43.2,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,64.98333333333333,0.0,9.0,76.38,63.57,72.97,42.84,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,64.98333333333333,0.0,9.0,76.71,63.57,72.97,44.55,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,64.98,0.0,8.333333333333334,76.96,63.57,72.97,44.68333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,65.69,0.0,9.333333333333334,77.15666666666667,63.57,72.97,44.84333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,65.69,0.0,8.0,76.37333333333333,63.57,72.97,43.44,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,63.57,0.0,9.666666666666666,75.08666666666666,63.57,72.97,41.48333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,64.98333333333333,0.0,10.0,76.0,63.57,72.97,42.91666666666666,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,64.98333333333333,0.0,9.833333333333334,76.68333333333334,63.57,72.97,43.903333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,65.68666666666667,0.0,9.5,76.6,63.57,72.97,44.0,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,65.68666666666667,0.0,8.0,76.42999999999999,63.57,72.97,43.77333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,62.86333333333334,0.0,7.666666666666667,76.5,63.57,72.97,43.52,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,64.27666666666666,0.0,8.0,76.18666666666667,63.57,72.97,43.15,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,64.98333333333333,0.0,8.5,76.46666666666667,63.57,72.97,43.91666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,64.98333333333333,0.0,8.5,76.63333333333334,63.57,72.97,44.26,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,62.86333333333334,0.0,8.666666666666666,75.50666666666666,63.57,72.97,42.24666666666667,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,62.86333333333334,0.0,10.333333333333334,75.93666666666667,63.57,72.97,43.77666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,64.98333333333333,0.0,10.333333333333334,76.65666666666667,63.57,72.97,44.66666666666666,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,65.68666666666667,0.0,10.5,77.07333333333334,63.57,72.97,44.99,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,64.27666666666666,0.0,10.833333333333334,77.14999999999999,63.57,72.97,45.24,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,64.98333333333333,0.0,10.833333333333334,79.38,63.57,72.97,49.81333333333333,74.0,70.0,74.98,72.74333333333333,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,62.86333333333332,0.0,11.0,82.25666666666666,63.57,72.97,54.02666666666667,74.0,70.0,74.98,72.66333333333334,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,64.27666666666666,0.0,10.833333333333334,80.18666666666667,63.57,72.97,50.34333333333333,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,64.27666666666666,0.0,10.833333333333334,79.13666666666667,63.57,72.97,49.59333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,64.27666666666666,0.0,11.166666666666666,80.19,63.57,72.97,51.60999999999999,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,65.68666666666667,0.0,11.5,78.64333333333333,63.57,72.97,48.97,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,63.57,0.0,11.666666666666666,77.79333333333334,63.57,72.97,47.77333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,64.98333333333333,0.0,10.333333333333334,77.54333333333334,63.57,72.97,47.25333333333333,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,64.98333333333333,0.0,9.5,77.57,63.57,72.97,47.48,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,65.69,0.0,10.0,77.8,63.57,72.97,47.48666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,64.27666666666666,0.0,10.833333333333334,78.35000000000001,63.57,72.97,47.946666666666665,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,64.27333333333333,0.0,11.666666666666666,78.44,63.57,72.97,47.64666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,64.27666666666666,0.0,11.833333333333334,78.02666666666667,63.57,72.97,46.81999999999999,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,66.39,0.0,12.0,78.02333333333333,63.57,72.97,47.24,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,62.86333333333334,0.0,12.0,78.08666666666666,63.57,72.97,47.96,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,64.27666666666666,0.0,10.666666666666666,77.98,63.57,72.97,47.696666666666665,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,64.27666666666666,0.0,10.5,77.95666666666666,63.57,72.97,47.5,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,64.98333333333333,0.0,12.5,78.19666666666666,63.57,72.97,47.54,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,64.27333333333333,0.0,10.833333333333334,77.95333333333333,63.57,72.97,47.22,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,64.98,0.0,12.0,77.50333333333333,63.57,72.97,46.99333333333333,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,64.98,0.0,10.666666666666666,77.76333333333334,63.57,72.97,47.370000000000005,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,67.09666666666666,0.0,10.166666666666666,77.92333333333333,63.57,72.97,47.66,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,64.98333333333333,0.0,10.0,77.85666666666667,63.57,72.97,47.49,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,64.98333333333333,0.0,11.0,77.72333333333333,63.57,72.97,47.43,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,64.27666666666666,0.0,10.166666666666666,77.99666666666667,63.57,72.97,47.88333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,64.98,0.0,10.666666666666666,82.95333333333333,63.57,72.97,45.48666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,62.86333333333334,0.0,11.0,75.93666666666667,63.57,72.97,41.95,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,65.68666666666667,0.0,12.166666666666666,75.53666666666668,63.57,72.97,43.903333333333336,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,63.57,0.0,11.166666666666666,76.84666666666666,63.57,72.97,45.52666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,64.27666666666666,0.0,11.666666666666666,77.38000000000001,63.57,72.97,46.01333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,64.98,0.0,10.833333333333334,77.76333333333334,63.57,72.97,46.57,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,64.98333333333333,0.0,10.0,78.19,63.57,72.97,47.703333333333326,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,66.39333333333333,0.0,10.166666666666666,78.92,63.57,72.97,49.14333333333334,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,64.27333333333333,0.0,10.166666666666666,78.85666666666667,63.57,72.97,48.78666666666666,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,64.27666666666666,0.0,10.833333333333334,79.19,63.57,72.97,49.24,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,63.56999999999999,0.0,10.666666666666666,79.21666666666667,63.57,72.97,49.72,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,65.68666666666667,0.0,11.666666666666666,84.28666666666668,63.57,72.97,48.696666666666665,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,64.98333333333333,0.0,10.5,78.95,63.57,72.97,46.26,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,64.98333333333333,0.0,11.166666666666666,82.11,63.57,72.97,46.17666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,64.27666666666666,0.0,11.333333333333334,77.17999999999999,63.57,72.97,43.953333333333326,74.0,70.0,74.98,73.11333333333333,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,65.68666666666667,0.0,10.833333333333334,80.08333333333333,63.57,72.97,43.78,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,64.27333333333333,0.0,11.833333333333334,77.11333333333333,63.57,72.97,43.67333333333334,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,65.69,0.0,9.833333333333334,79.87,63.57,72.97,43.09,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,63.57,0.0,11.333333333333334,78.20666666666666,63.57,72.97,43.92,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,63.57,0.0,10.666666666666666,76.91666666666667,63.57,72.97,42.84,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,64.27666666666666,0.0,10.666666666666666,81.57666666666667,63.57,72.97,44.120000000000005,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,63.57,0.0,11.5,77.32000000000001,63.57,72.97,43.73,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,66.39,0.0,10.166666666666666,81.29,63.57,72.97,43.81,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,65.68666666666667,0.0,11.166666666666666,77.08333333333333,63.57,72.97,43.55,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,63.57,0.0,9.333333333333334,81.62333333333333,63.57,72.97,42.71666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,63.56999999999999,0.0,9.333333333333334,80.57,63.57,72.97,40.72666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,64.27666666666666,0.0,9.5,77.95333333333333,63.57,72.97,39.69,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,63.57,0.0,11.166666666666666,76.74,63.57,72.97,41.24666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,65.68666666666667,0.0,9.5,80.69333333333334,63.57,72.97,41.12,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,64.98333333333333,0.0,10.333333333333334,75.47,63.57,72.97,39.79,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,65.68666666666667,0.0,10.833333333333334,81.26666666666667,63.57,72.97,44.423333333333325,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,63.57,0.0,10.333333333333334,79.28666666666668,63.57,72.97,46.02333333333333,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,67.10000000000001,0.0,11.666666666666666,83.63666666666667,63.57,72.97,49.656666666666666,74.0,70.0,74.98,72.71666666666667,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,64.98,0.0,10.833333333333334,80.60666666666667,63.57,72.97,49.330000000000005,74.0,70.0,74.98,72.80666666666667,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,65.69,0.0,10.5,84.44666666666667,63.57,72.97,49.19333333333333,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,63.57,0.0,11.833333333333334,80.57666666666667,63.57,72.97,49.27666666666667,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,65.68666666666667,0.0,10.333333333333334,83.48666666666666,63.57,72.97,48.85999999999999,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,64.27333333333333,0.0,11.333333333333334,82.27666666666666,63.57,72.97,50.0,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,64.27666666666666,0.0,9.833333333333334,84.11666666666667,63.57,72.97,47.41,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,66.39333333333333,0.0,11.333333333333334,82.81,63.57,72.97,45.53333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,64.27666666666666,0.0,10.833333333333334,81.98333333333333,63.57,72.97,44.76,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,64.98333333333333,0.0,12.666666666666666,81.60333333333334,63.57,72.97,44.836666666666666,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,64.27666666666666,0.0,12.666666666666666,80.96666666666667,63.57,72.97,43.84333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,64.27666666666666,0.0,13.0,81.53666666666668,63.57,72.97,45.96666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,64.98333333333333,0.0,13.333333333333334,81.87666666666667,63.57,72.97,46.29,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,65.68666666666667,0.0,12.0,84.31666666666666,63.57,72.97,50.42,74.0,70.0,74.98,72.80333333333333,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,65.69,0.0,11.5,83.07666666666667,63.57,72.97,48.00333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,64.98333333333333,0.0,13.5,79.73666666666666,63.57,72.97,42.43333333333334,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,64.98333333333333,0.0,14.0,75.84666666666668,63.57,72.97,35.29666666666667,74.0,70.0,74.98,73.42666666666666,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,67.80333333333333,0.0,13.5,74.26333333333334,63.57,72.97,33.93333333333333,74.0,70.0,74.98,73.33333333333333,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,65.68666666666667,0.0,12.5,74.82333333333334,63.57,72.97,34.29666666666667,74.0,70.0,74.98,73.21,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,64.27666666666666,0.0,13.333333333333334,75.75,63.57,72.97,36.59,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,64.27666666666666,0.0,14.166666666666666,79.99,63.57,72.97,45.27,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,64.27666666666666,0.0,13.833333333333334,86.96666666666665,63.57,72.97,55.75666666666666,74.0,70.0,74.98,72.32333333333334,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,64.27666666666666,0.0,12.666666666666666,90.2,63.57,72.97,60.03,74.0,70.0,74.98,72.35666666666667,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,65.68666666666667,0.0,13.833333333333334,88.5,63.57,72.97,55.873333333333335,74.0,70.0,74.98,72.74000000000001,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,62.86333333333334,0.0,14.166666666666666,85.08333333333333,63.57,72.97,51.31333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,65.68666666666667,0.0,14.0,82.25,63.57,72.97,46.373333333333335,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,66.39333333333333,0.0,13.333333333333334,81.70666666666666,63.57,72.97,45.96666666666667,74.0,70.0,74.98,73.12333333333333,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,64.27666666666666,0.0,12.833333333333334,86.39999999999999,63.57,72.97,54.68000000000001,74.0,70.0,74.98,72.71333333333332,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,64.98,0.0,14.166666666666666,91.28666666666668,63.57,72.97,61.97333333333333,74.0,70.0,74.98,72.48666666666666,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,64.98333333333333,0.0,14.666666666666666,89.64,63.57,72.97,57.72,74.0,70.0,74.98,72.84666666666668,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,65.68666666666667,0.0,13.333333333333334,87.25666666666666,63.57,72.97,55.74666666666667,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,64.27666666666666,0.0,13.833333333333334,87.01333333333334,63.57,72.97,54.92,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,64.98,0.0,14.833333333333334,82.97666666666667,63.57,72.97,48.72666666666667,74.0,70.0,74.98,73.25,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,64.27666666666666,0.0,13.5,85.93,63.57,72.97,55.52666666666666,74.0,70.0,74.98,72.85000000000001,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,62.86333333333334,0.0,13.5,91.35,63.57,72.97,63.81,74.0,70.0,74.98,72.56,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,64.98,0.0,14.666666666666666,94.51333333333332,63.57,72.97,69.77333333333333,74.0,70.0,74.98,72.43666666666667,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,63.57,0.0,12.666666666666666,97.20666666666666,63.57,72.97,74.28,74.0,70.0,74.98,72.40666666666667,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,64.98,0.0,14.0,99.38,63.57,72.97,79.03000000000002,74.0,70.0,74.98,72.40666666666668,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,62.156666666666666,0.0,15.166666666666666,101.42666666666666,63.57,72.97,84.3,74.0,70.0,74.98,72.36666666666667,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,64.98333333333333,0.0,15.166666666666666,103.61333333333334,63.57,72.97,88.93333333333334,74.0,70.0,74.98,72.35666666666667,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,63.57,0.0,14.666666666666666,105.29,63.57,72.97,93.73666666666668,74.0,70.0,74.98,72.35666666666667,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,63.57,0.0,15.833333333333334,106.30333333333331,63.57,72.97,98.49,74.0,70.0,74.98,72.34666666666668,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,63.57,0.0,14.5,105.78333333333336,63.57,72.97,95.52333333333333,74.0,70.0,74.98,72.67666666666666,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,64.27666666666666,0.0,14.666666666666666,104.52,63.57,72.97,91.09,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,65.69,0.0,15.0,106.55666666666669,63.57,72.97,97.78,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,63.57,0.0,15.0,106.52,63.57,72.97,95.55333333333331,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,64.27666666666666,0.0,14.666666666666666,106.58333333333331,63.57,72.97,98.4,74.0,70.0,74.98,72.75666666666666,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,64.27666666666666,0.0,15.333333333333334,107.05,63.57,72.97,100.0,74.0,70.0,74.98,72.62333333333333,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,64.98333333333333,0.0,14.833333333333334,106.59333333333336,63.57,72.97,100.0,74.0,70.0,74.98,72.52999999999999,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,63.57,0.0,15.666666666666666,106.52666666666669,63.57,72.97,100.0,74.0,70.0,74.98,72.44333333333333,67.0,69.0,68.0,68.0,3275
