time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 02:30:00,63.57,0.0,16.666666666666668,106.94666666666669,63.57,72.97,100.0,74.0,70.0,74.98,72.39999999999999,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,64.27666666666666,0.0,14.333333333333334,106.88666666666666,63.57,72.97,100.0,74.0,70.0,74.98,72.42666666666666,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,64.98,0.0,15.0,106.48333333333332,63.57,72.97,100.0,74.0,70.0,74.98,72.44,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,63.57,0.0,14.5,106.01666666666668,63.57,72.97,100.0,74.0,70.0,74.98,72.48,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,62.86333333333334,0.0,14.833333333333334,106.5,63.57,72.97,100.0,74.0,70.0,74.98,72.47666666666667,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,66.39333333333333,0.0,16.166666666666668,106.47666666666667,63.57,72.97,100.0,74.0,70.0,74.98,72.46,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,63.56999999999999,0.0,14.666666666666666,106.04666666666668,63.57,72.97,100.0,74.0,70.0,74.98,72.43666666666667,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,64.27333333333333,0.0,15.333333333333334,106.22666666666667,63.57,72.97,100.0,74.0,70.0,74.98,72.35666666666667,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,66.39333333333333,0.0,15.5,106.20333333333332,63.57,72.97,100.0,74.0,70.0,74.98,72.46333333333332,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,66.39,0.0,15.0,105.85333333333334,63.57,72.97,98.32666666666668,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,64.27666666666666,0.0,14.333333333333334,103.87,63.57,72.97,89.46333333333332,74.0,70.0,74.98,73.43333333333334,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,65.68666666666667,0.0,14.833333333333334,100.95333333333332,63.57,72.97,80.95333333333333,74.0,70.0,74.98,73.61,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,65.69,0.0,13.833333333333334,97.77333333333333,63.57,72.97,74.10333333333334,74.0,70.0,74.98,73.7,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,64.98333333333333,0.0,13.833333333333334,92.39666666666666,63.57,72.97,63.48333333333333,74.0,70.0,74.98,73.92,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,64.98333333333333,0.0,13.5,85.14333333333333,63.57,72.97,53.04333333333333,74.0,70.0,74.98,74.05333333333333,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,64.98333333333333,0.0,13.333333333333334,81.88,63.57,72.97,48.85666666666666,74.0,70.0,74.98,73.89,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,64.98,0.0,14.166666666666666,80.69,63.57,72.97,47.15,74.0,70.0,74.98,73.69,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,64.98,0.0,14.5,80.42,63.57,72.97,46.70666666666667,74.0,70.0,74.98,73.47333333333334,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,64.98333333333333,0.0,13.666666666666666,80.11333333333333,63.57,72.97,46.46,74.0,70.0,74.98,73.31666666666666,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,62.86333333333334,0.0,14.5,80.51333333333334,63.57,72.97,47.09333333333333,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,65.68666666666667,0.0,13.333333333333334,81.07333333333334,63.57,72.97,47.76333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,64.27666666666666,0.0,14.166666666666666,81.08,63.57,72.97,47.653333333333336,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,64.98333333333333,0.0,13.333333333333334,81.71,63.57,72.97,48.98333333333333,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,66.39333333333333,0.0,13.0,82.07000000000001,63.57,72.97,49.55666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,64.98333333333333,0.0,13.833333333333334,82.43666666666667,63.57,72.97,49.946666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,64.27333333333333,0.0,14.166666666666666,82.67,63.57,72.97,50.34333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,63.56666666666666,0.0,11.833333333333334,76.56666666666666,63.57,72.97,34.93666666666666,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,65.68666666666667,0.0,12.333333333333334,65.09666666666668,63.57,72.97,18.313333333333333,74.0,70.0,74.98,72.20666666666666,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,65.68666666666667,0.0,12.0,72.39333333333333,63.57,72.97,36.38,74.0,70.0,74.98,71.70666666666666,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,64.27666666666666,0.0,13.5,77.97333333333333,63.57,72.97,45.03,74.0,70.0,74.98,71.75,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,64.98333333333333,0.0,12.5,81.33999999999999,63.57,72.97,49.50333333333333,74.0,70.0,74.98,71.96,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,64.27666666666666,0.0,12.166666666666666,83.51666666666667,63.57,72.97,53.11666666666667,74.0,70.0,74.98,72.11666666666666,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,64.27666666666666,0.0,12.5,85.41333333333334,63.57,72.97,55.42,74.0,70.0,74.98,72.3,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,64.27666666666666,0.0,14.0,86.07333333333334,63.57,72.97,56.54,74.0,70.0,74.98,72.46333333333332,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,65.68666666666667,0.0,14.166666666666666,86.07666666666667,63.57,72.97,56.73333333333333,74.0,70.0,74.98,72.61333333333333,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,62.86333333333334,0.0,14.5,85.69666666666666,63.57,72.97,55.833333333333336,74.0,70.0,74.98,72.76,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,63.57,0.0,14.833333333333334,86.19666666666667,63.57,72.97,56.51666666666667,74.0,70.0,74.98,72.8,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,64.98,0.0,13.666666666666666,85.50333333333333,63.57,72.97,55.376666666666665,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,67.09666666666666,0.0,14.0,85.04666666666667,63.57,72.97,54.80666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,64.27666666666666,0.0,15.0,84.72666666666667,63.57,72.97,54.26333333333334,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,64.27666666666666,0.0,13.833333333333334,84.52333333333333,63.57,72.97,53.82,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,64.98333333333333,0.0,13.666666666666666,83.98333333333333,63.57,72.97,52.43666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,65.68666666666667,0.0,14.333333333333334,83.41666666666667,63.57,72.97,51.60666666666666,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,63.57,0.0,13.666666666666666,82.82000000000001,63.57,72.97,50.973333333333336,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,64.98333333333333,0.0,13.5,83.21666666666665,63.57,72.97,51.56333333333333,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,65.68666666666667,0.0,14.0,83.17,63.57,72.97,51.46,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,64.98333333333333,0.0,13.5,82.78,63.57,72.97,51.54,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,62.86333333333334,0.0,13.666666666666666,83.12,63.57,72.97,52.126666666666665,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,63.57,0.0,12.833333333333334,83.47,63.57,72.97,52.25,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,66.39333333333333,0.0,14.166666666666666,83.36333333333333,63.57,72.97,51.79333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,64.27666666666666,0.0,13.166666666666666,82.46,63.57,72.97,50.17666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,63.57,0.0,13.333333333333334,82.55333333333333,63.57,72.97,50.43,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,64.27666666666666,0.0,14.5,82.92333333333333,63.57,72.97,50.76333333333333,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,65.68666666666667,0.0,14.666666666666666,82.58666666666666,63.57,72.97,49.71333333333333,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,67.10000000000001,0.0,13.333333333333334,81.76333333333334,63.57,72.97,48.31333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,63.57,0.0,13.833333333333334,81.58999999999999,63.57,72.97,47.71666666666667,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,67.09666666666666,0.0,12.5,81.91666666666667,63.57,72.97,47.876666666666665,74.0,70.0,74.98,73.03333333333333,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,65.69,0.0,11.833333333333334,81.83666666666666,63.57,72.97,47.20333333333334,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,64.27666666666666,0.0,11.166666666666666,81.21,63.57,72.97,46.52333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,62.86333333333334,0.0,10.666666666666666,81.26666666666667,63.57,72.97,46.60666666666666,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,64.27666666666666,0.0,12.333333333333334,81.23666666666666,63.57,72.97,45.61666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,63.57,0.0,11.166666666666666,80.84666666666668,63.57,72.97,45.02666666666666,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,61.45,0.0,11.5,80.59333333333333,63.57,72.97,44.26,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,66.39,0.0,11.0,80.52666666666667,63.57,72.97,43.40333333333333,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,64.27666666666666,0.0,12.0,80.08333333333333,63.57,72.97,43.35,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,64.27666666666666,0.0,10.5,80.39666666666666,63.57,72.97,43.11666666666667,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,63.56999999999999,0.0,10.333333333333334,79.28666666666668,63.57,72.97,41.28,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,67.09666666666666,0.0,10.5,77.83333333333333,63.57,72.97,38.72,74.0,70.0,74.98,73.16000000000001,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,64.27333333333333,0.0,9.833333333333334,77.58,63.57,72.97,38.16,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,64.98333333333333,0.0,10.0,77.40333333333334,63.57,72.97,37.88333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,63.57,0.0,8.833333333333334,77.84666666666668,63.57,72.97,38.696666666666665,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,66.39333333333333,0.0,8.333333333333334,77.92666666666666,63.57,72.97,39.06666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,65.68666666666667,0.0,7.666666666666667,78.64333333333333,63.57,72.97,39.92333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,64.27666666666666,0.0,7.5,78.57333333333334,63.57,72.97,39.76666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,65.68666666666667,0.0,7.333333333333333,77.94666666666667,63.57,72.97,38.28666666666667,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,64.27333333333333,0.0,8.166666666666666,77.67999999999999,63.57,72.97,37.52,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,65.68666666666667,0.0,9.833333333333334,75.86666666666666,63.57,72.97,33.07333333333333,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,64.98333333333333,0.0,9.166666666666666,73.51333333333334,63.57,72.97,29.113333333333333,74.0,70.0,74.98,73.30333333333333,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,64.98333333333333,0.0,9.0,74.57666666666667,63.57,72.97,32.04333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,64.98333333333333,0.0,10.5,75.77666666666666,63.57,72.97,34.166666666666664,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,64.27666666666666,0.0,10.666666666666666,76.15333333333332,63.57,72.97,34.9,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,64.98333333333333,0.0,11.0,76.52999999999999,63.57,72.97,35.99666666666666,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,64.98333333333333,0.0,10.333333333333334,76.95333333333333,63.57,72.97,36.66333333333333,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,64.27666666666666,0.0,8.666666666666666,76.17666666666666,63.57,72.97,35.56333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,65.68666666666667,0.0,8.333333333333334,74.02,63.57,72.97,31.4,74.0,70.0,74.98,73.15333333333332,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,64.98333333333333,0.0,7.833333333333333,72.24666666666666,63.57,72.97,29.663333333333338,74.0,70.0,74.98,73.17333333333333,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,64.27666666666666,0.0,8.833333333333334,73.75333333333333,63.57,72.97,34.27,74.0,70.0,74.98,72.91000000000001,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,64.27666666666666,0.0,10.833333333333334,75.88333333333334,63.57,72.97,37.86333333333334,74.0,70.0,74.98,72.78333333333335,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,63.57,0.0,11.333333333333334,76.28666666666668,63.57,72.97,38.63666666666666,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,62.86333333333334,0.0,11.833333333333334,77.10666666666667,63.57,72.97,39.99333333333333,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,62.86333333333334,0.0,12.666666666666666,77.95,63.57,72.97,41.70666666666667,74.0,70.0,74.98,72.78666666666668,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,65.68666666666667,0.0,13.0,78.69,63.57,72.97,42.32666666666667,74.0,70.0,74.98,72.80666666666667,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,65.69,0.0,11.666666666666666,78.73333333333333,63.57,72.97,42.98666666666667,74.0,70.0,74.98,72.84,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,65.69,0.0,13.0,79.89666666666666,63.57,72.97,44.67,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,65.68333333333334,0.0,14.166666666666666,80.48333333333333,63.57,72.97,45.53666666666667,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,62.86333333333334,0.0,14.666666666666666,80.15,63.57,72.97,44.96666666666667,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,65.69,0.0,15.0,80.48,63.57,72.97,45.72666666666667,74.0,70.0,74.98,72.88333333333333,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,63.57,0.0,14.666666666666666,80.88333333333334,63.57,72.97,46.376666666666665,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,63.56999999999999,0.0,14.166666666666666,81.00333333333333,63.57,72.97,46.36333333333334,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,66.39333333333333,0.0,14.666666666666666,79.31,63.57,72.97,43.370000000000005,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,62.86333333333334,0.0,14.166666666666666,79.85000000000001,63.57,72.97,44.46333333333333,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,64.27333333333333,0.0,14.166666666666666,80.97666666666667,63.57,72.97,46.01333333333334,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,63.57,0.0,15.333333333333334,81.13,63.57,72.97,46.43,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,64.98,0.0,14.5,81.04,63.57,72.97,46.330000000000005,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,63.57,0.0,14.5,81.14666666666666,63.57,72.97,46.45666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,65.68666666666667,0.0,14.166666666666666,81.42333333333333,63.57,72.97,46.67,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,62.156666666666666,0.0,13.5,81.44666666666666,63.57,72.97,46.88333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,64.98333333333333,0.0,15.166666666666666,81.08,63.57,72.97,46.16,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,66.39333333333333,0.0,13.333333333333334,80.54,63.57,72.97,46.06666666666666,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,63.57,0.0,14.166666666666666,81.19999999999999,63.57,72.97,46.91,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,64.27666666666666,0.0,13.833333333333334,81.18666666666667,63.57,72.97,47.25666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,63.56999999999999,0.0,13.166666666666666,81.23,63.57,72.97,47.2,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,63.57,0.0,14.166666666666666,81.20333333333333,63.57,72.97,47.080000000000005,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,64.98333333333333,0.0,12.666666666666666,81.36333333333333,63.57,72.97,47.59,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,64.27666666666666,0.0,13.833333333333334,81.61666666666667,63.57,72.97,47.67666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,64.98333333333333,0.0,13.666666666666666,80.73333333333333,63.57,72.97,46.16,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,62.86333333333334,0.0,13.5,81.01333333333334,63.57,72.97,47.123333333333335,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,62.86333333333334,0.0,12.833333333333334,81.34,63.57,72.97,47.57666666666668,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,65.68666666666667,0.0,13.166666666666666,81.53,63.57,72.97,47.31,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,64.98333333333333,0.0,12.166666666666666,80.32,63.57,72.97,45.52666666666666,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,63.57,0.0,13.333333333333334,80.91666666666667,63.57,72.97,46.833333333333336,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,63.57,0.0,12.5,81.17999999999999,63.57,72.97,47.13,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,64.98,0.0,12.833333333333334,80.94666666666667,63.57,72.97,46.52,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,65.68666666666667,0.0,12.0,79.82000000000001,63.57,72.97,45.123333333333335,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,64.27666666666666,0.0,13.666666666666666,80.75,63.57,72.97,46.59666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,64.27666666666666,0.0,12.666666666666666,81.09666666666666,63.57,72.97,46.906666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,63.57,0.0,12.833333333333334,80.73333333333333,63.57,72.97,45.99333333333334,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,64.98333333333333,0.0,12.666666666666666,79.75333333333333,63.57,72.97,44.906666666666666,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,64.98,0.0,11.833333333333334,80.60000000000001,63.57,72.97,46.32333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,64.27333333333333,0.0,12.666666666666666,80.96666666666665,63.57,72.97,46.54,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,63.57,0.0,12.833333333333334,80.83,63.57,72.97,46.09,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,63.57,0.0,12.0,79.77333333333333,63.57,72.97,44.71,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,64.27333333333333,0.0,13.666666666666666,80.48,63.57,72.97,46.18,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,67.09666666666666,0.0,12.5,80.78333333333333,63.57,72.97,46.47666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,64.27666666666666,0.0,12.333333333333334,80.62666666666667,63.57,72.97,45.873333333333335,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,62.86333333333334,0.0,13.0,80.0,63.57,72.97,45.23666666666667,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,64.27666666666666,0.0,12.666666666666666,80.77333333333333,63.57,72.97,46.28,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,64.27666666666666,0.0,12.833333333333334,80.94666666666667,63.57,72.97,46.45,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,64.27666666666666,0.0,12.833333333333334,80.58666666666666,63.57,72.97,45.43333333333334,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,64.98333333333333,0.0,11.833333333333334,79.56666666666666,63.57,72.97,43.74333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,64.27666666666666,0.0,13.0,79.83666666666666,63.57,72.97,44.196666666666665,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,63.57,0.0,12.5,80.49,63.57,72.97,44.56,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,64.27666666666666,0.0,11.333333333333334,80.0,63.57,72.97,43.36666666666667,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,66.39333333333333,0.0,12.0,79.34333333333333,63.57,72.97,41.89666666666667,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,64.27333333333333,0.0,10.833333333333334,79.15333333333334,63.57,72.97,40.99,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,64.27333333333333,0.0,11.666666666666666,79.2,63.57,72.97,40.56333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,63.57,0.0,12.666666666666666,79.31333333333333,63.57,72.97,40.45666666666667,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,64.27666666666666,0.0,13.0,78.85000000000001,63.57,72.97,39.23333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,64.98333333333333,0.0,11.333333333333334,78.53,63.57,72.97,38.49666666666667,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,64.27666666666666,0.0,10.666666666666666,78.55333333333333,63.57,72.97,38.196666666666665,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,64.98333333333333,0.0,10.0,79.47333333333334,63.57,72.97,38.92666666666667,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,64.98333333333333,0.0,10.833333333333334,78.74000000000001,63.57,72.97,36.78,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,64.98333333333333,0.0,12.0,78.24,63.57,72.97,35.7,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,64.98333333333333,0.0,12.0,77.96,63.57,72.97,35.50666666666667,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,66.39333333333333,0.0,11.5,78.36333333333333,63.57,72.97,36.473333333333336,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,64.27666666666666,0.0,10.0,78.55333333333333,63.57,72.97,35.696666666666665,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,64.98333333333333,0.0,10.5,77.86333333333333,63.57,72.97,33.73666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,63.57,0.0,10.166666666666666,77.76666666666667,63.57,72.97,33.35333333333333,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,62.86333333333334,0.0,12.0,72.34333333333335,63.57,72.97,37.16,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,65.68666666666667,0.0,13.5,78.7,63.57,72.97,44.67333333333334,74.0,70.0,74.98,72.60333333333334,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,62.156666666666666,0.0,13.333333333333334,77.5,63.57,72.97,42.11,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,65.69,0.0,12.666666666666666,80.32666666666667,63.57,72.97,44.84333333333333,74.0,70.0,74.98,72.76,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,62.86333333333334,0.0,13.0,78.44,63.57,72.97,43.836666666666666,74.0,70.0,74.98,72.86333333333334,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,64.27333333333333,0.0,12.5,80.76333333333334,63.57,72.97,45.78333333333333,74.0,70.0,74.98,72.83,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,63.57,0.0,15.333333333333334,77.32000000000001,63.57,72.97,48.02,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,64.98,0.0,15.666666666666666,79.88666666666667,63.57,72.97,52.29,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,64.27666666666666,0.0,13.166666666666666,81.66333333333334,63.57,72.97,54.78333333333333,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,63.57,0.0,14.166666666666666,83.05,63.57,72.97,56.25333333333333,74.0,70.0,74.98,72.69666666666666,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,64.27666666666666,0.0,13.166666666666666,82.79666666666667,63.57,72.97,56.123333333333335,74.0,70.0,74.98,72.79666666666667,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,64.27666666666666,0.0,12.0,83.43666666666667,63.57,72.97,57.23333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,64.27333333333333,0.0,12.0,86.25333333333333,63.57,72.97,57.35999999999999,74.0,70.0,74.98,72.85666666666667,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,62.86333333333334,0.0,10.666666666666666,85.71,63.57,72.97,53.64000000000001,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,64.98333333333333,0.0,12.166666666666666,84.05,63.57,72.97,51.96666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,62.86333333333334,0.0,11.0,81.64,63.57,72.97,48.61666666666667,74.0,70.0,74.98,73.19666666666667,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,64.98,0.0,13.5,79.77,63.57,72.97,51.39000000000001,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,63.57,0.0,12.5,84.16333333333334,63.57,72.97,51.74333333333333,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,64.27666666666666,0.0,10.666666666666666,80.96666666666665,63.57,72.97,47.98666666666667,74.0,70.0,74.98,73.12666666666667,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,64.27666666666666,0.0,13.0,78.54666666666667,63.57,72.97,49.11000000000001,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,65.68666666666667,0.0,13.333333333333334,79.91666666666667,63.57,72.97,51.07666666666668,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,65.68666666666667,0.0,11.166666666666666,84.05,63.57,72.97,49.67333333333334,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,66.39333333333333,0.0,12.0,79.01,63.57,72.97,48.79333333333333,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,66.39333333333333,0.0,13.5,79.68333333333334,63.57,72.97,50.43,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,64.98,0.0,13.5,80.04666666666667,63.57,72.97,50.48,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,63.57,0.0,12.833333333333334,83.72666666666667,63.57,72.97,50.903333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,64.98,0.0,11.166666666666666,81.53666666666668,63.57,72.97,47.47666666666667,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,64.27666666666666,0.0,14.0,80.47666666666667,63.57,72.97,48.84666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,65.68666666666667,0.0,10.5,82.87,63.57,72.97,46.98,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,64.27333333333333,0.0,13.666666666666666,80.56666666666666,63.57,72.97,47.68000000000001,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,64.27666666666666,0.0,11.333333333333334,80.86,63.57,72.97,44.56666666666666,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,67.10000000000001,0.0,12.833333333333334,80.62333333333333,63.57,72.97,44.97666666666667,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,64.27666666666666,0.0,11.5,78.01666666666667,63.57,72.97,42.31666666666667,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,64.98333333333333,0.0,12.166666666666666,81.16666666666667,63.57,72.97,44.64000000000001,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,63.57,0.0,10.333333333333334,81.08,63.57,72.97,40.51,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,63.57,0.0,10.833333333333334,79.38333333333334,63.57,72.97,37.63666666666666,74.0,70.0,74.98,73.22666666666667,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,62.86333333333334,0.0,11.333333333333334,78.92,63.57,72.97,36.89,74.0,70.0,74.98,73.16666666666667,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,62.156666666666666,0.0,12.0,75.70666666666666,63.57,72.97,37.17666666666667,74.0,70.0,74.98,73.10666666666667,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,64.98333333333333,0.0,13.166666666666666,77.76,63.57,72.97,40.84,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,64.27333333333333,0.0,10.5,77.42,63.57,72.97,38.06333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,66.39333333333333,0.0,13.166666666666666,77.40666666666668,63.57,72.97,41.48,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,65.68666666666667,0.0,10.5,80.56333333333333,63.57,72.97,40.21333333333333,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,63.57,0.0,10.333333333333334,79.04666666666667,63.57,72.97,37.626666666666665,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,64.27666666666666,0.0,12.166666666666666,78.33,63.57,72.97,36.403333333333336,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,64.27666666666666,0.0,12.333333333333334,77.86333333333333,63.57,72.97,35.68666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,64.27333333333333,0.0,11.5,77.59333333333333,63.57,72.97,35.28,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,62.86333333333334,0.0,12.333333333333334,77.52999999999999,63.57,72.97,34.98,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,65.68666666666667,0.0,12.166666666666666,76.94,63.57,72.97,34.163333333333334,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,63.57,0.0,12.0,77.29333333333334,63.57,72.97,35.163333333333334,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,65.69,0.0,12.5,77.26333333333334,63.57,72.97,35.99666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,64.98333333333333,0.0,11.0,76.97,63.57,72.97,36.43,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,64.98333333333333,0.0,10.833333333333334,77.07333333333334,63.57,72.97,37.03666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,63.56999999999999,0.0,13.166666666666666,77.53666666666668,63.57,72.97,38.84,74.0,70.0,74.98,72.86999999999999,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,63.57,0.0,13.666666666666666,78.85333333333334,63.57,72.97,40.95333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,64.98333333333333,0.0,13.833333333333334,79.72333333333334,63.57,72.97,42.0,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,62.86333333333334,0.0,14.833333333333334,79.20666666666666,63.57,72.97,40.68666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,64.27666666666666,0.0,14.5,79.13,63.57,72.97,41.03666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,64.98,0.0,13.666666666666666,79.68666666666667,63.57,72.97,41.67333333333334,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,64.27333333333333,0.0,13.333333333333334,79.99,63.57,72.97,42.35333333333333,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,64.27666666666666,0.0,14.833333333333334,79.89333333333333,63.57,72.97,42.07666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,64.98333333333333,0.0,14.5,79.74333333333334,63.57,72.97,42.12,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,64.27666666666666,0.0,14.0,79.96333333333332,63.57,72.97,42.51,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,65.68666666666667,0.0,13.333333333333334,80.13,63.57,72.97,42.836666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,63.57,0.0,13.833333333333334,80.03,63.57,72.97,42.57,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,63.56999999999999,0.0,13.5,79.95333333333333,63.57,72.97,42.59,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,67.10000000000001,0.0,14.833333333333334,80.22000000000001,63.57,72.97,43.04333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,66.39333333333333,0.0,14.333333333333334,80.24333333333334,63.57,72.97,43.330000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,64.27333333333333,0.0,13.333333333333334,80.26,63.57,72.97,43.17333333333334,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,64.98,0.0,13.333333333333334,80.28333333333333,63.57,72.97,43.32,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,64.98333333333333,0.0,13.333333333333334,80.40333333333332,63.57,72.97,43.67666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,64.27666666666666,0.0,13.166666666666666,80.48333333333333,63.57,72.97,43.92,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,64.27666666666666,0.0,13.666666666666666,80.07000000000001,63.57,72.97,43.120000000000005,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,61.45000000000001,0.0,12.666666666666666,80.09333333333335,63.57,72.97,43.59,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,66.39333333333333,0.0,12.333333333333334,80.40333333333334,63.57,72.97,44.06,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,63.57,0.0,12.166666666666666,80.42666666666666,63.57,72.97,44.32333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,63.57,0.0,13.333333333333334,80.34,63.57,72.97,44.14333333333334,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,65.68666666666667,0.0,14.333333333333334,80.42999999999999,63.57,72.97,44.39333333333334,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,64.98,0.0,12.333333333333334,80.73,63.57,72.97,44.75,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,64.98333333333333,0.0,13.5,80.97,63.57,72.97,44.870000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,66.39,0.0,12.666666666666666,80.15333333333334,63.57,72.97,43.47666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,66.39333333333333,0.0,15.333333333333334,80.35666666666667,63.57,72.97,44.13333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,63.56999999999999,0.0,13.666666666666666,80.89333333333333,63.57,72.97,44.78333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,62.156666666666666,0.0,13.166666666666666,81.29,63.57,72.97,44.97333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,64.27666666666666,0.0,12.666666666666666,80.37,63.57,72.97,43.91666666666666,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,67.09666666666666,0.0,13.666666666666666,80.51333333333334,63.57,72.97,44.75,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,65.69,0.0,12.166666666666666,81.00666666666666,63.57,72.97,45.06666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,63.57,0.0,13.333333333333334,81.36666666666667,63.57,72.97,45.14333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,64.98333333333333,0.0,11.166666666666666,80.43,63.57,72.97,43.07333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,66.39333333333333,0.0,11.166666666666666,80.34666666666666,63.57,72.97,43.07666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,64.98333333333333,0.0,11.666666666666666,80.94666666666667,63.57,72.97,43.76,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,65.68666666666667,0.0,12.333333333333334,80.56333333333333,63.57,72.97,42.67333333333334,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,64.27333333333333,0.0,12.166666666666666,79.61333333333333,63.57,72.97,41.06,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,65.68666666666667,0.0,12.166666666666666,79.62,63.57,72.97,41.21666666666667,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,65.69,0.0,11.0,80.27,63.57,72.97,41.39,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,66.39,0.0,10.666666666666666,79.70333333333333,63.57,72.97,40.16666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,64.27666666666666,0.0,10.833333333333334,79.22333333333334,63.57,72.97,38.97,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,64.98,0.0,12.5,79.52333333333333,63.57,72.97,39.336666666666666,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,64.27666666666666,0.0,10.666666666666666,79.67666666666666,63.57,72.97,39.07,74.0,70.0,74.98,73.02666666666666,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,64.27666666666666,0.0,10.833333333333334,78.92666666666666,63.57,72.97,37.46333333333333,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,65.69,0.0,9.333333333333334,78.49666666666667,63.57,72.97,36.46666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,64.27666666666666,0.0,10.0,78.60333333333334,63.57,72.97,36.16,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,65.69,0.0,8.833333333333334,78.75,63.57,72.97,37.04333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,67.09666666666666,0.0,8.166666666666666,78.05666666666667,63.57,72.97,35.306666666666665,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,64.98333333333333,0.0,7.333333333333333,77.56333333333333,63.57,72.97,34.446666666666665,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,63.57,0.0,6.833333333333333,78.02666666666666,63.57,72.97,35.833333333333336,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,65.68666666666667,0.0,6.666666666666667,78.49666666666667,63.57,72.97,36.34666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,64.27666666666666,0.0,8.0,77.49333333333333,63.57,72.97,33.916666666666664,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,64.98,0.0,9.0,77.04,63.57,72.97,33.92666666666667,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,64.98333333333333,0.0,9.333333333333334,77.84333333333333,63.57,72.97,35.45333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,65.69,0.0,9.666666666666666,78.07,63.57,72.97,35.663333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,63.57,0.0,10.0,77.31,63.57,72.97,33.48,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,64.98333333333333,0.0,9.5,76.83999999999999,63.57,72.97,33.36333333333334,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,63.57,0.0,9.333333333333334,77.45666666666666,63.57,72.97,34.67333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,64.27666666666666,0.0,10.0,77.07666666666667,63.57,72.97,33.78666666666667,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,64.98333333333333,0.0,8.333333333333334,76.27,63.57,72.97,32.123333333333335,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,62.86333333333334,0.0,7.5,76.32666666666667,63.57,72.97,32.62,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,64.27666666666666,0.0,7.833333333333333,76.8,63.57,72.97,33.663333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,64.27666666666666,0.0,7.833333333333333,76.31,63.57,72.97,32.733333333333334,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,64.27333333333333,0.0,7.666666666666667,75.56,63.57,72.97,32.1,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,64.27666666666666,0.0,9.833333333333334,75.87333333333333,63.57,72.97,33.376666666666665,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,64.98333333333333,0.0,7.833333333333333,76.19,63.57,72.97,34.64333333333334,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,64.27666666666666,0.0,7.0,76.8,63.57,72.97,36.03333333333333,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,63.57,0.0,8.833333333333334,76.94333333333333,63.57,72.97,36.66666666666666,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,67.09666666666666,0.0,10.166666666666666,78.23,63.57,72.97,38.97,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,63.57,0.0,10.666666666666666,79.00333333333333,63.57,72.97,40.35,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,65.68666666666667,0.0,11.333333333333334,78.93,63.57,72.97,40.96333333333333,74.0,70.0,74.98,72.83333333333333,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,67.09666666666666,0.0,10.0,78.98333333333333,63.57,72.97,41.41,74.0,70.0,74.98,72.85666666666667,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,64.98333333333333,0.0,11.666666666666666,80.19333333333333,63.57,72.97,43.43,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,65.68666666666667,0.0,11.166666666666666,80.71,63.57,72.97,44.66333333333333,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,64.27666666666666,0.0,10.333333333333334,80.26666666666667,63.57,72.97,43.39333333333334,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,63.57,0.0,11.166666666666666,80.38333333333333,63.57,72.97,43.59,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,64.98333333333333,0.0,13.0,80.86333333333333,63.57,72.97,44.14666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,64.27666666666666,0.0,13.333333333333334,80.88666666666667,63.57,72.97,44.34666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,65.69,0.0,13.666666666666666,80.59333333333333,63.57,72.97,44.26333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,64.27666666666666,0.0,11.833333333333334,80.47333333333334,63.57,72.97,44.42666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,62.86333333333334,0.0,12.5,80.94666666666667,63.57,72.97,44.63,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,64.98333333333333,0.0,14.0,80.86333333333333,63.57,72.97,44.79333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,63.57,0.0,12.833333333333334,80.5,63.57,72.97,44.52,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,65.68666666666667,0.0,13.333333333333334,80.55333333333333,63.57,72.97,44.96,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,63.57,0.0,13.333333333333334,80.35333333333334,63.57,72.97,45.25666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,64.27666666666666,0.0,12.666666666666666,80.58,63.57,72.97,45.57333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,64.27333333333333,0.0,14.0,80.57333333333334,63.57,72.97,45.626666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,62.86333333333334,0.0,12.833333333333334,80.62333333333333,63.57,72.97,45.99333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,64.98333333333333,0.0,13.166666666666666,80.82000000000001,63.57,72.97,46.21333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,65.68666666666667,0.0,12.166666666666666,80.78666666666668,63.57,72.97,46.2,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,63.57,0.0,11.833333333333334,80.72333333333334,63.57,72.97,46.20666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,65.68666666666667,0.0,11.833333333333334,80.93333333333334,63.57,72.97,46.583333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,64.98,0.0,13.5,81.05666666666667,63.57,72.97,46.830000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,64.27666666666666,0.0,12.166666666666666,80.99333333333334,63.57,72.97,46.423333333333325,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,64.98333333333333,0.0,12.166666666666666,80.95,63.57,72.97,46.64000000000001,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,62.86333333333334,0.0,14.5,81.35000000000001,63.57,72.97,47.03333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,64.98,0.0,12.666666666666666,81.32000000000001,63.57,72.97,47.17333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,64.27666666666666,0.0,14.166666666666666,80.54,63.57,72.97,46.25666666666666,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,63.57,0.0,13.666666666666666,80.95,63.57,72.97,47.153333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,64.98,0.0,13.5,81.17666666666666,63.57,72.97,47.46333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,65.69,0.0,12.166666666666666,81.3,63.57,72.97,47.57666666666668,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,66.39333333333333,0.0,13.333333333333334,81.13333333333333,63.57,72.97,47.34666666666666,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,65.68666666666667,0.0,13.0,81.16333333333334,63.57,72.97,47.63666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,64.27666666666666,0.0,11.5,81.19333333333333,63.57,72.97,48.01333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,64.98333333333333,0.0,13.0,81.33333333333333,63.57,72.97,48.09,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,64.98,0.0,13.0,81.14666666666666,63.57,72.97,47.91,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,64.27666666666666,0.0,12.333333333333334,81.38666666666667,63.57,72.97,48.31666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,66.39333333333333,0.0,11.833333333333334,81.42666666666666,63.57,72.97,48.56666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,64.27333333333333,0.0,12.666666666666666,80.77,63.57,72.97,47.39000000000001,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,64.98,0.0,13.333333333333334,80.70333333333333,63.57,72.97,47.75666666666666,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3598
