time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 11:15:00,65.68666666666667,0.0,11.666666666666666,81.21,63.57,72.97,48.45,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,62.86333333333334,0.0,11.666666666666666,81.26,63.57,72.97,48.57333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,64.27666666666666,0.0,12.666666666666666,80.57333333333334,63.57,72.97,47.330000000000005,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,65.68666666666667,0.0,12.333333333333334,80.61,63.57,72.97,48.336666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,64.27666666666666,0.0,11.0,80.86666666666667,63.57,72.97,48.806666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,63.57,0.0,11.833333333333334,81.01666666666667,63.57,72.97,48.95,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,63.57,0.0,13.166666666666666,81.00666666666667,63.57,72.97,48.61333333333334,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,67.8,0.0,11.666666666666666,81.31333333333333,63.57,72.97,49.01,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,64.27666666666666,0.0,10.333333333333334,81.36333333333333,63.57,72.97,48.330000000000005,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,66.39333333333333,0.0,11.5,80.54,63.57,72.97,46.27666666666666,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,62.86333333333334,0.0,10.5,80.24,63.57,72.97,45.16666666666666,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,63.57,0.0,10.333333333333334,80.10333333333334,63.57,72.97,44.61666666666667,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,64.27666666666666,0.0,11.333333333333334,80.13,63.57,72.97,43.97666666666667,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,66.39333333333333,0.0,10.5,79.72333333333334,63.57,72.97,42.903333333333336,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,66.39,0.0,11.166666666666666,79.96333333333332,63.57,72.97,41.8,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,64.27666666666666,0.0,11.0,80.07333333333334,63.57,72.97,41.04666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,65.69,0.0,11.333333333333334,79.73,63.57,72.97,39.46,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,63.57,0.0,10.0,78.54666666666667,63.57,72.97,36.94,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,64.98,0.0,9.5,79.16,63.57,72.97,37.553333333333335,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,64.27666666666666,0.0,10.0,78.91666666666667,63.57,72.97,36.66,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,64.27666666666666,0.0,10.5,78.58,63.57,72.97,35.73666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,64.27666666666666,0.0,9.0,78.27666666666666,63.57,72.97,34.81,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,63.57,0.0,10.333333333333334,78.08333333333333,63.57,72.97,34.13,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,64.98333333333333,0.0,9.166666666666666,78.07333333333334,63.57,72.97,33.913333333333334,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,63.57,0.0,10.666666666666666,77.81,63.57,72.97,32.77333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,64.27666666666666,0.0,10.666666666666666,77.63333333333334,63.57,72.97,32.20666666666667,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,64.98,0.0,9.0,75.78333333333333,63.57,72.97,33.35666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,64.27666666666666,0.0,12.166666666666666,72.83,63.57,72.97,40.04333333333333,74.0,70.0,74.98,72.69666666666666,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,62.86333333333334,0.0,14.166666666666666,77.45666666666666,63.57,72.97,46.74666666666667,74.0,70.0,74.98,72.52,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,66.39333333333333,0.0,13.333333333333334,79.46,63.57,72.97,49.1,74.0,70.0,74.98,72.55333333333333,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,64.98333333333333,0.0,13.333333333333334,80.62333333333333,63.57,72.97,50.91333333333333,74.0,70.0,74.98,72.62333333333333,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,64.27666666666666,0.0,12.666666666666666,82.01333333333334,63.57,72.97,52.89666666666667,74.0,70.0,74.98,72.64999999999999,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,64.27666666666666,0.0,10.833333333333334,82.19,63.57,72.97,52.27333333333333,74.0,70.0,74.98,72.77666666666667,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,64.98,0.0,10.166666666666666,82.72333333333334,63.57,72.97,53.26333333333333,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,67.09666666666666,0.0,9.0,82.98666666666666,63.57,72.97,53.72,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,64.98333333333333,0.0,9.166666666666666,82.06,63.57,72.97,52.5,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,64.98333333333333,0.0,8.666666666666666,82.09666666666668,63.57,72.97,52.32333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,66.39333333333333,0.0,8.0,81.52333333333333,63.57,72.97,52.43000000000001,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,64.27666666666666,0.0,5.833333333333333,81.47666666666667,63.57,72.97,52.370000000000005,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,63.57,0.0,6.166666666666667,80.16333333333334,63.57,72.97,50.06666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,66.39333333333333,0.0,5.666666666666667,79.69666666666667,63.57,72.97,50.406666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,64.27666666666666,0.0,5.666666666666667,80.31666666666666,63.57,72.97,51.79666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,64.27333333333333,0.0,6.5,79.84666666666666,63.57,72.97,51.01,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,66.39333333333333,0.0,6.166666666666667,78.8,63.57,72.97,50.120000000000005,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,65.69,0.0,6.166666666666667,79.67333333333333,63.57,72.97,51.45333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,64.98333333333333,0.0,5.5,79.81,63.57,72.97,51.78,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,62.86333333333332,0.0,4.666666666666667,79.56666666666666,63.57,72.97,51.97333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,65.68666666666667,0.0,5.833333333333333,79.69,63.57,72.97,52.18666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,64.98333333333333,0.0,6.0,79.91000000000001,63.57,72.97,52.76,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,65.68666666666667,0.0,6.0,83.72,63.57,72.97,52.17,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,64.98,0.0,5.666666666666667,79.73666666666666,63.57,72.97,49.73666666666667,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,64.98333333333333,0.0,5.833333333333333,81.52666666666666,63.57,72.97,47.78666666666667,74.0,70.0,74.98,73.10666666666667,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,64.27666666666666,0.0,6.5,81.77333333333333,63.57,72.97,48.95,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,66.39333333333333,0.0,8.333333333333334,80.29333333333334,63.57,72.97,47.96666666666667,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,65.69,0.0,8.0,83.09666666666668,63.57,72.97,46.69333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,65.68666666666667,0.0,6.5,79.36333333333333,63.57,72.97,42.57333333333333,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,63.57,0.0,8.666666666666666,78.97333333333334,63.57,72.97,45.943333333333335,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,64.27333333333333,0.0,7.833333333333333,81.43333333333334,63.57,72.97,43.21666666666667,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,62.86333333333334,0.0,8.333333333333334,79.63333333333334,63.57,72.97,41.056666666666665,74.0,70.0,74.98,73.15333333333334,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,64.98333333333333,0.0,9.666666666666666,79.58,63.57,72.97,41.17,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,64.98333333333333,0.0,10.0,79.01666666666667,63.57,72.97,40.4,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,66.39333333333333,0.0,10.333333333333334,78.39,63.57,72.97,39.57333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,63.57,0.0,10.5,77.96666666666667,63.57,72.97,39.92666666666667,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,62.86333333333334,0.0,10.5,78.83666666666666,63.57,72.97,41.39333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,65.69,0.0,10.5,78.95333333333333,63.57,72.97,41.67666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,64.98333333333333,0.0,10.666666666666666,78.77,63.57,72.97,41.54333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,63.57,0.0,11.333333333333334,78.88,63.57,72.97,41.97,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,64.27666666666666,0.0,11.666666666666666,79.04666666666667,63.57,72.97,42.65,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,65.69,0.0,11.833333333333334,79.2,63.57,72.97,42.76333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,65.69,0.0,12.333333333333334,79.25666666666666,63.57,72.97,42.74,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,64.27666666666666,0.0,10.5,79.37666666666667,63.57,72.97,43.24333333333334,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,64.27666666666666,0.0,10.833333333333334,79.79,63.57,72.97,43.91666666666666,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,64.27666666666666,0.0,11.333333333333334,79.53333333333335,63.57,72.97,43.81666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,65.68666666666667,0.0,11.0,79.49,63.57,72.97,43.97666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,64.27666666666666,0.0,10.5,79.62333333333333,63.57,72.97,44.51,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,63.56999999999999,0.0,12.666666666666666,80.11,63.57,72.97,45.01,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,64.27666666666666,0.0,10.833333333333334,79.87666666666667,63.57,72.97,44.876666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,63.56999999999999,0.0,10.0,79.88,63.57,72.97,45.04,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,65.69,0.0,12.333333333333334,80.01666666666667,63.57,72.97,45.4,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,63.57,0.0,10.75,80.185,63.57,72.97,45.92,74.0,70.0,74.98,72.94,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,64.27333333333333,0.0,11.666666666666666,80.10333333333334,63.57,72.97,45.84666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,62.156666666666666,0.0,10.666666666666666,80.21,63.57,72.97,46.10333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,64.27666666666666,0.0,12.5,80.34,63.57,72.97,46.553333333333335,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,63.57,0.0,11.166666666666666,74.74666666666667,63.57,72.97,32.43,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,63.57,0.0,7.833333333333333,65.21333333333332,63.57,72.97,17.506666666666668,74.0,70.0,74.98,72.24333333333334,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,64.27666666666666,0.0,9.666666666666666,71.01,63.57,72.97,33.00333333333333,74.0,70.0,74.98,71.83999999999999,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,62.86333333333334,0.0,8.666666666666666,75.52,63.57,72.97,40.77666666666666,74.0,70.0,74.98,71.87,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,65.68666666666667,0.0,9.333333333333334,78.5,63.57,72.97,45.61333333333334,74.0,70.0,74.98,72.01333333333334,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,64.98333333333333,0.0,8.166666666666666,80.64666666666666,63.57,72.97,49.53666666666667,74.0,70.0,74.98,72.16333333333334,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,66.39,0.0,9.666666666666666,82.72666666666667,63.57,72.97,52.48,74.0,70.0,74.98,72.29333333333334,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,64.27666666666666,0.0,10.0,83.60000000000001,63.57,72.97,53.70333333333334,74.0,70.0,74.98,72.45666666666666,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,66.39333333333333,0.0,8.666666666666666,83.71666666666665,63.57,72.97,53.95666666666667,74.0,70.0,74.98,72.60666666666667,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,63.57,0.0,10.0,83.50333333333333,63.57,72.97,53.473333333333336,74.0,70.0,74.98,72.74,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,63.57,0.0,10.666666666666666,83.51333333333334,63.57,72.97,53.8,74.0,70.0,74.98,72.79666666666667,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,64.27333333333333,0.0,10.666666666666666,83.24666666666667,63.57,72.97,52.78,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,64.27666666666666,0.0,10.5,82.55666666666666,63.57,72.97,52.080000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,66.39333333333333,0.0,9.0,82.64,63.57,72.97,52.23333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,63.56999999999999,0.0,9.166666666666666,82.67,63.57,72.97,52.30666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,66.39333333333333,0.0,10.5,82.24333333333333,63.57,72.97,51.32333333333333,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,64.98333333333333,0.0,10.333333333333334,82.03333333333335,63.57,72.97,51.39666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,65.68666666666667,0.0,10.5,82.08999999999999,63.57,72.97,51.196666666666665,74.0,70.0,74.98,72.99333333333333,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,65.68666666666667,0.0,10.166666666666666,82.19666666666667,63.57,72.97,51.35,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,64.27333333333333,0.0,10.333333333333334,81.62666666666667,63.57,72.97,50.43000000000001,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,64.98333333333333,0.0,9.333333333333334,83.48333333333333,63.57,72.97,52.80666666666667,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,65.68333333333334,0.0,10.166666666666666,82.87333333333333,63.57,72.97,50.9,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,61.45,0.0,10.166666666666666,84.30333333333333,63.57,72.97,52.583333333333336,74.0,70.0,74.98,72.94666666666667,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,64.98,0.0,9.333333333333334,81.02999999999999,63.57,72.97,46.55666666666667,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,65.68666666666667,0.0,9.166666666666666,80.05,63.57,72.97,44.54666666666666,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,64.27666666666666,0.0,10.166666666666666,82.63333333333333,63.57,72.97,48.59333333333333,74.0,70.0,74.98,72.94,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,62.86333333333334,0.0,8.5,84.21,63.57,72.97,49.11333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,65.69,0.0,9.5,81.14666666666666,63.57,72.97,42.56333333333333,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,65.68666666666667,0.0,10.666666666666666,80.31333333333333,63.57,72.97,40.28,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,64.27666666666666,0.0,10.333333333333334,79.66000000000001,63.57,72.97,37.91333333333333,74.0,70.0,74.98,73.25666666666666,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,64.98333333333333,0.0,8.666666666666666,78.25666666666666,63.57,72.97,33.98666666666667,74.0,70.0,74.98,73.33999999999999,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,65.69,0.0,10.5,72.63,63.57,72.97,34.85666666666666,74.0,70.0,74.98,73.17333333333333,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,66.39333333333333,0.0,10.666666666666666,74.08,63.57,72.97,41.45666666666667,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,64.27333333333333,0.0,9.0,76.34666666666666,63.57,72.97,43.95666666666667,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,65.68666666666667,0.0,8.5,77.42666666666666,63.57,72.97,45.38666666666666,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,64.27666666666666,0.0,8.5,78.23333333333333,63.57,72.97,46.65,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,64.27666666666666,0.0,8.833333333333334,79.14999999999999,63.57,72.97,47.88,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,65.68666666666667,0.0,8.666666666666666,79.70666666666666,63.57,72.97,48.26666666666667,74.0,70.0,74.98,72.84,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,63.56999999999999,0.0,8.333333333333334,79.14333333333333,63.57,72.97,47.20666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,63.57,0.0,9.666666666666666,79.48333333333333,63.57,72.97,47.46666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,65.68666666666667,0.0,8.666666666666666,80.03,63.57,72.97,47.82333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,64.27666666666666,0.0,7.5,79.97,63.57,72.97,47.903333333333336,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,63.57,0.0,7.166666666666667,79.74666666666667,63.57,72.97,47.953333333333326,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,64.98,0.0,6.833333333333333,78.31666666666666,63.57,72.97,45.72,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,63.57,0.0,6.666666666666667,79.84333333333335,63.57,72.97,49.330000000000005,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,65.68666666666667,0.0,8.0,83.18666666666667,63.57,72.97,54.42,74.0,70.0,74.98,72.67999999999999,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,65.68666666666667,0.0,6.166666666666667,86.17666666666666,63.57,72.97,60.2,74.0,70.0,74.98,72.53666666666666,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,63.56999999999999,0.0,6.0,87.30333333333333,63.57,72.97,61.60333333333333,74.0,70.0,74.98,72.65333333333334,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,66.39333333333333,0.0,5.5,88.24000000000001,63.57,72.97,63.38333333333333,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,64.98333333333333,0.0,5.333333333333333,89.65333333333332,63.57,72.97,65.64666666666666,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,64.98333333333333,0.0,5.0,90.46,63.57,72.97,66.81333333333333,74.0,70.0,74.98,72.70666666666666,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,64.98333333333333,0.0,5.333333333333333,90.12333333333332,63.57,72.97,66.76,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,63.56666666666666,0.0,5.166666666666667,89.94333333333333,63.57,72.97,66.25333333333333,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,64.27666666666666,0.0,7.0,89.40333333333332,63.57,72.97,65.46666666666665,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,66.39333333333333,0.0,5.833333333333333,88.56,63.57,72.97,63.556666666666665,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,65.69,0.0,6.0,85.77,63.57,72.97,59.14333333333334,74.0,70.0,74.98,73.19666666666667,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,65.69,0.0,5.666666666666667,84.45,63.57,72.97,57.336666666666666,74.0,70.0,74.98,73.21,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,64.27666666666666,0.0,6.0,82.71,63.57,72.97,54.653333333333336,74.0,70.0,74.98,73.24666666666667,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,64.98333333333333,0.0,5.833333333333333,80.67333333333333,63.57,72.97,50.38,74.0,70.0,74.98,73.33666666666666,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,64.27666666666666,0.0,6.5,78.38,63.57,72.97,47.16666666666666,74.0,70.0,74.98,73.35666666666667,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,64.27333333333333,0.0,5.333333333333333,77.31,63.57,72.97,45.86333333333334,74.0,70.0,74.98,73.3,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,63.57,0.0,5.666666666666667,76.81333333333333,63.57,72.97,45.16,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,63.56999999999999,0.0,6.166666666666667,77.15666666666667,63.57,72.97,46.54333333333333,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,65.68666666666667,0.0,5.666666666666667,77.78,63.57,72.97,48.01666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,63.57,0.0,6.333333333333333,78.04,63.57,72.97,48.97,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,64.27666666666666,0.0,6.166666666666667,78.32,63.57,72.97,49.55,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,65.68666666666667,0.0,7.5,79.26333333333334,63.57,72.97,50.89000000000001,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,64.98333333333333,0.0,8.666666666666666,80.31666666666666,63.57,72.97,52.25333333333333,74.0,70.0,74.98,72.86333333333333,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,64.27666666666666,0.0,9.666666666666666,80.44333333333333,63.57,72.97,52.26666666666667,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,66.39333333333333,0.0,9.666666666666666,81.55,63.57,72.97,53.653333333333336,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,64.98333333333333,0.0,9.833333333333334,81.52,63.57,72.97,53.64333333333334,74.0,70.0,74.98,72.9,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,64.98333333333333,0.0,10.166666666666666,81.56666666666666,63.57,72.97,53.57,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,64.98,0.0,10.333333333333334,81.54333333333334,63.57,72.97,53.79333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,65.68333333333334,0.0,10.333333333333334,81.98,63.57,72.97,54.54666666666666,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,62.86333333333334,0.0,10.666666666666666,82.25666666666667,63.57,72.97,54.54666666666666,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,65.68666666666667,0.0,9.5,82.24333333333334,63.57,72.97,54.44,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,66.39,0.0,10.833333333333334,82.44,63.57,72.97,54.59333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,64.27666666666666,0.0,9.666666666666666,82.33333333333333,63.57,72.97,54.82333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,64.98333333333333,0.0,9.333333333333334,86.13666666666666,63.57,72.97,52.14333333333334,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,63.57,0.0,9.0,80.14333333333333,63.57,72.97,48.67333333333334,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,65.69,0.0,10.666666666666666,79.61,63.57,72.97,50.75666666666667,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,64.27666666666666,0.0,10.166666666666666,83.85333333333334,63.57,72.97,51.38,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,64.27666666666666,0.0,8.666666666666666,80.30666666666667,63.57,72.97,46.85999999999999,74.0,70.0,74.98,73.16666666666667,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,64.98333333333333,0.0,9.0,82.29666666666667,63.57,72.97,46.43000000000001,74.0,70.0,74.98,73.13333333333334,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,63.57,0.0,8.0,80.83,63.57,72.97,42.830000000000005,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,62.156666666666666,0.0,8.333333333333334,79.69333333333334,63.57,72.97,41.01666666666667,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,65.68666666666667,0.0,10.0,79.25666666666666,63.57,72.97,38.99333333333333,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,62.86333333333334,0.0,10.333333333333334,76.33,63.57,72.97,37.836666666666666,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,64.98,0.0,10.833333333333334,77.70333333333333,63.57,72.97,41.736666666666665,74.0,70.0,74.98,72.97000000000001,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,63.57,0.0,10.166666666666666,76.95333333333333,63.57,72.97,42.54333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,63.56999999999999,0.0,9.666666666666666,80.0,63.57,72.97,43.876666666666665,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,63.57,0.0,10.5,77.89999999999999,63.57,72.97,44.46333333333333,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,63.57,0.0,9.5,79.67666666666666,63.57,72.97,44.02333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,65.68666666666667,0.0,11.333333333333334,80.64999999999999,63.57,72.97,45.48666666666667,74.0,70.0,74.98,72.89333333333333,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,63.56999999999999,0.0,11.166666666666666,78.29666666666667,63.57,72.97,44.54333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,64.27666666666666,0.0,10.333333333333334,82.07000000000001,63.57,72.97,45.66,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,62.86333333333334,0.0,11.833333333333334,79.31,63.57,72.97,44.63333333333333,74.0,70.0,74.98,72.97333333333333,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,63.57,0.0,10.0,81.11666666666666,63.57,72.97,44.11666666666667,74.0,70.0,74.98,73.00333333333334,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,64.27666666666666,0.0,12.0,80.39,63.57,72.97,45.63333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,64.27666666666666,0.0,10.666666666666666,79.32666666666667,63.57,72.97,44.68666666666667,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,64.98,0.0,10.333333333333334,81.80666666666667,63.57,72.97,45.47,74.0,70.0,74.98,72.95333333333333,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,63.56666666666666,0.0,11.166666666666666,78.33333333333333,63.57,72.97,44.14666666666667,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,65.68666666666667,0.0,9.333333333333334,81.13,63.57,72.97,44.73333333333333,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,66.39333333333333,0.0,11.166666666666666,79.11,63.57,72.97,45.48666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,64.98333333333333,0.0,8.5,81.74666666666667,63.57,72.97,43.77333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,64.27666666666666,0.0,8.666666666666666,80.04666666666667,63.57,72.97,41.91666666666666,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,62.86333333333334,0.0,9.166666666666666,79.55666666666667,63.57,72.97,41.053333333333335,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,64.98333333333333,0.0,10.5,79.96333333333332,63.57,72.97,40.3,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,63.56999999999999,0.0,11.833333333333334,75.60666666666667,63.57,72.97,40.23,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,64.27666666666666,0.0,10.5,80.63,63.57,72.97,42.88,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,64.98333333333333,0.0,11.333333333333334,77.66,63.57,72.97,43.57,74.0,70.0,74.98,72.91000000000001,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,63.57,0.0,10.333333333333334,81.37333333333333,63.57,72.97,44.82333333333333,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,64.27666666666666,0.0,9.0,80.25,63.57,72.97,42.19,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,65.68666666666667,0.0,9.0,79.58,63.57,72.97,41.14,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,65.69,0.0,8.666666666666666,79.44333333333334,63.57,72.97,41.10333333333333,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,63.57,0.0,9.5,80.04666666666667,63.57,72.97,40.18666666666667,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,64.98,0.0,11.833333333333334,75.22666666666667,63.57,72.97,39.656666666666666,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,64.98333333333333,0.0,10.5,80.51333333333334,63.57,72.97,43.370000000000005,74.0,70.0,74.98,72.86666666666667,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,64.98,0.0,12.166666666666666,76.73,63.57,72.97,42.403333333333336,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,63.57,0.0,10.5,79.52,63.57,72.97,43.54666666666666,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,63.57,0.0,13.166666666666666,77.08666666666666,63.57,72.97,45.85999999999999,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,64.27333333333333,0.0,12.5,79.89999999999999,63.57,72.97,50.56666666666666,74.0,70.0,74.98,72.67999999999999,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,65.69,0.0,10.833333333333334,83.85000000000001,63.57,72.97,56.38999999999999,74.0,70.0,74.98,72.52999999999999,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,64.27666666666666,0.0,10.833333333333334,87.74666666666667,63.57,72.97,62.53666666666666,74.0,70.0,74.98,72.40666666666668,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,65.68666666666667,0.0,9.5,91.52,63.57,72.97,67.89999999999999,74.0,70.0,74.98,72.37,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,64.27666666666666,0.0,11.166666666666666,94.14666666666666,63.57,72.97,71.96666666666667,74.0,70.0,74.98,72.38333333333334,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,63.57,0.0,9.5,95.57,63.57,72.97,74.60666666666667,74.0,70.0,74.98,72.46333333333332,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,64.98333333333333,0.0,8.666666666666666,96.89,63.57,72.97,77.17666666666666,74.0,70.0,74.98,72.53,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,64.98333333333333,0.0,8.5,96.06333333333332,63.57,72.97,74.87333333333333,74.0,70.0,74.98,72.75666666666667,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,64.27666666666666,0.0,8.833333333333334,95.85666666666668,63.57,72.97,75.85333333333334,74.0,70.0,74.98,72.78333333333335,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,64.98333333333333,0.0,8.666666666666666,95.74,63.57,72.97,75.03666666666668,74.0,70.0,74.98,72.88333333333334,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,65.68666666666667,0.0,8.833333333333334,94.73,63.57,72.97,71.92,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,64.98333333333333,0.0,7.833333333333333,88.50999999999999,63.57,72.97,59.580000000000005,74.0,70.0,74.98,73.54,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,63.57,0.0,7.5,86.17333333333333,63.57,72.97,56.34333333333333,74.0,70.0,74.98,73.48333333333333,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,64.27666666666666,0.0,10.166666666666666,80.7,63.57,72.97,46.586666666666666,74.0,70.0,74.98,73.73,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,65.69,0.0,10.333333333333334,77.92999999999999,63.57,72.97,42.47,74.0,70.0,74.98,73.66333333333334,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,67.09666666666666,0.0,8.166666666666666,76.89666666666666,63.57,72.97,40.72666666666667,74.0,70.0,74.98,73.52666666666667,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,64.98333333333333,0.0,7.666666666666667,75.78333333333335,63.57,72.97,39.13333333333333,74.0,70.0,74.98,73.41,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,64.98333333333333,0.0,6.833333333333333,75.42999999999999,63.57,72.97,38.46333333333334,74.0,70.0,74.98,73.30333333333333,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,64.98,0.0,6.5,75.88,63.57,72.97,38.95666666666667,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,64.27666666666666,0.0,6.5,76.33333333333333,63.57,72.97,39.583333333333336,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,65.68666666666667,0.0,7.166666666666667,75.72333333333334,63.57,72.97,37.76,74.0,70.0,74.98,73.14,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,65.68666666666667,0.0,5.333333333333333,74.06,63.57,72.97,35.31,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,64.98333333333333,0.0,5.0,75.45333333333333,63.57,72.97,38.41666666666666,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,62.156666666666666,0.0,5.333333333333333,76.18666666666667,63.57,72.97,39.25333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,63.57,0.0,7.166666666666667,76.22666666666667,63.57,72.97,39.080000000000005,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,64.27666666666666,0.0,7.833333333333333,75.93666666666667,63.57,72.97,38.28,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,64.27666666666666,0.0,8.333333333333334,76.50999999999999,63.57,72.97,39.29333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,64.98333333333333,0.0,8.666666666666666,76.31,63.57,72.97,38.64,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,65.68666666666667,0.0,9.0,76.10333333333334,63.57,72.97,38.556666666666665,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,64.27666666666666,0.0,9.333333333333334,76.61,63.57,72.97,39.23333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,64.27666666666666,0.0,9.5,76.49333333333334,63.57,72.97,38.56666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,64.27666666666666,0.0,9.833333333333334,75.98333333333333,63.57,72.97,37.78666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,64.27666666666666,0.0,10.166666666666666,75.40333333333334,63.57,72.97,36.9,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,64.98,0.0,10.333333333333334,75.85000000000001,63.57,72.97,38.26666666666667,74.0,70.0,74.98,72.96666666666667,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,65.69,0.0,10.166666666666666,76.11,63.57,72.97,38.71666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,64.98333333333333,0.0,10.5,74.20333333333333,63.57,72.97,34.95333333333333,74.0,70.0,74.98,73.12333333333333,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,65.68666666666667,0.0,9.833333333333334,71.42,63.57,72.97,30.356666666666666,74.0,70.0,74.98,73.25666666666666,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,64.98,0.0,8.5,71.75666666666667,63.57,72.97,32.556666666666665,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,67.09666666666666,0.0,7.5,72.58333333333333,63.57,72.97,34.67666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,64.98333333333333,0.0,7.0,71.99,63.57,72.97,34.093333333333334,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,64.98333333333333,0.0,6.5,71.09333333333333,63.57,72.97,34.64666666666667,74.0,70.0,74.98,72.96,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,65.68666666666667,0.0,5.833333333333333,72.71666666666667,63.57,72.97,38.49,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,64.27666666666666,0.0,6.5,74.01333333333334,63.57,72.97,41.34666666666666,74.0,70.0,74.98,72.74,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,64.98333333333333,0.0,7.5,76.35333333333334,63.57,72.97,44.94333333333333,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,62.86333333333334,0.0,8.666666666666666,77.96,63.57,72.97,47.17,74.0,70.0,74.98,72.66666666666667,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,65.69,0.0,9.333333333333334,79.41000000000001,63.57,72.97,48.580000000000005,74.0,70.0,74.98,72.71,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,64.98333333333333,0.0,9.666666666666666,79.86666666666667,63.57,72.97,49.18000000000001,74.0,70.0,74.98,72.75666666666666,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,64.27666666666666,0.0,10.166666666666666,80.24,63.57,72.97,49.96,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,65.68666666666667,0.0,8.333333333333334,80.67666666666666,63.57,72.97,51.10666666666666,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,64.98,0.0,9.5,81.39999999999999,63.57,72.97,52.39000000000001,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,65.68666666666667,0.0,9.5,81.90333333333334,63.57,72.97,53.24,74.0,70.0,74.98,72.83333333333333,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,62.86333333333334,0.0,10.166666666666666,81.23666666666666,63.57,72.97,51.94333333333333,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,64.98,0.0,10.333333333333334,81.23,63.57,72.97,52.16666666666666,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,65.69,0.0,9.0,81.54333333333334,63.57,72.97,53.196666666666665,74.0,70.0,74.98,72.89999999999999,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,63.57,0.0,9.333333333333334,81.81666666666666,63.57,72.97,53.14666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,63.56999999999999,0.0,9.0,82.60333333333334,63.57,72.97,53.09333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,66.39333333333333,0.0,9.333333333333334,84.26,63.57,72.97,50.8,74.0,70.0,74.98,73.05,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,64.98333333333333,0.0,10.5,79.89666666666666,63.57,72.97,50.946666666666665,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,65.69,0.0,9.5,84.50333333333333,63.57,72.97,50.48,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,64.98333333333333,0.0,9.333333333333334,78.77666666666666,63.57,72.97,46.79,74.0,70.0,74.98,73.14999999999999,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,64.98333333333333,0.0,8.5,82.21,63.57,72.97,46.69,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,64.27666666666666,0.0,10.666666666666666,78.36333333333333,63.57,72.97,47.09333333333333,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,66.39333333333333,0.0,8.333333333333334,81.98,63.57,72.97,46.20333333333334,74.0,70.0,74.98,73.07000000000001,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,64.98,0.0,10.5,79.04,63.57,72.97,46.52333333333333,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,64.27666666666666,0.0,8.166666666666666,79.44666666666666,63.57,72.97,44.69,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,64.98333333333333,0.0,9.333333333333334,81.16666666666667,63.57,72.97,47.22,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,64.27666666666666,0.0,8.0,78.60666666666667,63.57,72.97,44.93000000000001,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,64.27666666666666,0.0,8.333333333333334,82.37333333333333,63.57,72.97,45.620000000000005,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,65.68666666666667,0.0,9.333333333333334,78.21,63.57,72.97,44.626666666666665,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,67.10000000000001,0.0,7.833333333333333,80.95666666666666,63.57,72.97,44.64333333333334,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,64.27666666666666,0.0,8.5,78.62666666666667,63.57,72.97,44.86000000000001,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,65.68666666666667,0.0,6.833333333333333,80.14333333333333,63.57,72.97,43.49333333333333,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,64.98333333333333,0.0,9.5,79.47,63.57,72.97,45.14000000000001,74.0,70.0,74.98,72.94333333333333,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,65.69,0.0,7.833333333333333,79.11,63.57,72.97,43.31,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,64.98333333333333,0.0,9.333333333333334,79.96999999999998,63.57,72.97,44.99666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,65.68666666666667,0.0,8.333333333333334,78.40666666666665,63.57,72.97,44.30666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,64.27666666666666,0.0,8.333333333333334,82.75333333333333,63.57,72.97,44.89333333333334,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,64.27333333333333,0.0,8.5,77.77999999999999,63.57,72.97,43.22333333333333,74.0,70.0,74.98,73.02666666666667,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,65.69,0.0,8.166666666666666,82.28,63.57,72.97,44.04,74.0,70.0,74.98,72.99000000000001,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,64.27666666666666,0.0,9.166666666666666,77.21,63.57,72.97,43.53,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,67.80333333333333,0.0,8.333333333333334,81.36333333333333,63.57,72.97,44.086666666666666,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,64.98333333333333,0.0,9.166666666666666,77.05333333333333,63.57,72.97,43.94,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,68.51,0.0,7.166666666666667,80.66666666666667,63.57,72.97,43.51666666666667,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,64.98,0.0,9.5,78.08333333333333,63.57,72.97,44.38333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,65.68666666666667,0.0,7.333333333333333,79.92666666666666,63.57,72.97,43.24,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,64.98333333333333,0.0,9.5,79.57333333333334,63.57,72.97,44.626666666666665,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,64.98333333333333,0.0,7.833333333333333,77.86,63.57,72.97,43.04666666666666,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,65.68666666666667,0.0,9.333333333333334,79.72333333333334,63.57,72.97,45.120000000000005,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,65.68666666666667,0.0,9.0,76.8,63.57,72.97,45.38999999999999,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,64.98333333333333,0.0,9.0,78.17666666666666,63.57,72.97,48.45000000000001,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,64.98333333333333,0.0,8.166666666666666,79.37,63.57,72.97,49.9,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,65.68666666666667,0.0,7.666666666666667,80.14999999999999,63.57,72.97,51.35,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,64.27666666666666,0.0,7.666666666666667,80.72666666666667,63.57,72.97,51.77666666666667,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,64.27666666666666,0.0,7.5,80.61,63.57,72.97,51.01333333333334,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,64.98,0.0,7.5,81.17666666666666,63.57,72.97,51.52333333333333,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,63.57,0.0,8.0,81.63333333333334,63.57,72.97,51.403333333333336,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,63.57,0.0,8.833333333333334,81.07333333333334,63.57,72.97,49.93333333333334,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,64.98333333333333,0.0,8.666666666666666,80.67333333333333,63.57,72.97,49.85333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,63.57,0.0,9.0,80.96666666666667,63.57,72.97,49.38,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,64.98,0.0,10.0,80.22333333333334,63.57,72.97,47.89666666666667,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,65.69,0.0,8.333333333333334,79.75666666666666,63.57,72.97,46.65,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,64.98333333333333,0.0,6.833333333333333,79.67,63.57,72.97,46.02,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,64.98333333333333,0.0,7.0,79.47,63.57,72.97,45.553333333333335,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,65.68666666666667,0.0,6.333333333333333,79.21666666666665,63.57,72.97,44.71666666666667,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,64.27666666666666,0.0,6.333333333333333,78.89333333333333,63.57,72.97,43.64000000000001,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,64.98333333333333,0.0,6.166666666666667,78.55333333333334,63.57,72.97,42.953333333333326,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,65.69,0.0,6.666666666666667,78.45666666666666,63.57,72.97,42.6,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,64.27666666666666,0.0,8.333333333333334,77.61,63.57,72.97,41.73,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,67.10000000000001,0.0,8.333333333333334,77.85333333333334,63.57,72.97,42.07,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,64.27666666666666,0.0,6.166666666666667,78.94666666666667,63.57,72.97,43.45666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,64.27666666666666,0.0,5.833333333333333,77.81,63.57,72.97,40.553333333333335,74.0,70.0,74.98,73.09333333333333,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,63.57,0.0,5.666666666666667,75.44,63.57,72.97,37.31666666666667,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,63.57,0.0,6.0,75.86666666666667,63.57,72.97,38.13333333333333,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,63.57,0.0,5.833333333333333,72.80666666666667,63.57,72.97,39.64,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,64.27666666666666,0.0,8.833333333333334,73.11,63.57,72.97,46.88666666666666,74.0,70.0,74.98,72.67999999999999,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,65.69,0.0,8.5,77.72,63.57,72.97,53.71,74.0,70.0,74.98,72.48666666666666,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,64.98333333333333,0.0,6.833333333333333,76.31333333333333,63.57,72.97,50.89333333333334,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,63.57,0.0,6.0,74.51333333333334,63.57,72.97,49.25333333333333,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,64.27666666666666,0.0,5.5,77.03333333333335,63.57,72.97,53.60999999999999,74.0,70.0,74.98,72.73333333333333,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,64.98333333333333,0.0,5.666666666666667,79.47,63.57,72.97,57.336666666666666,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,65.69,0.0,5.333333333333333,80.81,63.57,72.97,59.61666666666667,74.0,70.0,74.98,72.66,67.0,69.0,68.0,68.0,3923
