time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 20:30:00,65.68666666666667,0.0,5.0,81.41,63.57,72.97,60.76,74.0,70.0,74.98,72.71,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,64.27666666666666,0.0,5.166666666666667,84.03333333333333,63.57,72.97,59.98,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,64.27666666666666,0.0,3.8333333333333335,85.59666666666668,63.57,72.97,55.25666666666667,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,63.57,0.0,3.5,82.73,63.57,72.97,50.876666666666665,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,63.57,0.0,6.166666666666667,81.43333333333334,63.57,72.97,48.656666666666666,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,63.57,0.0,6.666666666666667,79.48,63.57,72.97,44.81,74.0,70.0,74.98,73.33,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,67.09666666666666,0.0,7.0,75.47,63.57,72.97,37.803333333333335,74.0,70.0,74.98,73.49666666666667,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,63.57,0.0,7.0,73.87333333333333,63.57,72.97,36.23,74.0,70.0,74.98,73.39999999999999,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,64.98333333333333,0.0,7.166666666666667,73.21,63.57,72.97,34.98,74.0,70.0,74.98,73.30333333333333,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,65.68666666666667,0.0,7.333333333333333,73.03333333333333,63.57,72.97,34.98666666666667,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,64.27666666666666,0.0,7.0,74.80333333333333,63.57,72.97,38.92,74.0,70.0,74.98,72.97000000000001,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,65.68666666666667,0.0,6.0,77.33,63.57,72.97,43.02333333333333,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,64.98333333333333,0.0,4.666666666666667,76.31666666666666,63.57,72.97,41.10333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,64.27666666666666,0.0,4.5,75.80333333333334,63.57,72.97,41.42666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,64.98333333333333,0.0,4.0,77.10333333333334,63.57,72.97,44.39333333333334,74.0,70.0,74.98,72.82000000000001,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,64.27666666666666,0.0,4.0,80.18333333333334,63.57,72.97,51.52,74.0,70.0,74.98,72.57666666666667,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,64.98333333333333,0.0,5.166666666666667,83.94333333333334,63.57,72.97,58.42666666666667,74.0,70.0,74.98,72.40333333333334,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,64.98333333333333,0.0,5.333333333333333,88.70666666666666,63.57,72.97,67.48,74.0,70.0,74.98,72.21333333333332,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,64.27666666666666,0.0,6.333333333333333,93.44666666666669,63.57,72.97,76.66000000000001,74.0,70.0,74.98,72.07000000000001,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,64.27666666666666,0.0,8.0,97.25,63.57,72.97,86.40333333333335,74.0,70.0,74.98,71.93333333333334,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,63.57,0.0,8.5,100.02666666666666,63.57,72.97,95.25,74.0,70.0,74.98,71.89666666666666,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,64.98333333333333,0.0,8.666666666666666,101.29,63.57,72.97,100.0,74.0,70.0,74.98,71.86333333333333,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,62.86333333333334,0.0,9.0,101.59,63.57,72.97,100.0,74.0,70.0,74.98,71.89,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,64.27666666666666,0.0,9.5,101.65666666666668,63.57,72.97,100.0,74.0,70.0,74.98,71.93333333333334,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,65.69,0.0,9.666666666666666,101.66666666666669,63.57,72.97,100.0,74.0,70.0,74.98,72.23333333333333,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,65.69,0.0,10.333333333333334,102.01666666666668,63.57,72.97,98.08666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,62.86333333333334,0.0,9.666666666666666,99.17,63.57,72.97,85.08999999999999,74.0,70.0,74.98,73.58999999999999,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,65.69,0.0,8.833333333333334,92.69,63.57,72.97,68.35333333333334,74.0,70.0,74.98,74.07333333333334,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,64.27333333333333,0.0,9.0,84.72,63.57,72.97,57.21666666666667,74.0,70.0,74.98,74.2,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,65.68666666666667,0.0,9.833333333333334,86.33333333333333,63.57,72.97,61.88666666666668,74.0,70.0,74.98,73.59666666666668,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,64.98333333333333,0.0,7.333333333333333,87.60000000000001,63.57,72.97,62.27,74.0,70.0,74.98,73.44333333333333,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,64.27666666666666,0.0,7.5,81.75,63.57,72.97,52.81333333333333,74.0,70.0,74.98,73.67,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,64.27666666666666,0.0,8.833333333333334,79.52,63.57,72.97,50.03333333333333,74.0,70.0,74.98,73.56333333333333,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,66.39333333333333,0.0,7.333333333333333,78.54666666666667,63.57,72.97,48.94,74.0,70.0,74.98,73.42333333333333,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,64.98333333333333,0.0,7.5,78.74333333333334,63.57,72.97,49.28666666666667,74.0,70.0,74.98,73.27333333333333,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,65.69,0.0,7.333333333333333,79.28666666666668,63.57,72.97,50.45,74.0,70.0,74.98,73.12666666666667,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,64.27666666666666,0.0,8.333333333333334,81.19333333333333,63.57,72.97,49.71,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,64.27666666666666,0.0,8.166666666666666,80.02666666666666,63.57,72.97,45.1,74.0,70.0,74.98,73.27666666666666,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,64.98333333333333,0.0,10.166666666666666,77.71,63.57,72.97,47.47,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,65.68666666666667,0.0,7.666666666666667,81.88333333333333,63.57,72.97,46.22666666666667,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,64.27666666666666,0.0,9.0,78.42333333333333,63.57,72.97,46.46333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,66.39333333333333,0.0,7.5,80.15333333333334,63.57,72.97,44.876666666666665,74.0,70.0,74.98,73.09333333333333,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,64.27333333333333,0.0,9.833333333333334,79.28,63.57,72.97,46.39333333333334,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,64.98,0.0,7.5,79.14,63.57,72.97,44.86666666666667,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,63.57,0.0,9.833333333333334,77.57000000000001,63.57,72.97,46.91666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,65.68666666666667,0.0,7.666666666666667,81.58333333333333,63.57,72.97,46.17,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,66.39333333333333,0.0,8.666666666666666,78.59333333333333,63.57,72.97,46.20666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,64.27666666666666,0.0,8.333333333333334,79.49,63.57,72.97,45.620000000000005,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,64.98,0.0,8.833333333333334,81.01333333333334,63.57,72.97,45.833333333333336,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,64.27666666666666,0.0,8.666666666666666,78.33333333333333,63.57,72.97,45.376666666666665,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,64.98,0.0,7.333333333333333,80.99,63.57,72.97,45.39333333333334,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,62.86333333333334,0.0,8.166666666666666,80.06666666666666,63.57,72.97,46.30666666666667,74.0,70.0,74.98,72.94333333333333,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,64.98,0.0,7.5,78.28,63.57,72.97,44.31333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,65.68666666666667,0.0,8.166666666666666,80.41000000000001,63.57,72.97,45.31666666666666,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,62.86333333333332,0.0,8.666666666666666,77.91666666666667,63.57,72.97,45.72333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,65.68666666666667,0.0,7.333333333333333,80.44333333333333,63.57,72.97,45.22,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,63.57,0.0,9.166666666666666,79.09333333333333,63.57,72.97,46.53333333333334,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,62.86333333333332,0.0,7.0,79.51,63.57,72.97,45.376666666666665,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,65.69,0.0,9.333333333333334,81.3,63.57,72.97,46.93333333333334,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,64.27333333333333,0.0,8.0,78.20333333333333,63.57,72.97,45.876666666666665,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,65.68666666666667,0.0,9.833333333333334,78.14666666666666,63.57,72.97,48.51666666666667,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,63.57,0.0,8.166666666666666,81.05666666666667,63.57,72.97,50.73666666666667,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,64.27666666666666,0.0,7.666666666666667,81.72666666666667,63.57,72.97,47.43666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,64.27666666666666,0.0,8.833333333333334,81.76,63.57,72.97,47.66333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,65.68666666666667,0.0,7.5,79.1,63.57,72.97,45.89666666666667,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,64.98333333333333,0.0,8.166666666666666,81.71,63.57,72.97,45.59666666666667,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,64.27666666666666,0.0,8.666666666666666,76.51666666666667,63.57,72.97,45.31666666666666,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,64.98333333333333,0.0,8.666666666666666,81.43333333333334,63.57,72.97,46.59,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,64.27666666666666,0.0,7.166666666666667,77.56666666666666,63.57,72.97,44.60999999999999,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,65.68666666666667,0.0,8.833333333333334,77.72666666666667,63.57,72.97,47.370000000000005,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,64.27666666666666,0.0,7.0,79.57,63.57,72.97,49.47666666666667,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,61.45000000000001,0.0,7.666666666666667,79.37666666666667,63.57,72.97,48.32666666666668,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,66.39333333333333,0.0,8.333333333333334,79.75333333333333,63.57,72.97,48.69333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,63.57,0.0,7.666666666666667,80.18666666666667,63.57,72.97,49.06666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,64.27666666666666,0.0,8.833333333333334,80.63333333333333,63.57,72.97,48.903333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,65.68666666666667,0.0,6.5,79.67666666666666,63.57,72.97,46.653333333333336,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,64.98333333333333,0.0,7.166666666666667,79.69333333333333,63.57,72.97,46.96666666666667,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,62.510000000000005,0.0,6.0,79.47,63.57,72.97,45.97,74.0,70.0,74.98,73.05000000000001,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,67.09666666666666,0.0,6.0,78.49333333333333,63.57,72.97,44.873333333333335,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,65.69,0.0,6.0,77.70666666666666,63.57,72.97,44.01333333333333,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,64.98333333333333,0.0,5.833333333333333,77.96666666666667,63.57,72.97,43.85,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,64.98333333333333,0.0,5.5,78.14,63.57,72.97,44.21333333333333,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,64.98333333333333,0.0,5.5,78.12333333333333,63.57,72.97,42.78,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,64.98333333333333,0.0,5.5,77.33666666666666,63.57,72.97,41.583333333333336,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,65.68666666666667,0.0,5.166666666666667,77.05333333333334,63.57,72.97,40.830000000000005,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,64.98333333333333,0.0,5.5,76.82,63.57,72.97,40.21666666666667,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,64.98333333333333,0.0,5.5,76.27,63.57,72.97,39.23666666666667,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,63.57,0.0,6.666666666666667,76.10333333333334,63.57,72.97,38.48,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,64.27666666666666,0.0,7.333333333333333,76.07666666666667,63.57,72.97,38.16,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,63.56999999999999,0.0,5.666666666666667,76.24333333333334,63.57,72.97,38.46666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,64.27666666666666,0.0,4.666666666666667,76.21666666666667,63.57,72.97,37.24,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,64.98333333333333,0.0,4.5,75.59333333333335,63.57,72.97,37.57666666666667,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,64.27666666666666,0.0,5.0,76.01,63.57,72.97,38.8,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,63.57,0.0,5.833333333333333,76.14666666666666,63.57,72.97,38.79333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,64.27666666666666,0.0,6.833333333333333,75.18333333333334,63.57,72.97,37.28666666666667,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,64.98333333333333,0.0,7.0,75.96333333333332,63.57,72.97,38.77666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,64.27666666666666,0.0,7.0,75.99666666666667,63.57,72.97,38.99,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,64.27666666666666,0.0,6.5,75.34,63.57,72.97,39.14666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,66.39,0.0,4.666666666666667,74.57000000000001,63.57,72.97,39.39333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,64.98,0.0,4.0,74.5,63.57,72.97,41.20333333333334,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,64.98333333333333,0.0,4.166666666666667,75.66666666666667,63.57,72.97,43.04,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,65.68666666666667,0.0,4.166666666666667,75.96666666666665,63.57,72.97,43.876666666666665,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,62.86333333333334,0.0,6.5,73.39333333333333,63.57,72.97,48.696666666666665,74.0,70.0,74.98,72.66333333333334,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,64.98333333333333,0.0,8.833333333333334,78.00999999999999,63.57,72.97,54.68666666666667,74.0,70.0,74.98,72.52,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,65.69,0.0,8.166666666666666,79.70333333333333,63.57,72.97,56.63,74.0,70.0,74.98,72.58333333333333,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,65.69,0.0,6.166666666666667,80.45,63.57,72.97,57.14000000000001,74.0,70.0,74.98,72.67333333333333,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,64.27666666666666,0.0,6.0,81.23666666666666,63.57,72.97,59.53,74.0,70.0,74.98,72.68666666666667,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,67.09666666666666,0.0,5.666666666666667,81.87,63.57,72.97,60.22,74.0,70.0,74.98,72.75333333333333,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,62.86333333333334,0.0,7.166666666666667,82.50666666666667,63.57,72.97,61.03666666666667,74.0,70.0,74.98,72.78333333333335,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,64.27666666666666,0.0,8.833333333333334,83.61666666666667,63.57,72.97,60.85666666666666,74.0,70.0,74.98,72.85333333333334,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,66.39333333333333,0.0,6.0,84.92333333333333,63.57,72.97,58.28333333333334,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,64.63,0.0,5.0,83.675,63.57,72.97,55.745000000000005,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,64.27666666666666,0.0,5.166666666666667,81.90666666666667,63.57,72.97,52.61666666666667,74.0,70.0,74.98,73.19,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,62.156666666666666,0.0,6.666666666666667,80.78666666666668,63.57,72.97,50.95666666666667,74.0,70.0,74.98,73.17666666666668,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,64.27666666666666,0.0,7.833333333333333,80.66666666666667,63.57,72.97,50.71666666666667,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,65.68666666666667,0.0,8.0,80.54,63.57,72.97,50.43,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,64.98333333333333,0.0,8.333333333333334,79.99333333333334,63.57,72.97,49.52666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,64.98333333333333,0.0,8.333333333333334,79.40666666666667,63.57,72.97,48.73333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,63.57,0.0,8.666666666666666,79.34,63.57,72.97,48.65,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,63.57,0.0,8.666666666666666,80.05333333333333,63.57,72.97,49.59666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,63.57,0.0,8.5,78.98,63.57,72.97,47.96666666666667,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,64.98333333333333,0.0,9.0,79.41333333333334,63.57,72.97,49.67333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,64.98333333333333,0.0,9.0,79.79333333333334,63.57,72.97,50.13666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,62.86333333333334,0.0,9.0,80.04666666666667,63.57,72.97,50.6,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,63.57,0.0,8.0,79.96,63.57,72.97,50.66666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,63.57,0.0,8.333333333333334,80.31,63.57,72.97,50.98666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,64.98333333333333,0.0,8.166666666666666,80.89999999999999,63.57,72.97,51.59,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,64.98,0.0,8.333333333333334,81.04,63.57,72.97,51.69333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,63.56999999999999,0.0,7.166666666666667,80.95666666666666,63.57,72.97,51.73333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,64.27666666666666,0.0,7.833333333333333,81.02,63.57,72.97,51.95,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,66.39333333333333,0.0,8.5,81.22333333333334,63.57,72.97,52.443333333333335,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,64.98333333333333,0.0,7.0,81.41333333333334,63.57,72.97,52.51333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,64.27666666666666,0.0,7.166666666666667,81.43333333333334,63.57,72.97,52.71333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,64.98333333333333,0.0,8.333333333333334,81.64,63.57,72.97,53.05,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,64.98333333333333,0.0,7.5,81.87,63.57,72.97,53.45,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,64.98333333333333,0.0,6.666666666666667,82.11666666666667,63.57,72.97,53.49333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,64.27666666666666,0.0,6.5,82.08666666666666,63.57,72.97,53.64666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,66.39333333333333,0.0,6.333333333333333,82.12666666666667,63.57,72.97,53.89666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,65.68666666666667,0.0,6.666666666666667,81.94666666666666,63.57,72.97,54.083333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,64.98,0.0,6.833333333333333,86.64999999999999,63.57,72.97,51.796666666666674,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,64.27666666666666,0.0,8.166666666666666,79.93,63.57,72.97,51.07,74.0,70.0,74.98,73.05666666666667,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,65.68666666666667,0.0,7.166666666666667,86.10666666666667,63.57,72.97,51.09,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,63.57,0.0,6.833333333333333,79.33,63.57,72.97,48.53,74.0,70.0,74.98,73.12,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,66.39333333333333,0.0,6.666666666666667,83.97,63.57,72.97,47.4,74.0,70.0,74.98,73.13666666666667,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,64.27666666666666,0.0,8.666666666666666,78.35000000000001,63.57,72.97,48.49333333333334,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,65.68666666666667,0.0,5.333333333333333,82.17333333333333,63.57,72.97,46.89000000000001,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,65.69,0.0,8.5,80.24000000000001,63.57,72.97,47.425,74.0,70.0,74.98,73.02000000000001,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,64.98,0.0,5.0,79.48333333333333,63.57,72.97,45.03,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,64.27666666666666,0.0,7.166666666666667,81.61999999999999,63.57,72.97,47.156666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,64.27333333333333,0.0,6.0,77.43333333333334,63.57,72.97,44.85666666666666,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,64.27666666666666,0.0,6.333333333333333,82.99666666666667,63.57,72.97,45.376666666666665,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,64.98,0.0,7.166666666666667,76.57333333333334,63.57,72.97,45.11000000000001,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,64.98333333333333,0.0,5.166666666666667,82.87666666666667,63.57,72.97,44.64666666666667,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,62.156666666666666,0.0,8.5,77.86,63.57,72.97,44.98666666666667,74.0,70.0,74.98,72.99000000000001,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,64.27666666666666,0.0,5.0,81.26666666666667,63.57,72.97,43.81333333333333,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,64.98,0.0,8.0,78.87,63.57,72.97,45.01666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,65.68666666666667,0.0,5.5,79.40666666666667,63.57,72.97,43.656666666666666,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,64.98333333333333,0.0,7.0,80.49,63.57,72.97,45.8,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,66.39333333333333,0.0,5.0,81.0,63.57,72.97,42.13333333333333,74.0,70.0,74.98,73.10000000000001,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,62.86333333333334,0.0,8.166666666666666,76.42333333333333,63.57,72.97,44.723333333333336,74.0,70.0,74.98,72.94,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,64.27666666666666,0.0,6.166666666666667,77.96666666666665,63.57,72.97,45.31666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,66.39333333333333,0.0,7.833333333333333,77.46333333333334,63.57,72.97,49.31,74.0,70.0,74.98,72.78333333333333,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,66.39333333333333,0.0,6.0,79.0,63.57,72.97,51.43333333333334,74.0,70.0,74.98,72.75,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,62.156666666666666,0.0,6.5,80.26333333333334,63.57,72.97,52.93333333333334,74.0,70.0,74.98,72.76333333333334,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,64.27666666666666,0.0,6.166666666666667,81.17,63.57,72.97,54.07,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,66.39333333333333,0.0,8.166666666666666,81.34333333333333,63.57,72.97,53.193333333333335,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,65.69,0.0,6.666666666666667,81.26,63.57,72.97,52.64666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,64.27666666666666,0.0,6.5,81.68666666666667,63.57,72.97,52.75,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,65.68666666666667,0.0,6.5,81.88,63.57,72.97,52.79,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,64.27666666666666,0.0,5.5,80.72,63.57,72.97,49.96,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,64.98333333333333,0.0,6.0,80.39999999999999,63.57,72.97,48.85666666666666,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,63.56999999999999,0.0,6.666666666666667,80.48,63.57,72.97,48.07666666666668,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,64.98333333333333,0.0,6.833333333333333,78.19666666666667,63.57,72.97,47.09666666666666,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,65.68666666666667,0.0,8.5,75.66333333333334,63.57,72.97,49.876666666666665,74.0,70.0,74.98,72.93333333333334,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,64.98333333333333,0.0,6.5,77.78,63.57,72.97,53.46666666666667,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,63.57,0.0,5.5,78.92666666666666,63.57,72.97,55.45333333333334,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,62.156666666666666,0.0,7.666666666666667,80.38,63.57,72.97,57.10333333333333,74.0,70.0,74.98,72.77666666666666,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,66.39333333333333,0.0,8.166666666666666,80.94,63.57,72.97,57.25,74.0,70.0,74.98,72.83,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,64.27666666666666,0.0,8.666666666666666,80.99333333333333,63.57,72.97,57.94,74.0,70.0,74.98,72.83666666666666,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,66.39333333333333,0.0,9.0,81.93666666666667,63.57,72.97,58.16,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,64.27666666666666,0.0,9.0,81.82333333333334,63.57,72.97,58.173333333333325,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,65.68666666666667,0.0,8.833333333333334,81.83,63.57,72.97,57.63666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,64.98333333333333,0.0,6.0,81.91333333333334,63.57,72.97,57.52,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,64.98333333333333,0.0,5.833333333333333,81.47000000000001,63.57,72.97,56.39666666666667,74.0,70.0,74.98,73.00999999999999,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,63.57,0.0,6.0,80.93,63.57,72.97,55.63333333333333,74.0,70.0,74.98,73.03333333333333,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,62.86333333333334,0.0,7.5,79.94,63.57,72.97,54.173333333333325,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,64.27666666666666,0.0,8.0,79.73,63.57,72.97,54.29333333333333,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,64.98,0.0,7.666666666666667,80.63,63.57,72.97,55.60666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,64.98333333333333,0.0,5.0,80.56666666666666,63.57,72.97,55.73,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,64.27666666666666,0.0,5.166666666666667,79.17666666666668,63.57,72.97,53.28666666666667,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,62.86333333333334,0.0,5.5,79.01,63.57,72.97,53.56,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,64.27666666666666,0.0,6.0,79.88,63.57,72.97,54.93333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,64.27666666666666,0.0,6.666666666666667,79.85666666666667,63.57,72.97,55.13666666666666,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,64.98333333333333,0.0,6.5,78.89666666666666,63.57,72.97,53.85333333333333,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,65.69,0.0,5.5,79.43,63.57,72.97,54.97666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,64.27666666666666,0.0,4.333333333333333,79.50666666666666,63.57,72.97,55.31666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,64.27666666666666,0.0,4.5,79.53,63.57,72.97,55.76,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,64.27666666666666,0.0,4.5,79.45666666666666,63.57,72.97,55.71333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,63.57,0.0,4.5,79.58999999999999,63.57,72.97,56.41666666666666,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,63.57,0.0,6.0,80.69666666666666,63.57,72.97,58.76666666666667,74.0,70.0,74.98,72.83999999999999,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,65.69,0.0,6.833333333333333,81.09333333333333,63.57,72.97,59.083333333333336,74.0,70.0,74.98,72.87666666666667,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,64.27666666666666,0.0,7.0,80.8,63.57,72.97,58.82,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,64.98333333333333,0.0,7.5,82.46,63.57,72.97,61.18333333333334,74.0,70.0,74.98,72.83999999999999,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,64.27666666666666,0.0,7.166666666666667,82.60666666666667,63.57,72.97,61.67,74.0,70.0,74.98,72.86666666666666,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,64.27666666666666,0.0,7.333333333333333,82.31666666666666,63.57,72.97,60.97666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,63.57,0.0,8.0,82.59666666666668,63.57,72.97,61.57333333333333,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,64.27666666666666,0.0,8.5,83.42,63.57,72.97,62.75666666666667,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,63.57,0.0,8.5,83.49666666666667,63.57,72.97,62.92666666666667,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,63.57,0.0,8.5,83.45666666666666,63.57,72.97,62.74666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,64.27666666666666,0.0,9.0,83.75666666666666,63.57,72.97,63.086666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,64.98333333333333,0.0,9.166666666666666,84.12,63.57,72.97,63.330000000000005,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,65.68666666666667,0.0,9.5,84.17,63.57,72.97,63.61666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,64.27666666666666,0.0,9.5,84.28333333333335,63.57,72.97,63.67,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,64.98333333333333,0.0,9.5,84.30666666666667,63.57,72.97,63.82,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,64.27666666666666,0.0,9.333333333333334,84.44333333333333,63.57,72.97,63.99666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,67.09666666666666,0.0,8.5,84.52333333333333,63.57,72.97,64.27,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,63.57,0.0,7.666666666666667,84.55333333333333,63.57,72.97,64.00333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,63.57,0.0,7.0,84.32666666666667,63.57,72.97,63.723333333333336,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,64.98333333333333,0.0,7.0,84.55333333333333,63.57,72.97,64.13,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,64.98,0.0,7.5,84.71666666666667,63.57,72.97,63.67,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,63.57,0.0,8.333333333333334,83.55,63.57,72.97,62.57,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,65.68666666666667,0.0,10.0,84.36666666666666,63.57,72.97,63.66666666666666,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,64.27666666666666,0.0,9.5,84.72000000000001,63.57,72.97,64.00999999999999,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,65.68666666666667,0.0,10.0,84.44666666666667,63.57,72.97,63.29,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,64.27666666666666,0.0,10.0,83.55,63.57,72.97,62.31333333333333,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,64.98333333333333,0.0,10.0,84.41666666666667,63.57,72.97,63.48333333333333,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,62.86333333333334,0.0,10.333333333333334,84.5,63.57,72.97,63.38333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,64.98,0.0,10.333333333333334,84.16333333333334,63.57,72.97,62.93666666666667,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,63.57,0.0,10.333333333333334,83.81666666666666,63.57,72.97,62.45,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,63.56999999999999,0.0,10.833333333333334,84.59666666666666,63.57,72.97,63.27666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,65.68666666666667,0.0,12.0,84.72,63.57,72.97,63.07666666666668,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,63.57,0.0,13.833333333333334,84.76666666666667,63.57,72.97,62.50666666666667,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,65.68666666666667,0.0,7.666666666666667,86.53666666666668,63.57,72.97,58.50333333333333,74.0,70.0,74.98,73.17,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,65.68666666666667,0.0,6.5,84.56333333333333,63.57,72.97,54.85,74.0,70.0,74.98,73.25666666666666,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,64.98333333333333,0.0,6.5,82.35333333333334,63.57,72.97,51.46333333333333,74.0,70.0,74.98,73.31,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,64.98333333333333,0.0,6.333333333333333,80.82333333333334,63.57,72.97,49.403333333333336,74.0,70.0,74.98,73.28333333333335,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,64.27666666666666,0.0,6.833333333333333,80.13333333333334,63.57,72.97,48.28,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,64.98333333333333,0.0,8.166666666666666,79.58333333333333,63.57,72.97,47.63,74.0,70.0,74.98,73.17666666666668,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,64.98333333333333,0.0,8.833333333333334,79.77333333333333,63.57,72.97,47.85,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,64.27666666666666,0.0,8.0,78.43,63.57,72.97,46.26333333333333,74.0,70.0,74.98,73.13000000000001,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,63.57,0.0,13.333333333333334,75.90666666666665,63.57,72.97,49.43,74.0,70.0,74.98,72.93333333333334,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,64.98333333333333,0.0,13.5,79.73333333333333,63.57,72.97,55.50666666666666,74.0,70.0,74.98,72.69666666666666,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,64.27666666666666,0.0,14.0,82.53666666666668,63.57,72.97,58.91666666666666,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,66.39333333333333,0.0,15.0,83.44,63.57,72.97,59.96,74.0,70.0,74.98,72.71333333333332,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,64.27333333333333,0.0,15.0,84.72333333333334,63.57,72.97,61.59333333333333,74.0,70.0,74.98,72.72666666666667,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,67.09666666666666,0.0,13.0,85.16000000000001,63.57,72.97,62.29,74.0,70.0,74.98,72.77,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,67.09666666666666,0.0,9.5,85.45333333333333,63.57,72.97,63.14333333333334,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,65.69,0.0,8.333333333333334,84.46333333333332,63.57,72.97,61.71333333333333,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,64.27666666666666,0.0,8.0,84.37333333333333,63.57,72.97,61.92666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,62.156666666666666,0.0,9.5,84.60000000000001,63.57,72.97,62.01,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,62.86333333333334,0.0,10.5,84.58999999999999,63.57,72.97,61.99,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,64.27666666666666,0.0,10.5,84.12333333333333,63.57,72.97,61.64666666666667,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,62.86333333333334,0.0,11.166666666666666,83.29666666666667,63.57,72.97,61.14000000000001,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,64.27666666666666,0.0,9.333333333333334,83.84333333333332,63.57,72.97,62.16333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,63.56999999999999,0.0,8.833333333333334,84.47,63.57,72.97,62.32666666666668,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,66.39333333333333,0.0,8.833333333333334,84.58666666666666,63.57,72.97,62.446666666666665,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,64.98333333333333,0.0,8.833333333333334,85.01333333333334,63.57,72.97,62.7,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,63.57,0.0,8.333333333333334,84.83666666666666,63.57,72.97,62.75333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,64.27666666666666,0.0,8.5,83.91000000000001,63.57,72.97,60.92333333333334,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,64.98333333333333,0.0,8.166666666666666,84.63333333333334,63.57,72.97,61.906666666666666,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,63.57,0.0,8.5,84.48,63.57,72.97,61.45333333333334,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,64.98333333333333,0.0,8.166666666666666,83.99,63.57,72.97,60.54,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,64.98333333333333,0.0,8.0,83.83,63.57,72.97,60.873333333333335,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,64.98333333333333,0.0,7.833333333333333,83.94333333333334,63.57,72.97,60.31333333333333,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,63.57,0.0,7.833333333333333,84.06333333333333,63.57,72.97,60.92,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,64.27666666666666,0.0,7.666666666666667,83.04,63.57,72.97,59.18666666666667,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,64.98333333333333,0.0,7.5,83.44666666666666,63.57,72.97,60.38666666666666,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,63.57,0.0,7.333333333333333,83.63,63.57,72.97,60.45666666666667,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,63.57,0.0,7.5,83.31,63.57,72.97,60.34666666666666,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,63.57,0.0,7.166666666666667,82.90333333333332,63.57,72.97,59.65333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,62.156666666666666,0.0,8.833333333333334,83.33999999999999,63.57,72.97,60.46666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,63.57,0.0,10.666666666666666,83.54,63.57,72.97,60.88333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,64.27666666666666,0.0,11.5,83.63,63.57,72.97,61.120000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,65.68666666666667,0.0,14.166666666666666,84.06666666666666,63.57,72.97,61.28333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,65.69,0.0,12.166666666666666,84.15333333333334,63.57,72.97,61.72,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,62.86333333333334,0.0,12.0,85.00666666666666,63.57,72.97,62.56333333333333,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,67.10000000000001,0.0,14.166666666666666,85.28,63.57,72.97,63.01666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,64.27666666666666,0.0,14.0,85.37,63.57,72.97,63.17333333333334,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,65.69,0.0,15.0,86.00666666666666,63.57,72.97,64.11,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,64.27333333333333,0.0,10.166666666666666,88.94666666666666,63.57,72.97,63.94,74.0,70.0,74.98,72.94,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,65.68666666666667,0.0,8.333333333333334,87.17666666666668,63.57,72.97,59.95,74.0,70.0,74.98,73.13,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,65.68666666666667,0.0,8.0,84.45333333333333,63.57,72.97,56.1,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,64.27666666666666,0.0,7.5,83.31,63.57,72.97,54.34666666666666,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,64.27666666666666,0.0,7.5,82.43333333333334,63.57,72.97,52.55666666666667,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,63.57,0.0,7.666666666666667,81.14666666666666,63.57,72.97,50.73,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,66.39333333333333,0.0,9.5,80.84666666666668,63.57,72.97,50.656666666666666,74.0,70.0,74.98,73.13333333333334,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,64.98333333333333,0.0,7.333333333333333,81.04666666666667,63.57,72.97,50.57333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,64.27666666666666,0.0,7.0,80.58999999999999,63.57,72.97,49.75333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,65.68666666666667,0.0,7.0,79.93,63.57,72.97,48.98666666666667,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,64.98,0.0,7.5,80.09666666666666,63.57,72.97,49.2,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,64.98333333333333,0.0,7.666666666666667,80.82666666666667,63.57,72.97,50.16333333333333,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,63.56999999999999,0.0,8.333333333333334,80.77,63.57,72.97,49.85999999999999,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,62.86333333333334,0.0,9.166666666666666,80.55666666666667,63.57,72.97,49.91,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,64.98333333333333,0.0,9.5,80.98,63.57,72.97,50.68333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,64.98,0.0,9.833333333333334,81.22333333333334,63.57,72.97,51.07333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,65.68666666666667,0.0,9.666666666666666,81.29666666666667,63.57,72.97,51.3,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,63.57,0.0,9.166666666666666,81.46333333333332,63.57,72.97,51.54666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,64.27666666666666,0.0,9.0,81.53,63.57,72.97,52.12,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,62.86333333333334,0.0,10.333333333333334,82.08,63.57,72.97,52.63,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,64.98333333333333,0.0,10.0,82.10666666666667,63.57,72.97,52.656666666666666,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,66.39333333333333,0.0,9.333333333333334,82.16666666666667,63.57,72.97,52.79,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,64.98,0.0,8.666666666666666,82.25333333333333,63.57,72.97,53.09333333333333,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,63.57,0.0,8.333333333333334,82.53666666666668,63.57,72.97,53.47,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,64.98333333333333,0.0,8.333333333333334,82.53666666666668,63.57,72.97,53.50333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,64.27666666666666,0.0,10.166666666666666,82.68333333333334,63.57,72.97,53.56333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,64.98333333333333,0.0,12.166666666666666,83.06666666666666,63.57,72.97,53.82,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,64.98333333333333,0.0,14.333333333333334,83.53666666666668,63.57,72.97,54.03333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,64.63,0.0,14.25,83.455,63.57,72.97,54.120000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,64.27666666666666,0.0,15.166666666666666,83.70333333333333,63.57,72.97,54.22333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,64.27666666666666,0.0,12.833333333333334,83.79,63.57,72.97,54.54,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,64.27666666666666,0.0,13.0,84.03,63.57,72.97,54.71666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,64.27666666666666,0.0,13.5,84.05333333333333,63.57,72.97,54.34,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,64.98333333333333,0.0,14.0,84.07333333333334,63.57,72.97,54.60999999999999,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,64.27666666666666,0.0,14.333333333333334,84.33999999999999,63.57,72.97,54.66,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,64.98333333333333,0.0,14.166666666666666,83.78,63.57,72.97,53.82666666666666,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,63.57,0.0,12.666666666666666,83.33666666666666,63.57,72.97,53.52333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,63.57,0.0,13.833333333333334,84.02666666666666,63.57,72.97,54.156666666666666,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,64.98333333333333,0.0,15.333333333333334,83.97666666666667,63.57,72.97,54.41,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,64.98,0.0,13.5,83.92333333333333,63.57,72.97,54.28333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,62.86333333333334,0.0,13.666666666666666,83.57,63.57,72.97,53.52666666666667,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,62.86333333333334,0.0,14.666666666666666,84.04666666666667,63.57,72.97,54.23666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,64.98333333333333,0.0,15.5,84.26666666666667,63.57,72.97,54.55,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,64.98,0.0,14.333333333333334,83.97333333333334,63.57,72.97,54.17666666666667,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,63.57,0.0,13.0,83.76333333333334,63.57,72.97,53.6,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,66.39333333333333,0.0,12.5,84.18333333333334,63.57,72.97,54.10333333333333,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,64.27666666666666,0.0,14.333333333333334,83.67333333333333,63.57,72.97,53.17666666666667,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,64.98333333333333,0.0,14.5,82.75,63.57,72.97,51.99666666666667,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,65.69,0.0,13.0,83.66666666666667,63.57,72.97,53.48666666666667,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,64.98333333333333,0.0,12.833333333333334,83.45,63.57,72.97,52.79666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4252
