time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 06:45:00,64.98333333333333,0.0,15.0,83.01666666666667,63.57,72.97,52.126666666666665,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,63.57,0.0,13.333333333333334,82.27666666666666,63.57,72.97,51.03,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,64.98,0.0,12.166666666666666,83.02,63.57,72.97,52.153333333333336,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,65.69,0.0,13.166666666666666,82.63333333333334,63.57,72.97,51.333333333333336,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,64.98333333333333,0.0,12.833333333333334,82.34,63.57,72.97,49.96333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,65.68666666666667,0.0,14.666666666666666,81.83,63.57,72.97,49.833333333333336,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,64.27666666666666,0.0,13.0,82.75666666666666,63.57,72.97,50.94,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,65.69,0.0,12.833333333333334,82.49666666666667,63.57,72.97,50.583333333333336,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,65.69,0.0,12.5,82.07666666666667,63.57,72.97,50.29333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,62.86333333333334,0.0,13.166666666666666,82.04333333333334,63.57,72.97,50.42666666666667,74.0,70.0,74.98,72.98333333333333,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,63.57,0.0,13.166666666666666,82.35,63.57,72.97,51.07,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,64.98333333333333,0.0,12.0,82.30333333333333,63.57,72.97,51.27333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,62.86333333333334,0.0,12.5,82.45333333333333,63.57,72.97,51.46,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,64.98333333333333,0.0,14.333333333333334,82.39,63.57,72.97,51.66666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,64.27666666666666,0.0,14.5,82.51,63.57,72.97,52.01666666666667,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,65.69,0.0,14.333333333333334,82.83333333333333,63.57,72.97,52.70666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,63.57,0.0,13.5,82.92333333333333,63.57,72.97,53.09,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,64.27666666666666,0.0,13.166666666666666,83.25333333333333,63.57,72.97,54.00333333333333,74.0,70.0,74.98,72.90333333333334,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,64.27666666666666,0.0,11.5,84.18,63.57,72.97,55.23,74.0,70.0,74.98,72.87333333333333,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,62.86333333333334,0.0,12.0,84.15666666666667,63.57,72.97,55.31666666666666,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,63.57,0.0,14.0,83.60333333333334,63.57,72.97,55.20666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,64.98333333333333,0.0,12.0,84.24666666666667,63.57,72.97,56.943333333333335,74.0,70.0,74.98,72.86,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,64.27666666666666,0.0,11.333333333333334,85.17666666666666,63.57,72.97,58.67333333333334,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,65.69,0.0,10.833333333333334,85.29,63.57,72.97,58.56333333333333,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,62.86333333333334,0.0,10.833333333333334,85.11333333333333,63.57,72.97,58.42666666666667,74.0,70.0,74.98,72.91666666666667,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,65.68666666666667,0.0,12.166666666666666,84.95,63.57,72.97,59.02333333333333,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,65.68666666666667,0.0,11.0,85.40333333333335,63.57,72.97,59.57,74.0,70.0,74.98,72.91,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,65.69,0.0,10.5,85.15666666666668,63.57,72.97,59.38333333333333,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,65.68666666666667,0.0,11.833333333333334,85.46,63.57,72.97,59.30666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,64.27666666666666,0.0,10.333333333333334,85.32666666666667,63.57,72.97,59.45666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,64.27666666666666,0.0,9.833333333333334,85.41666666666667,63.57,72.97,59.50333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,61.446666666666665,0.0,12.333333333333334,84.22000000000001,63.57,72.97,57.45,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,64.27666666666666,0.0,9.5,84.38,63.57,72.97,57.49333333333333,74.0,70.0,74.98,73.02666666666666,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,64.98333333333333,0.0,10.666666666666666,84.48333333333333,63.57,72.97,57.31333333333333,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,64.98333333333333,0.0,8.666666666666666,84.45666666666666,63.57,72.97,57.13666666666666,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,65.68666666666667,0.0,9.833333333333334,83.19666666666667,63.57,72.97,55.93666666666667,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,67.09666666666666,0.0,9.5,83.51666666666667,63.57,72.97,57.61333333333334,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,64.98333333333333,0.0,8.666666666666666,83.67999999999999,63.57,72.97,58.02,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,62.156666666666666,0.0,11.0,83.78333333333333,63.57,72.97,58.39333333333334,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,63.57,0.0,11.166666666666666,83.61666666666666,63.57,72.97,58.92666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,66.39333333333333,0.0,6.833333333333333,88.81,63.57,72.97,59.11333333333334,74.0,70.0,74.98,72.94666666666667,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,64.98333333333333,0.0,5.166666666666667,88.60333333333334,63.57,72.97,54.156666666666666,74.0,70.0,74.98,73.16000000000001,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,64.27666666666666,0.0,6.333333333333333,85.33999999999999,63.57,72.97,49.59333333333333,74.0,70.0,74.98,73.3,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,65.68666666666667,0.0,6.0,82.83333333333333,63.57,72.97,46.296666666666674,74.0,70.0,74.98,73.33,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,64.98333333333333,0.0,6.666666666666667,82.57666666666667,63.57,72.97,45.84666666666666,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,65.68666666666667,0.0,8.166666666666666,81.59666666666668,63.57,72.97,44.27666666666666,74.0,70.0,74.98,73.22,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,62.86333333333334,0.0,8.666666666666666,81.38666666666667,63.57,72.97,43.88666666666666,74.0,70.0,74.98,73.16333333333334,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,65.69,0.0,9.0,81.62333333333333,63.57,72.97,44.09666666666666,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,62.86333333333334,0.0,10.0,81.26,63.57,72.97,43.45,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,61.45,0.0,10.5,81.80666666666667,63.57,72.97,44.423333333333325,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,64.27666666666666,0.0,8.166666666666666,81.16000000000001,63.57,72.97,43.75666666666667,74.0,70.0,74.98,73.03,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,64.98,0.0,9.666666666666666,82.22666666666667,63.57,72.97,45.14333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,66.39333333333333,0.0,9.0,82.57,63.57,72.97,45.26333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,65.68666666666667,0.0,8.833333333333334,81.93333333333334,63.57,72.97,43.74,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,64.98333333333333,0.0,7.5,81.56,63.57,72.97,43.48,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,63.57,0.0,7.0,82.15333333333334,63.57,72.97,44.376666666666665,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,64.98,0.0,6.833333333333333,82.10333333333334,63.57,72.97,44.72666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,66.39333333333333,0.0,9.333333333333334,81.42666666666666,63.57,72.97,43.653333333333336,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,64.98,0.0,7.0,81.38,63.57,72.97,44.70666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,62.86333333333334,0.0,7.0,81.54666666666667,63.57,72.97,45.04,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,66.39,0.0,8.0,81.65666666666667,63.57,72.97,45.27,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,65.68666666666667,0.0,8.333333333333334,81.79666666666667,63.57,72.97,45.46333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,64.27333333333333,0.0,7.5,81.57666666666667,63.57,72.97,45.72666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,64.98333333333333,0.0,7.0,81.91333333333334,63.57,72.97,45.97666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,65.68666666666667,0.0,9.666666666666666,82.18666666666667,63.57,72.97,46.09333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,66.39,0.0,7.666666666666667,82.01,63.57,72.97,46.13999999999999,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,64.27666666666666,0.0,8.0,82.22333333333334,63.57,72.97,46.35333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,65.68666666666667,0.0,8.666666666666666,81.89333333333333,63.57,72.97,46.55666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,63.57,0.0,10.333333333333334,81.98333333333333,63.57,72.97,46.56333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,64.98,0.0,8.0,81.87333333333333,63.57,72.97,46.75333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,64.27666666666666,0.0,8.666666666666666,82.24666666666667,63.57,72.97,46.97666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,65.69,0.0,9.0,82.12,63.57,72.97,47.21,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,65.68666666666667,0.0,8.0,82.36333333333333,63.57,72.97,46.903333333333336,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,65.68666666666667,0.0,8.5,82.10000000000001,63.57,72.97,46.870000000000005,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,64.27666666666666,0.0,7.666666666666667,81.89666666666666,63.57,72.97,47.26666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,63.57,0.0,8.666666666666666,82.12,63.57,72.97,47.53666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,64.27666666666666,0.0,7.0,82.10000000000001,63.57,72.97,47.68,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,63.57,0.0,6.833333333333333,82.17666666666666,63.57,72.97,47.84666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,57.92,0.0,7.833333333333333,82.51,63.57,72.97,48.00333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,64.98333333333333,0.0,7.166666666666667,82.23666666666666,63.57,72.97,47.26333333333333,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,64.27666666666666,0.0,7.0,82.06666666666666,63.57,72.97,47.73,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,65.68666666666667,0.0,7.833333333333333,82.36,63.57,72.97,48.13333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,64.98,0.0,7.0,82.23,63.57,72.97,48.42,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,62.86333333333334,0.0,9.0,82.24333333333334,63.57,72.97,48.473333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,63.57,0.0,8.5,82.56666666666666,63.57,72.97,48.70333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,63.56999999999999,0.0,7.166666666666667,82.50333333333333,63.57,72.97,48.85,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,64.27666666666666,0.0,8.333333333333334,82.38333333333333,63.57,72.97,48.876666666666665,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,65.69,0.0,9.0,81.93,63.57,72.97,48.156666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,66.39333333333333,0.0,6.666666666666667,82.33999999999999,63.57,72.97,48.96,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,63.57,0.0,6.5,82.47666666666667,63.57,72.97,48.89666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,62.86333333333334,0.0,7.833333333333333,81.68333333333334,63.57,72.97,47.39333333333334,74.0,70.0,74.98,73.03666666666668,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,65.68666666666667,0.0,7.5,82.14666666666666,63.57,72.97,48.423333333333325,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,63.57,0.0,6.5,82.11666666666666,63.57,72.97,48.52,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,64.27666666666666,0.0,8.0,81.23333333333333,63.57,72.97,47.123333333333335,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,64.98333333333333,0.0,6.666666666666667,81.07000000000001,63.57,72.97,47.85333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,66.39333333333333,0.0,8.333333333333334,82.09666666666668,63.57,72.97,48.5,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,65.68666666666667,0.0,6.333333333333333,82.02,63.57,72.97,48.7,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,64.27666666666666,0.0,7.333333333333333,81.50666666666666,63.57,72.97,47.88,74.0,70.0,74.98,73.00333333333333,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,64.98333333333333,0.0,6.166666666666667,81.75333333333333,63.57,72.97,48.79666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,64.27666666666666,0.0,6.5,82.02666666666667,63.57,72.97,49.10666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,64.98,0.0,8.166666666666666,82.53333333333335,63.57,72.97,49.15,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,64.98333333333333,0.0,8.333333333333334,81.92333333333333,63.57,72.97,48.73,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,64.98333333333333,0.0,8.166666666666666,82.45333333333333,63.57,72.97,49.16666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,64.27666666666666,0.0,8.0,82.51333333333334,63.57,72.97,49.29333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,66.39333333333333,0.0,8.5,81.75333333333333,63.57,72.97,47.946666666666665,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,64.98,0.0,7.333333333333333,81.92,63.57,72.97,49.26333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,62.156666666666666,0.0,8.166666666666666,82.09333333333333,63.57,72.97,49.48,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,65.69,0.0,8.166666666666666,81.87,63.57,72.97,49.68333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,63.57,0.0,6.833333333333333,81.92,63.57,72.97,49.803333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,66.39,0.0,6.166666666666667,81.96666666666665,63.57,72.97,50.09666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,63.57,0.0,8.5,82.12666666666667,63.57,72.97,50.28333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,63.57,0.0,9.333333333333334,82.51,63.57,72.97,50.25333333333333,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,63.57,0.0,8.833333333333334,82.34333333333333,63.57,72.97,50.46,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,63.57,0.0,8.333333333333334,82.53333333333333,63.57,72.97,50.70666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,63.57,0.0,6.666666666666667,82.37333333333333,63.57,72.97,50.88999999999999,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,64.98333333333333,0.0,6.166666666666667,81.93666666666667,63.57,72.97,50.05,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,66.39333333333333,0.0,8.666666666666666,82.60666666666667,63.57,72.97,50.82666666666668,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,64.98333333333333,0.0,8.333333333333334,82.67666666666666,63.57,72.97,51.03666666666667,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,64.27666666666666,0.0,6.5,82.39333333333333,63.57,72.97,50.56,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,63.57,0.0,6.0,81.67,63.57,72.97,49.836666666666666,74.0,70.0,74.98,73.01333333333334,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,63.56999999999999,0.0,9.833333333333334,82.57333333333334,63.57,72.97,50.07333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,63.57,0.0,6.833333333333333,82.00333333333333,63.57,72.97,48.89333333333334,74.0,70.0,74.98,73.02666666666666,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,63.57,0.0,6.333333333333333,81.25666666666667,63.57,72.97,47.76,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,64.98333333333333,0.0,6.0,80.83666666666666,63.57,72.97,47.05666666666667,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,64.98333333333333,0.0,5.333333333333333,81.71666666666667,63.57,72.97,48.156666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,64.27666666666666,0.0,6.666666666666667,81.00666666666666,63.57,72.97,46.696666666666665,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,64.98333333333333,0.0,5.833333333333333,80.48666666666666,63.57,72.97,45.73666666666667,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,66.39333333333333,0.0,6.166666666666667,81.08666666666666,63.57,72.97,46.39000000000001,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,64.27666666666666,0.0,6.166666666666667,80.94666666666667,63.57,72.97,45.406666666666666,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,64.98333333333333,0.0,5.333333333333333,80.35666666666667,63.57,72.97,44.376666666666665,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,65.68666666666667,0.0,7.833333333333333,80.16333333333334,63.57,72.97,43.28666666666667,74.0,70.0,74.98,73.08333333333333,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,62.86333333333334,0.0,6.333333333333333,80.30666666666667,63.57,72.97,43.0,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,67.09666666666666,0.0,5.166666666666667,80.07666666666667,63.57,72.97,42.556666666666665,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,65.69,0.0,5.833333333333333,79.34666666666666,63.57,72.97,41.26,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,63.57,0.0,5.833333333333333,78.86,63.57,72.97,40.626666666666665,74.0,70.0,74.98,73.07666666666667,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,64.98333333333333,0.0,5.333333333333333,79.69333333333333,63.57,72.97,41.44,74.0,70.0,74.98,73.01,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,64.27666666666666,0.0,5.333333333333333,78.96333333333332,63.57,72.97,39.98,74.0,70.0,74.98,73.06666666666666,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,64.98333333333333,0.0,6.333333333333333,78.88333333333334,63.57,72.97,39.53666666666667,74.0,70.0,74.98,73.05333333333333,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,63.57,0.0,6.5,79.79666666666667,63.57,72.97,40.60333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,64.27666666666666,0.0,6.333333333333333,77.45666666666666,63.57,72.97,36.31666666666666,74.0,70.0,74.98,73.16000000000001,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,64.27666666666666,0.0,5.666666666666667,77.18666666666667,63.57,72.97,35.48,74.0,70.0,74.98,73.14,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,64.27333333333333,0.0,7.5,79.35333333333334,63.57,72.97,39.50666666666667,74.0,70.0,74.98,72.92333333333333,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,64.98333333333333,0.0,8.5,79.77666666666667,63.57,72.97,39.75666666666667,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,64.98333333333333,0.0,8.166666666666666,79.84333333333333,63.57,72.97,39.71666666666667,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,64.98333333333333,0.0,7.666666666666667,79.83333333333333,63.57,72.97,39.27333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,63.57,0.0,7.0,79.63333333333334,63.57,72.97,38.66,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,63.57,0.0,7.166666666666667,79.25333333333333,63.57,72.97,37.28333333333333,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,63.57,0.0,5.666666666666667,78.55,63.57,72.97,35.85,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,64.27666666666666,0.0,6.333333333333333,78.04,63.57,72.97,33.17,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,66.39333333333333,0.0,6.166666666666667,76.59666666666668,63.57,72.97,30.44333333333333,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,62.156666666666666,0.0,5.333333333333333,74.19666666666666,63.57,72.97,25.046666666666667,74.0,70.0,74.98,73.36666666666666,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,64.27666666666666,0.0,7.833333333333333,68.57,63.57,72.97,21.80333333333333,74.0,70.0,74.98,73.37333333333333,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,64.98333333333333,0.0,6.0,65.40666666666668,63.57,72.97,25.27333333333333,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,64.27666666666666,0.0,5.333333333333333,66.90666666666668,63.57,72.97,29.973333333333333,74.0,70.0,74.98,72.86666666666667,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,64.27666666666666,0.0,4.666666666666667,68.21,63.57,72.97,33.403333333333336,74.0,70.0,74.98,72.74666666666667,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,66.39333333333333,0.0,4.833333333333333,70.50666666666666,63.57,72.97,37.89333333333334,74.0,70.0,74.98,72.64333333333333,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,66.39333333333333,0.0,3.5,72.54333333333334,63.57,72.97,41.32333333333333,74.0,70.0,74.98,72.61333333333333,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,66.39,0.0,1.8333333333333333,74.81,63.57,72.97,45.64000000000001,74.0,70.0,74.98,72.55,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,63.56999999999999,0.0,1.3333333333333333,74.29,63.57,72.97,44.13666666666666,74.0,70.0,74.98,72.74666666666667,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,65.68666666666667,0.0,4.0,72.86666666666667,63.57,72.97,41.61333333333334,74.0,70.0,74.98,72.92,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,64.98,0.0,4.333333333333333,71.95,63.57,72.97,40.97,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,62.15333333333333,0.0,4.0,70.92333333333333,63.57,72.97,40.01333333333333,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,64.27666666666666,0.0,0.8333333333333334,70.58666666666666,63.57,72.97,39.78666666666667,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,62.156666666666666,0.0,0.5,70.93333333333334,63.57,72.97,37.86,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,65.68666666666667,0.0,2.5,77.73666666666666,63.57,72.97,39.28,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,66.39333333333333,0.0,2.833333333333333,79.98333333333333,63.57,72.97,42.55,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,64.98,0.0,1.0,82.50333333333333,63.57,72.97,46.93,74.0,70.0,74.98,72.70333333333333,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,63.57,0.0,2.833333333333333,84.79333333333334,63.57,72.97,51.14666666666667,74.0,70.0,74.98,72.60333333333334,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,67.10000000000001,0.0,2.333333333333333,88.08333333333333,63.57,72.97,56.4,74.0,70.0,74.98,72.50666666666666,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,62.156666666666666,0.0,3.333333333333333,90.96333333333332,63.57,72.97,61.11666666666667,74.0,70.0,74.98,72.45666666666666,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,62.86333333333334,0.0,3.5,93.11333333333334,63.57,72.97,65.28,74.0,70.0,74.98,72.44333333333334,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,64.98333333333333,0.0,4.5,96.20666666666666,63.57,72.97,71.12333333333333,74.0,70.0,74.98,72.37,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,64.27666666666666,0.0,4.833333333333333,98.61,63.57,72.97,75.64,74.0,70.0,74.98,72.37,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,64.98333333333333,0.0,5.333333333333333,96.16333333333334,63.57,72.97,68.15666666666667,74.0,70.0,74.98,72.89666666666666,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,64.98,0.0,5.666666666666667,91.11333333333334,63.57,72.97,61.15,74.0,70.0,74.98,73.17666666666666,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,64.27666666666666,0.0,6.166666666666667,91.05333333333334,63.57,72.97,59.21666666666667,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,63.57,0.0,6.833333333333333,86.17999999999999,63.57,72.97,51.27333333333333,74.0,70.0,74.98,73.47333333333334,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,64.98333333333333,0.0,4.0,81.12666666666667,63.57,72.97,43.616666666666674,74.0,70.0,74.98,73.64333333333333,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,64.27666666666666,0.0,3.8333333333333335,79.41333333333334,63.57,72.97,41.98333333333333,74.0,70.0,74.98,73.49666666666667,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,64.27666666666666,0.0,3.333333333333333,79.06666666666666,63.57,72.97,41.37,74.0,70.0,74.98,73.35000000000001,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,65.69,0.0,4.5,79.01,63.57,72.97,41.556666666666665,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,64.98,0.0,5.833333333333333,77.98333333333333,63.57,72.97,40.45333333333333,74.0,70.0,74.98,73.20333333333333,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,64.27333333333333,0.0,6.166666666666667,78.60333333333334,63.57,72.97,41.69,74.0,70.0,74.98,73.08,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,65.68666666666667,0.0,8.0,79.43,63.57,72.97,42.906666666666666,74.0,70.0,74.98,73.0,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,64.98333333333333,0.0,5.5,79.28666666666668,63.57,72.97,42.336666666666666,74.0,70.0,74.98,73.02,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,64.27666666666666,0.0,4.833333333333333,79.68666666666667,63.57,72.97,43.09333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,64.98333333333333,0.0,5.333333333333333,80.14333333333333,63.57,72.97,43.53666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,64.27666666666666,0.0,4.666666666666667,80.25333333333333,63.57,72.97,43.723333333333336,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,64.27666666666666,0.0,7.0,79.47666666666667,63.57,72.97,42.42333333333334,74.0,70.0,74.98,73.01666666666667,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,62.86333333333334,0.0,6.833333333333333,80.22000000000001,63.57,72.97,43.59666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,64.98333333333333,0.0,5.5,80.29,63.57,72.97,43.84,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,63.57,0.0,5.5,80.47,63.57,72.97,44.00666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,65.68666666666667,0.0,5.333333333333333,79.73,63.57,72.97,42.93333333333334,74.0,70.0,74.98,73.00666666666666,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,63.57,0.0,6.166666666666667,80.29333333333334,63.57,72.97,43.77666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,66.39333333333333,0.0,6.333333333333333,80.24666666666667,63.57,72.97,44.14666666666667,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,64.27333333333333,0.0,6.666666666666667,80.13,63.57,72.97,43.68333333333334,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,64.98,0.0,5.666666666666667,80.05,63.57,72.97,43.906666666666666,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,64.98333333333333,0.0,7.333333333333333,80.49666666666667,63.57,72.97,44.19333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,64.98,0.0,5.166666666666667,80.60666666666667,63.57,72.97,44.21666666666667,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,65.68666666666667,0.0,6.666666666666667,79.44666666666667,63.57,72.97,42.4,74.0,70.0,74.98,73.05333333333334,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,64.98333333333333,0.0,6.666666666666667,80.02,63.57,72.97,43.84333333333333,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,62.86333333333334,0.0,7.5,80.57,63.57,72.97,44.156666666666666,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,63.57,0.0,5.666666666666667,80.64999999999999,63.57,72.97,44.01666666666667,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,63.57,0.0,5.5,79.29333333333334,63.57,72.97,42.053333333333335,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,64.27666666666666,0.0,6.333333333333333,79.92,63.57,72.97,43.23,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,64.98333333333333,0.0,7.0,80.13333333333334,63.57,72.97,43.66,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,64.98,0.0,8.0,79.98,63.57,72.97,43.32666666666668,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,62.156666666666666,0.0,7.666666666666667,79.59333333333335,63.57,72.97,43.07333333333333,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,63.57,0.0,5.833333333333333,80.02,63.57,72.97,43.7,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,63.57,0.0,7.5,80.16000000000001,63.57,72.97,43.89000000000001,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,64.98333333333333,0.0,5.666666666666667,79.97666666666667,63.57,72.97,43.47,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,64.27666666666666,0.0,5.5,79.79666666666667,63.57,72.97,43.60333333333333,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,63.57,0.0,7.333333333333333,80.36333333333333,63.57,72.97,44.05,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,64.27333333333333,0.0,6.5,80.36,63.57,72.97,43.69333333333333,74.0,70.0,74.98,72.98,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,67.09666666666666,0.0,7.0,79.31,63.57,72.97,41.85666666666666,74.0,70.0,74.98,73.04666666666667,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,64.27666666666666,0.0,6.166666666666667,80.23333333333333,63.57,72.97,43.1,74.0,70.0,74.98,72.98666666666666,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,65.68666666666667,0.0,5.166666666666667,79.68666666666667,63.57,72.97,41.45333333333334,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,65.69,0.0,4.666666666666667,79.58666666666666,63.57,72.97,40.3,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,65.68666666666667,0.0,3.8333333333333335,79.43,63.57,72.97,39.25666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,64.98333333333333,0.0,6.333333333333333,79.39333333333333,63.57,72.97,38.29333333333333,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,63.56666666666666,0.0,7.0,76.87333333333333,63.57,72.97,37.55,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,64.27666666666666,0.0,6.166666666666667,78.71,63.57,72.97,42.81333333333333,74.0,70.0,74.98,72.84333333333333,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,62.86333333333334,0.0,9.166666666666666,75.74666666666667,63.57,72.97,42.39333333333334,74.0,70.0,74.98,72.88666666666667,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,65.69,0.0,6.5,77.79,63.57,72.97,47.69333333333333,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,63.57,0.0,5.666666666666667,79.86333333333333,63.57,72.97,50.00666666666667,74.0,70.0,74.98,72.69,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,64.27666666666666,0.0,5.666666666666667,80.24,63.57,72.97,49.803333333333335,74.0,70.0,74.98,72.79,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,64.98333333333333,0.0,5.0,81.37,63.57,72.97,50.88333333333333,74.0,70.0,74.98,72.80333333333334,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,64.27666666666666,0.0,8.166666666666666,82.31,63.57,72.97,51.01,74.0,70.0,74.98,72.85666666666667,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,64.98333333333333,0.0,5.333333333333333,81.16,63.57,72.97,50.03333333333333,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,64.27666666666666,0.0,4.666666666666667,81.17666666666666,63.57,72.97,50.05,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,65.68666666666667,0.0,4.166666666666667,81.34,63.57,72.97,50.28,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,65.68666666666667,0.0,3.6666666666666665,81.35333333333334,63.57,72.97,50.15,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,64.98333333333333,0.0,5.0,80.29333333333334,63.57,72.97,47.63333333333333,74.0,70.0,74.98,73.07333333333334,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,65.68666666666667,0.0,3.333333333333333,80.42333333333333,63.57,72.97,47.32333333333333,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,64.27666666666666,0.0,2.6666666666666665,80.45,63.57,72.97,46.586666666666666,74.0,70.0,74.98,73.06,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,65.69,0.0,3.8333333333333335,79.95666666666666,63.57,72.97,45.26,74.0,70.0,74.98,73.09666666666668,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,64.98333333333333,0.0,2.6666666666666665,79.01666666666667,63.57,72.97,43.45,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,62.86333333333334,0.0,2.5,80.00666666666667,63.57,72.97,45.45666666666667,74.0,70.0,74.98,72.99333333333334,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,64.27333333333333,0.0,3.333333333333333,80.65666666666667,63.57,72.97,46.85666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,65.68666666666667,0.0,4.833333333333333,80.8,63.57,72.97,47.85666666666666,74.0,70.0,74.98,72.90666666666667,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,64.98,0.0,2.0,82.27666666666666,63.57,72.97,50.586666666666666,74.0,70.0,74.98,72.81333333333333,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,63.57,0.0,2.1666666666666665,83.25333333333333,63.57,72.97,51.95,74.0,70.0,74.98,72.81,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,66.39333333333333,0.0,2.0,84.15666666666667,63.57,72.97,52.9,74.0,70.0,74.98,72.82666666666667,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,64.98333333333333,0.0,1.5,84.0,63.57,72.97,52.370000000000005,74.0,70.0,74.98,72.89,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,65.69,0.0,1.3333333333333333,83.44666666666667,63.57,72.97,52.053333333333335,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,63.57,0.0,2.6666666666666665,83.60000000000001,63.57,72.97,52.086666666666666,74.0,70.0,74.98,72.94333333333334,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,64.98333333333333,0.0,4.166666666666667,82.92333333333333,63.57,72.97,50.26333333333333,74.0,70.0,74.98,73.03333333333335,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,64.98333333333333,0.0,4.5,80.88666666666667,63.57,72.97,46.370000000000005,74.0,70.0,74.98,73.18333333333334,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,64.98,0.0,4.833333333333333,77.75,63.57,72.97,40.54,74.0,70.0,74.98,73.36999999999999,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,65.68666666666667,0.0,5.333333333333333,76.04333333333334,63.57,72.97,39.43666666666667,74.0,70.0,74.98,73.27999999999999,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,64.98,0.0,5.666666666666667,71.94333333333333,63.57,72.97,38.23,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,66.39333333333333,0.0,3.333333333333333,68.0,63.57,72.97,39.01,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,63.57,0.0,3.0,71.47,63.57,72.97,46.870000000000005,74.0,70.0,74.98,72.74,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,67.09666666666666,0.0,4.833333333333333,74.52333333333333,63.57,72.97,50.79,74.0,70.0,74.98,72.65333333333332,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,69.21333333333332,0.0,2.333333333333333,74.98333333333333,63.57,72.97,52.52333333333333,74.0,70.0,74.98,72.67333333333333,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,64.27666666666666,0.0,0.3333333333333333,79.45333333333333,63.57,72.97,54.32666666666668,74.0,70.0,74.98,72.71,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,64.98333333333333,0.0,2.0,76.99,63.57,72.97,51.27666666666667,74.0,70.0,74.98,72.91333333333334,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,62.156666666666666,0.0,2.333333333333333,76.94,63.57,72.97,56.66,74.0,70.0,74.98,72.70333333333333,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,64.27666666666666,0.0,4.0,77.96333333333334,63.57,72.97,58.126666666666665,74.0,70.0,74.98,72.74666666666667,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,65.68666666666667,0.0,2.333333333333333,86.53666666666668,63.57,72.97,63.21,74.0,70.0,74.98,72.58999999999999,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,63.57,0.0,1.0,90.21,63.57,72.97,67.40666666666667,74.0,70.0,74.98,72.53666666666668,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,64.27666666666666,0.0,3.333333333333333,92.05333333333334,63.57,72.97,71.14333333333333,74.0,70.0,74.98,72.50666666666666,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,64.27666666666666,0.0,5.0,94.44333333333331,63.57,72.97,77.33666666666666,74.0,70.0,74.98,72.40333333333334,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,63.57,0.0,5.666666666666667,90.69333333333331,63.57,72.97,65.43333333333334,74.0,70.0,74.98,73.11,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,64.98333333333333,0.0,6.166666666666667,84.65666666666667,63.57,72.97,57.88666666666666,74.0,70.0,74.98,73.36,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,64.98,0.0,6.166666666666667,82.33333333333333,63.57,72.97,52.120000000000005,74.0,70.0,74.98,73.52666666666666,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,66.39333333333333,0.0,4.666666666666667,73.11333333333333,63.57,72.97,39.39333333333334,74.0,70.0,74.98,73.85666666666667,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,64.98,0.0,3.333333333333333,75.57666666666667,63.57,72.97,44.333333333333336,74.0,70.0,74.98,73.37333333333333,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,65.69,0.0,6.5,79.64,63.57,72.97,50.39666666666667,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,64.98333333333333,0.0,6.666666666666667,82.20333333333333,63.57,72.97,55.06,74.0,70.0,74.98,72.8,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,64.98,0.0,6.5,87.02666666666666,63.57,72.97,62.21333333333333,74.0,70.0,74.98,72.55666666666666,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,63.57,0.0,4.333333333333333,90.62,63.57,72.97,68.01666666666667,74.0,70.0,74.98,72.45333333333333,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,62.86333333333334,0.0,4.5,86.20333333333333,63.57,72.97,58.31666666666666,74.0,70.0,74.98,73.04,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,63.57,0.0,6.666666666666667,80.73333333333333,63.57,72.97,50.876666666666665,74.0,70.0,74.98,73.31666666666666,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,64.98333333333333,0.0,6.0,78.03,63.57,72.97,46.59,74.0,70.0,74.98,73.38,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,63.56999999999999,0.0,4.833333333333333,76.35666666666667,63.57,72.97,44.836666666666666,74.0,70.0,74.98,73.32333333333332,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,64.98333333333333,0.0,4.666666666666667,79.87666666666667,63.57,72.97,51.42666666666667,74.0,70.0,74.98,72.94333333333333,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,64.27666666666666,0.0,4.5,84.10333333333334,63.57,72.97,57.82333333333333,74.0,70.0,74.98,72.67333333333333,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,64.27666666666666,0.0,6.666666666666667,89.33999999999999,63.57,72.97,64.92333333333333,74.0,70.0,74.98,72.49,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,63.57,0.0,6.5,92.94333333333331,63.57,72.97,71.62666666666667,74.0,70.0,74.98,72.36333333333333,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,65.68666666666667,0.0,5.5,93.90666666666668,63.57,72.97,71.54666666666667,74.0,70.0,74.98,72.56,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,62.86333333333334,0.0,6.666666666666667,89.7,63.57,72.97,63.25333333333333,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,64.27666666666666,0.0,7.5,85.65666666666668,63.57,72.97,58.22666666666667,74.0,70.0,74.98,73.23333333333333,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,62.86333333333334,0.0,7.5,84.31333333333333,63.57,72.97,56.080000000000005,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,63.56999999999999,0.0,7.5,82.91666666666667,63.57,72.97,54.056666666666665,74.0,70.0,74.98,73.25333333333333,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,67.09666666666666,0.0,5.833333333333333,81.63333333333334,63.57,72.97,52.20666666666667,74.0,70.0,74.98,73.24,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,64.27666666666666,0.0,4.833333333333333,81.32,63.57,72.97,52.24333333333334,74.0,70.0,74.98,73.15333333333334,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,65.69,0.0,5.5,81.55666666666667,63.57,72.97,52.28333333333334,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,65.69,0.0,6.0,80.92999999999999,63.57,72.97,51.54,74.0,70.0,74.98,73.09,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,64.98333333333333,0.0,5.166666666666667,80.71,63.57,72.97,51.27666666666666,74.0,70.0,74.98,73.06333333333333,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,64.98333333333333,0.0,7.5,81.64999999999999,63.57,72.97,53.03,74.0,70.0,74.98,72.96333333333332,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,64.98333333333333,0.0,6.833333333333333,81.94333333333333,63.57,72.97,53.373333333333335,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,64.27666666666666,0.0,6.5,81.65666666666668,63.57,72.97,52.72666666666667,74.0,70.0,74.98,72.99,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,65.69,0.0,7.5,81.75,63.57,72.97,53.13,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,64.98333333333333,0.0,8.0,82.13333333333334,63.57,72.97,53.71333333333333,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,64.27666666666666,0.0,8.5,82.37,63.57,72.97,53.870000000000005,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,63.57,0.0,10.333333333333334,82.55666666666666,63.57,72.97,53.446666666666665,74.0,70.0,74.98,72.97666666666667,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,64.98333333333333,0.0,11.5,82.98666666666666,63.57,72.97,53.93,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,66.39333333333333,0.0,10.166666666666666,83.16333333333334,63.57,72.97,54.18,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,65.68666666666667,0.0,9.166666666666666,82.7,63.57,72.97,53.27666666666666,74.0,70.0,74.98,72.99666666666667,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,64.63,0.0,9.75,82.83,63.57,72.97,53.87,74.0,70.0,74.98,72.97999999999999,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,62.86333333333334,0.0,8.5,82.97,63.57,72.97,54.29,74.0,70.0,74.98,72.95666666666666,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,64.98333333333333,0.0,9.5,83.14999999999999,63.57,72.97,54.17,74.0,70.0,74.98,72.97,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,65.68666666666667,0.0,8.5,81.90333333333332,63.57,72.97,52.906666666666666,74.0,70.0,74.98,73.02333333333333,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,66.39333333333333,0.0,10.333333333333334,82.82333333333334,63.57,72.97,54.153333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,65.68666666666667,0.0,9.333333333333334,82.55333333333333,63.57,72.97,54.403333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,65.69,0.0,9.833333333333334,82.70333333333333,63.57,72.97,54.6,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,64.27666666666666,0.0,6.5,86.72333333333334,63.57,72.97,52.86000000000001,74.0,70.0,74.98,73.04333333333334,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,63.57,0.0,7.166666666666667,79.96,63.57,72.97,49.723333333333336,74.0,70.0,74.98,73.13333333333334,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,65.69,0.0,8.333333333333334,80.75,63.57,72.97,52.53333333333333,74.0,70.0,74.98,72.97333333333334,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,65.68666666666667,0.0,4.666666666666667,85.14666666666666,63.57,72.97,49.97666666666667,74.0,70.0,74.98,73.08666666666666,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,62.156666666666666,0.0,8.0,78.52666666666666,63.57,72.97,48.04666666666666,74.0,70.0,74.98,73.11666666666667,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,64.98333333333333,0.0,9.166666666666666,80.62333333333333,63.57,72.97,51.36333333333334,74.0,70.0,74.98,72.93666666666667,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,66.39,0.0,6.5,81.08999999999999,63.57,72.97,51.906666666666666,74.0,70.0,74.98,72.93,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,65.68666666666667,0.0,6.0,81.14999999999999,63.57,72.97,51.89333333333334,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,63.57,0.0,4.5,81.12333333333333,63.57,72.97,52.083333333333336,74.0,70.0,74.98,72.95,67.0,69.0,68.0,68.0,4568
