time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,602.8199999999999,0.0,82.0,62.08,599.64,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,1
2025-01-27 14:45:00,595.4066666666666,0.0,82.16666666666667,62.336666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,2
2025-01-27 15:00:00,601.7633333333333,0.0,82.0,62.64666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.02333333333333,67.0,69.0,68.0,68.0,3
2025-01-27 15:15:00,596.8166666666666,0.0,82.0,62.96,599.64,68.0,0.0,74.0,70.0,70.0,69.13000000000001,67.0,69.0,68.0,68.0,4
2025-01-27 15:30:00,596.82,0.0,82.16666666666667,63.26666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0,5
2025-01-27 15:45:00,602.4666666666667,0.0,82.33333333333333,63.48,599.64,68.0,0.0,74.0,70.0,70.0,69.32333333333334,67.0,69.0,68.0,68.0,6
2025-01-27 16:00:00,601.0566666666667,0.0,82.0,63.61333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.35666666666667,67.0,69.0,68.0,68.0,7
2025-01-27 16:15:00,594.6966666666666,0.0,82.33333333333333,63.84666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,8
2025-01-27 16:30:00,595.4033333333333,0.0,82.16666666666667,64.15333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.45666666666666,67.0,69.0,68.0,68.0,9
2025-01-27 16:45:00,599.6433333333333,0.0,82.16666666666667,64.41666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0,10
2025-01-27 17:00:00,603.1733333333333,0.0,82.16666666666667,64.58666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0,11
2025-01-27 17:15:00,597.5233333333333,0.0,82.16666666666667,64.66000000000001,599.64,68.0,0.0,74.0,70.0,70.0,69.64,67.0,69.0,68.0,68.0,12
2025-01-27 17:30:00,603.88,0.0,82.16666666666667,64.87,599.64,68.0,0.0,74.0,70.0,70.0,69.74,67.0,69.0,68.0,68.0,13
2025-01-27 17:45:00,597.525,0.0,82.5,65.16499999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.0,67.0,69.0,68.0,68.0,14
2025-01-27 18:30:00,601.76,0.0,82.5,65.41,599.64,68.0,0.0,74.0,70.0,70.0,70.38,67.0,69.0,68.0,68.0,15
2025-01-27 18:45:00,594.3499999999999,0.0,82.5,65.85,599.64,68.0,0.0,74.0,70.0,70.0,70.435,67.0,69.0,68.0,68.0,16
2025-01-27 19:15:00,595.41,0.0,82.5,66.13,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,17
2025-01-27 19:45:00,599.64,0.0,82.0,65.93,599.64,68.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0,18
2025-01-27 20:15:00,612.36,0.0,81.5,66.15,599.64,68.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0,19
2025-01-28 14:30:00,595.405,0.0,83.5,65.13,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,20
2025-01-28 14:45:00,596.11,0.0,83.5,65.33999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.55333333333334,67.0,69.0,68.0,68.0,21
2025-01-28 15:00:00,598.23,0.0,83.5,65.59666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.55666666666667,67.0,69.0,68.0,68.0,22
2025-01-28 15:15:00,591.8766666666667,0.0,83.66666666666667,65.76666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.66333333333334,67.0,69.0,68.0,68.0,23
2025-01-28 15:30:00,596.8166666666666,0.0,83.66666666666667,65.95333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.74,67.0,69.0,68.0,68.0,24
2025-01-28 15:45:00,596.8166666666666,0.0,84.0,66.08666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.82666666666667,67.0,69.0,68.0,68.0,25
2025-01-28 16:00:00,600.35,0.0,84.0,66.3,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,26
2025-01-28 16:15:00,598.9366666666666,0.0,84.0,66.55,599.64,68.0,0.0,74.0,70.0,70.0,70.9,67.0,69.0,68.0,68.0,27
2025-01-28 16:30:00,603.88,0.0,84.0,66.75333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0,28
2025-01-28 16:45:00,598.9366666666666,0.0,84.0,66.94,599.64,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0,29
2025-01-28 17:00:00,596.82,0.0,84.0,67.15333333333332,599.64,68.0,0.0,74.0,70.0,70.0,70.98666666666666,67.0,69.0,68.0,68.0,30
2025-01-28 17:15:00,607.4133333333333,0.0,84.0,67.35333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0,31
2025-01-28 17:30:00,595.4066666666666,0.0,84.16666666666667,67.63333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.13333333333333,67.0,69.0,68.0,68.0,32
2025-01-28 17:45:00,601.0566666666667,0.0,84.33333333333333,67.95333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.42999999999999,67.0,69.0,68.0,68.0,33
2025-01-28 18:00:00,601.0533333333333,0.0,84.16666666666667,68.08999999999999,599.64,68.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,34
2025-01-28 18:15:00,594.6999999999999,0.0,84.66666666666667,68.36333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,35
2025-01-28 18:30:00,595.4033333333333,0.0,84.83333333333333,68.61,599.64,68.0,0.0,74.0,70.0,70.0,71.69,67.0,69.0,68.0,68.0,36
2025-01-28 18:45:00,604.5866666666667,0.0,84.5,68.66666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,37
2025-01-28 19:00:00,596.1133333333333,0.0,84.66666666666667,68.89333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,38
2025-01-28 19:15:00,598.23,0.0,84.66666666666667,69.13000000000001,599.64,68.0,0.0,74.0,70.0,70.0,71.6,67.0,69.0,68.0,68.0,39
2025-01-28 19:30:00,600.35,0.0,84.5,69.26666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,40
2025-01-28 19:45:00,591.17,0.0,84.16666666666667,69.25,599.64,68.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,41
2025-01-28 20:00:00,597.5233333333333,0.0,84.16666666666667,69.39,599.64,68.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,42
2025-01-28 20:15:00,601.0566666666667,0.0,84.0,69.55666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0,43
2025-01-28 20:30:00,598.2333333333332,0.0,83.83333333333333,69.72333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,44
2025-01-28 20:45:00,591.8766666666667,0.0,83.5,69.71666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,45
2025-01-28 21:00:00,601.0566666666667,0.0,83.83333333333333,69.66333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,46
2025-01-28 21:15:00,598.23,0.0,83.83333333333333,69.65333333333332,599.64,68.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,47
2025-01-28 21:30:00,593.2866666666666,0.0,83.83333333333333,64.33333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,48
2025-01-28 21:45:00,598.9333333333333,0.0,83.0,60.333333333333336,599.64,68.0,0.0,74.0,70.0,70.0,71.48666666666666,67.0,69.0,68.0,68.0,49
2025-01-28 22:00:00,597.5266666666666,0.0,83.0,63.71,599.64,68.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,50
2025-01-28 22:15:00,603.8833333333333,0.0,82.83333333333333,63.083333333333336,599.64,68.0,0.0,74.0,70.0,70.0,71.25,67.0,69.0,68.0,68.0,51
2025-01-28 22:30:00,601.7633333333333,0.0,82.66666666666667,60.71,599.64,68.0,0.0,74.0,70.0,70.0,71.19666666666667,67.0,69.0,68.0,68.0,52
2025-01-28 22:45:00,594.6999999999999,0.0,82.83333333333333,66.13333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,53
2025-01-28 23:00:00,591.8766666666667,0.0,83.16666666666667,61.2,599.64,68.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,54
2025-01-28 23:15:00,591.8733333333333,0.0,83.16666666666667,67.60000000000001,599.64,68.0,0.0,74.0,70.0,70.0,70.99333333333333,67.0,69.0,68.0,68.0,55
2025-01-28 23:30:00,600.35,0.0,83.33333333333333,67.98666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,56
2025-01-28 23:45:00,600.3466666666667,0.0,83.5,67.96,599.64,68.0,0.0,74.0,70.0,70.0,71.02666666666666,67.0,69.0,68.0,68.0,57
2025-01-29 00:00:00,603.88,0.0,83.5,67.92333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0,58
2025-01-29 00:15:00,594.6999999999999,0.0,83.5,67.82333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0,59
2025-01-29 00:30:00,596.1133333333333,0.0,84.0,67.85333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0,60
2025-01-29 00:45:00,595.4033333333333,0.0,84.0,67.75666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0,61
2025-01-29 01:00:00,594.6999999999999,0.0,84.0,67.92,599.64,68.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,62
2025-01-29 01:15:00,599.64,0.0,84.0,67.84333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0,63
2025-01-29 01:30:00,597.5233333333333,0.0,84.0,67.90666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.99666666666667,67.0,69.0,68.0,68.0,64
2025-01-29 01:45:00,594.6999999999999,0.0,84.16666666666667,67.81,599.64,68.0,0.0,74.0,70.0,70.0,70.94,67.0,69.0,68.0,68.0,65
2025-01-29 02:00:00,598.9366666666666,0.0,84.33333333333333,67.67666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.9,67.0,69.0,68.0,68.0,66
2025-01-29 02:15:00,596.82,0.0,84.33333333333333,67.77333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.84333333333333,67.0,69.0,68.0,68.0,67
2025-01-29 02:30:00,594.6999999999999,0.0,84.5,67.64999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.91666666666667,67.0,69.0,68.0,68.0,68
2025-01-29 02:45:00,591.8733333333333,0.0,84.0,67.59333333333335,599.64,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0,69
2025-01-29 03:00:00,596.11,0.0,84.0,67.64,599.64,68.0,0.0,74.0,70.0,70.0,70.90666666666667,67.0,69.0,68.0,68.0,70
2025-01-29 03:15:00,589.7566666666667,0.0,84.16666666666667,67.69666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.84333333333333,67.0,69.0,68.0,68.0,71
2025-01-29 03:30:00,591.17,0.0,84.0,67.60000000000001,599.64,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0,72
2025-01-29 03:45:00,597.5266666666666,0.0,84.0,67.64999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0,73
2025-01-29 04:00:00,594.6999999999999,0.0,84.33333333333333,67.75999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.87,67.0,69.0,68.0,68.0,74
2025-01-29 04:15:00,596.82,0.0,84.5,67.55,599.64,68.0,0.0,74.0,70.0,70.0,70.92,67.0,69.0,68.0,68.0,75
2025-01-29 04:30:00,596.1133333333333,0.0,84.5,67.49,599.64,68.0,0.0,74.0,70.0,70.0,70.91666666666667,67.0,69.0,68.0,68.0,76
2025-01-29 04:45:00,596.8166666666667,0.0,84.83333333333333,67.51,599.64,68.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,77
2025-01-29 05:00:00,596.8166666666666,0.0,84.5,67.38,599.64,68.0,0.0,74.0,70.0,70.0,70.99333333333334,67.0,69.0,68.0,68.0,78
2025-01-29 05:15:00,600.35,0.0,84.5,67.17,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,79
2025-01-29 05:30:00,596.8166666666666,0.0,84.5,67.06333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0,80
2025-01-29 05:45:00,593.9933333333333,0.0,84.66666666666667,66.91,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,81
2025-01-29 06:00:00,593.9933333333333,0.0,84.66666666666667,66.67999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.98333333333333,67.0,69.0,68.0,68.0,82
2025-01-29 06:15:00,598.9366666666666,0.0,85.0,66.70666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,83
2025-01-29 06:30:00,596.1133333333333,0.0,85.0,66.73333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0,84
2025-01-29 06:45:00,603.1733333333333,0.0,85.0,66.70333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0,85
2025-01-29 07:00:00,598.9366666666666,0.0,85.0,66.64333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.92,67.0,69.0,68.0,68.0,86
2025-01-29 07:15:00,605.2933333333334,0.0,85.0,66.68333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.91333333333334,67.0,69.0,68.0,68.0,87
2025-01-29 07:30:00,600.35,0.0,85.0,66.65666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.88666666666667,67.0,69.0,68.0,68.0,88
2025-01-29 07:45:00,603.1766666666666,0.0,85.0,66.69333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0,89
2025-01-29 08:00:00,593.9933333333333,0.0,84.83333333333333,66.69,599.64,68.0,0.0,74.0,70.0,70.0,70.92,67.0,69.0,68.0,68.0,90
2025-01-29 08:15:00,592.5799999999999,0.0,84.66666666666667,66.71666666666665,599.64,68.0,0.0,74.0,70.0,70.0,70.84333333333333,67.0,69.0,68.0,68.0,91
2025-01-29 08:30:00,600.35,0.0,85.0,66.73333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.87666666666667,67.0,69.0,68.0,68.0,92
2025-01-29 08:45:00,600.3466666666667,0.0,84.83333333333333,66.67,599.64,68.0,0.0,74.0,70.0,70.0,70.88333333333334,67.0,69.0,68.0,68.0,93
2025-01-29 09:00:00,599.64,0.0,85.0,66.64,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,94
2025-01-29 09:15:00,594.6999999999999,0.0,85.0,66.53666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.83666666666666,67.0,69.0,68.0,68.0,95
2025-01-29 09:30:00,595.4066666666666,0.0,85.16666666666667,66.55666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0,96
2025-01-29 09:45:00,603.1733333333333,0.0,85.33333333333333,66.55,599.64,68.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0,97
2025-01-29 10:00:00,596.82,0.0,85.33333333333333,66.49,599.64,68.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0,98
2025-01-29 10:15:00,603.1733333333333,0.0,85.0,66.39999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,99
2025-01-29 10:30:00,596.82,0.0,85.0,66.32000000000001,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,100
2025-01-29 10:45:00,598.23,0.0,85.0,66.22,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0,101
2025-01-29 11:00:00,599.64,0.0,85.0,66.15333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.77666666666666,67.0,69.0,68.0,68.0,102
2025-01-29 11:15:00,603.88,0.0,85.0,66.09333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0,103
2025-01-29 11:30:00,600.35,0.0,85.0,66.00666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.83999999999999,67.0,69.0,68.0,68.0,104
2025-01-29 11:45:00,601.76,0.0,85.0,65.93,599.64,68.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0,105
2025-01-29 12:00:00,601.0566666666667,0.0,85.16666666666667,65.92666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0,106
2025-01-29 12:15:00,598.9366666666666,0.0,85.0,65.86666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.83333333333333,67.0,69.0,68.0,68.0,107
2025-01-29 12:30:00,597.5233333333333,0.0,85.5,65.75,599.64,68.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0,108
2025-01-29 12:45:00,606.0,0.0,85.5,65.75,599.64,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0,109
2025-01-29 13:00:00,601.0566666666667,0.0,85.16666666666667,65.79666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,110
2025-01-29 13:15:00,590.4633333333333,0.0,85.0,65.86333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.03,67.0,69.0,68.0,68.0,111
2025-01-29 13:30:00,598.9366666666666,0.0,85.16666666666667,66.04333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,112
2025-01-29 13:45:00,599.64,0.0,85.0,66.29,599.64,68.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0,113
2025-01-29 14:00:00,596.82,0.0,85.0,66.43333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,114
2025-01-29 14:15:00,597.5233333333333,0.0,85.0,66.62333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,115
2025-01-29 14:30:00,604.59,0.0,85.0,66.88333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,116
2025-01-29 14:45:00,601.0566666666667,0.0,85.0,66.97,599.64,68.0,0.0,74.0,70.0,70.0,71.03333333333335,67.0,69.0,68.0,68.0,117
2025-01-29 15:00:00,593.29,0.0,85.0,67.28,599.64,68.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,118
2025-01-29 15:15:00,595.4033333333333,0.0,84.66666666666667,67.37,599.64,68.0,0.0,74.0,70.0,70.0,71.11333333333333,67.0,69.0,68.0,68.0,119
2025-01-29 15:30:00,598.9366666666666,0.0,85.0,67.56333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.19666666666666,67.0,69.0,68.0,68.0,120
2025-01-29 15:45:00,603.1733333333333,0.0,85.0,67.53333333333335,599.64,68.0,0.0,74.0,70.0,70.0,71.28,67.0,69.0,68.0,68.0,121
2025-01-29 16:00:00,586.93,0.0,84.66666666666667,67.80333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.30666666666667,67.0,69.0,68.0,68.0,122
2025-01-29 16:15:00,601.7633333333333,0.0,85.0,67.82,599.64,68.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,123
2025-01-29 16:30:00,593.9933333333333,0.0,84.66666666666667,68.09666666666668,599.64,68.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,124
2025-01-29 16:45:00,601.0533333333333,0.0,84.5,68.33666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0,125
2025-01-29 17:00:00,603.1733333333333,0.0,84.5,68.58666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.40666666666668,67.0,69.0,68.0,68.0,126
2025-01-29 17:15:00,596.1133333333333,0.0,84.5,68.69,599.64,68.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0,127
2025-01-29 17:30:00,603.88,0.0,84.66666666666667,68.83,599.64,68.0,0.0,74.0,70.0,70.0,71.51333333333334,67.0,69.0,68.0,68.0,128
2025-01-29 17:45:00,604.5866666666667,0.0,84.83333333333333,68.95333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.69333333333334,67.0,69.0,68.0,68.0,129
2025-01-29 18:00:00,596.11,0.0,85.0,69.15333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.81666666666666,67.0,69.0,68.0,68.0,130
2025-01-29 18:15:00,594.6999999999999,0.0,85.0,69.27666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.87666666666667,67.0,69.0,68.0,68.0,131
2025-01-29 18:30:00,602.4699999999999,0.0,85.33333333333333,69.55666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,132
2025-01-29 18:45:00,597.5266666666666,0.0,85.5,69.66666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,133
2025-01-29 19:00:00,599.6433333333333,0.0,85.5,61.25666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.89666666666666,67.0,69.0,68.0,68.0,134
2025-01-29 19:15:00,593.9933333333333,0.0,85.0,60.5,599.64,68.0,0.0,74.0,70.0,70.0,71.77,67.0,69.0,68.0,68.0,135
2025-01-29 19:30:00,599.6433333333333,0.0,85.0,60.17333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,136
2025-01-29 19:45:00,597.5233333333333,0.0,84.5,59.98666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.59666666666668,67.0,69.0,68.0,68.0,137
2025-01-29 20:00:00,599.6433333333333,0.0,84.33333333333333,59.81666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,138
2025-01-29 20:15:00,603.88,0.0,84.0,59.88,599.64,68.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,139
2025-01-29 20:30:00,598.23,0.0,83.5,59.85,599.64,68.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0,140
2025-01-29 20:45:00,607.4133333333333,0.0,83.0,59.67333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0,141
2025-01-29 21:00:00,603.88,0.0,83.0,59.44,599.64,68.0,0.0,74.0,70.0,70.0,71.24666666666667,67.0,69.0,68.0,68.0,142
2025-01-29 21:15:00,596.1133333333333,0.0,83.0,59.23,599.64,68.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,143
2025-01-29 21:30:00,590.4633333333333,0.0,82.5,59.11666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,144
2025-01-29 21:45:00,591.17,0.0,82.5,58.946666666666665,599.64,68.0,0.0,74.0,70.0,70.0,71.14666666666666,67.0,69.0,68.0,68.0,145
2025-01-29 22:00:00,600.35,0.0,82.66666666666667,58.70666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,146
2025-01-29 22:15:00,591.8766666666667,0.0,82.83333333333333,58.38,599.64,68.0,0.0,74.0,70.0,70.0,71.00666666666666,67.0,69.0,68.0,68.0,147
2025-01-29 22:30:00,587.6366666666667,0.0,82.83333333333333,58.18,599.64,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0,148
2025-01-29 22:45:00,601.7633333333333,0.0,83.16666666666667,57.94,599.64,68.0,0.0,74.0,70.0,70.0,70.88666666666667,67.0,69.0,68.0,68.0,149
2025-01-29 23:00:00,596.1133333333333,0.0,83.16666666666667,57.64333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0,150
2025-01-29 23:15:00,596.1133333333333,0.0,83.5,57.42666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,151
2025-01-29 23:30:00,599.6466666666666,0.0,84.0,57.223333333333336,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0,152
2025-01-29 23:45:00,593.9933333333333,0.0,83.5,65.71,599.64,68.0,0.0,74.0,70.0,70.0,70.76333333333334,67.0,69.0,68.0,68.0,153
2025-01-30 00:00:00,595.4066666666666,0.0,83.33333333333333,66.53333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.82000000000001,67.0,69.0,68.0,68.0,154
2025-01-30 00:15:00,594.6999999999999,0.0,83.5,66.62,599.64,68.0,0.0,74.0,70.0,70.0,70.88333333333334,67.0,69.0,68.0,68.0,155
2025-01-30 00:30:00,598.9366666666666,0.0,83.5,66.56666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0,156
2025-01-30 00:45:00,603.1766666666666,0.0,83.66666666666667,66.5,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,157
2025-01-30 01:00:00,600.3466666666667,0.0,83.5,66.44,599.64,68.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,158
2025-01-30 01:15:00,593.9933333333333,0.0,83.66666666666667,66.33,599.64,68.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0,159
2025-01-30 01:30:00,589.7533333333333,0.0,83.83333333333333,66.19333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0,160
2025-01-30 01:45:00,599.64,0.0,84.0,66.14666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.99666666666667,67.0,69.0,68.0,68.0,161
2025-01-30 02:00:00,601.0533333333333,0.0,84.0,65.78333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,162
2025-01-30 02:15:00,599.6433333333333,0.0,84.16666666666667,65.39,599.64,68.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0,163
2025-01-30 02:30:00,596.11,0.0,84.5,65.22333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,164
2025-01-30 02:45:00,593.2866666666666,0.0,84.5,65.24333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0,165
2025-01-30 03:00:00,597.5233333333333,0.0,84.5,65.01,599.64,68.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0,166
2025-01-30 03:15:00,593.9933333333333,0.0,84.83333333333333,65.03666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.90666666666668,67.0,69.0,68.0,68.0,167
2025-01-30 03:30:00,591.8733333333333,0.0,85.0,65.06,599.64,68.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0,168
2025-01-30 03:45:00,598.23,0.0,85.0,64.61,599.64,68.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0,169
2025-01-30 04:00:00,599.6433333333333,0.0,85.0,64.42666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,170
2025-01-30 04:15:00,592.5833333333334,0.0,85.33333333333333,64.19,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,171
2025-01-30 04:30:00,605.2933333333334,0.0,85.5,64.17333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,172
2025-01-30 04:45:00,606.0,0.0,85.5,64.07666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.89333333333333,67.0,69.0,68.0,68.0,173
2025-01-30 05:00:00,602.4666666666667,0.0,85.5,63.66,599.64,68.0,0.0,74.0,70.0,70.0,70.88,67.0,69.0,68.0,68.0,174
2025-01-30 05:15:00,601.7633333333333,0.0,85.5,63.52333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0,175
2025-01-30 05:30:00,593.2866666666666,0.0,85.5,63.46333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.79,67.0,69.0,68.0,68.0,176
2025-01-30 05:45:00,600.3466666666667,0.0,85.5,63.47,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0,177
2025-01-30 06:00:00,602.4666666666667,0.0,85.33333333333333,63.31666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0,178
2025-01-30 06:15:00,601.76,0.0,85.5,63.14333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.74,67.0,69.0,68.0,68.0,179
2025-01-30 06:30:00,600.35,0.0,85.5,63.06666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0,180
2025-01-30 06:45:00,593.2866666666667,0.0,85.33333333333333,63.1,599.64,68.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0,181
2025-01-30 07:00:00,593.2866666666666,0.0,85.16666666666667,62.973333333333336,599.64,68.0,0.0,74.0,70.0,70.0,70.65666666666667,67.0,69.0,68.0,68.0,182
2025-01-30 07:15:00,597.5266666666666,0.0,85.5,62.84666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.63666666666667,67.0,69.0,68.0,68.0,183
2025-01-30 07:30:00,601.7633333333333,0.0,85.33333333333333,62.66666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.55666666666667,67.0,69.0,68.0,68.0,184
2025-01-30 07:45:00,604.5866666666667,0.0,85.33333333333333,62.57666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,185
2025-01-30 08:00:00,594.6999999999999,0.0,85.33333333333333,62.580000000000005,599.64,68.0,0.0,74.0,70.0,70.0,70.50666666666666,67.0,69.0,68.0,68.0,186
2025-01-30 08:15:00,597.5266666666666,0.0,85.16666666666667,62.48,599.64,68.0,0.0,74.0,70.0,70.0,70.5,67.0,69.0,68.0,68.0,187
2025-01-30 08:30:00,595.4066666666666,0.0,85.33333333333333,62.586666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.43666666666667,67.0,69.0,68.0,68.0,188
2025-01-30 08:45:00,602.4666666666667,0.0,85.33333333333333,62.39666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0,189
2025-01-30 09:00:00,589.7566666666667,0.0,85.16666666666667,62.053333333333335,599.64,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0,190
2025-01-30 09:15:00,601.76,0.0,84.5,62.41333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.33666666666666,67.0,69.0,68.0,68.0,191
2025-01-30 09:30:00,602.4666666666667,0.0,84.5,62.42,599.64,68.0,0.0,74.0,70.0,70.0,70.27999999999999,67.0,69.0,68.0,68.0,192
2025-01-30 09:45:00,603.8833333333333,0.0,84.5,62.38333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,193
2025-01-30 10:00:00,600.3466666666667,0.0,84.16666666666667,62.29,599.64,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,194
2025-01-30 10:15:00,602.4666666666667,0.0,84.33333333333333,61.95333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.24333333333334,67.0,69.0,68.0,68.0,195
2025-01-30 10:30:00,596.1133333333333,0.0,84.5,62.02,599.64,68.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0,196
2025-01-30 10:45:00,597.5233333333333,0.0,84.33333333333333,62.156666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.13333333333334,67.0,69.0,68.0,68.0,197
2025-01-30 11:00:00,600.35,0.0,84.5,62.31333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.14999999999999,67.0,69.0,68.0,68.0,198
2025-01-30 11:15:00,593.2866666666666,0.0,84.5,62.27333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0,199
2025-01-30 11:30:00,596.82,0.0,84.5,62.24666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.17,67.0,69.0,68.0,68.0,200
2025-01-30 11:45:00,600.35,0.0,84.66666666666667,62.27666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0,201
2025-01-30 12:00:00,593.29,0.0,84.5,62.36666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.17333333333333,67.0,69.0,68.0,68.0,202
2025-01-30 12:15:00,598.2333333333332,0.0,84.5,62.336666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.17,67.0,69.0,68.0,68.0,203
2025-01-30 12:30:00,593.29,0.0,84.66666666666667,62.49666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.21333333333332,67.0,69.0,68.0,68.0,204
2025-01-30 12:45:00,596.1133333333333,0.0,84.83333333333333,62.64666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0,205
2025-01-30 13:00:00,601.0566666666667,0.0,85.0,62.68,599.64,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,206
2025-01-30 13:15:00,596.8166666666666,0.0,84.66666666666667,62.870000000000005,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,207
2025-01-30 13:30:00,602.4666666666667,0.0,85.0,63.25666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,208
2025-01-30 13:45:00,593.2866666666666,0.0,84.83333333333333,63.47,599.64,68.0,0.0,74.0,70.0,70.0,70.28666666666668,67.0,69.0,68.0,68.0,209
2025-01-30 14:00:00,595.4066666666666,0.0,84.83333333333333,63.41333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.36,67.0,69.0,68.0,68.0,210
2025-01-30 14:15:00,604.5866666666667,0.0,84.83333333333333,63.903333333333336,599.64,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0,211
2025-01-30 14:30:00,604.5866666666667,0.0,85.0,64.11666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0,212
2025-01-30 14:45:00,594.6999999999999,0.0,84.83333333333333,64.52,599.64,68.0,0.0,74.0,70.0,70.0,70.52,67.0,69.0,68.0,68.0,213
2025-01-30 15:00:00,596.82,0.0,85.0,64.91666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.61666666666666,67.0,69.0,68.0,68.0,214
2025-01-30 15:15:00,593.9933333333333,0.0,84.83333333333333,65.37333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.71,67.0,69.0,68.0,68.0,215
2025-01-30 15:30:00,596.11,0.0,84.5,65.78,599.64,68.0,0.0,74.0,70.0,70.0,70.86333333333333,67.0,69.0,68.0,68.0,216
2025-01-30 15:45:00,594.6999999999999,0.0,84.5,66.12666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0,217
2025-01-30 16:00:00,594.6999999999999,0.0,84.83333333333333,66.37,599.64,68.0,0.0,74.0,70.0,70.0,71.09666666666666,67.0,69.0,68.0,68.0,218
2025-01-30 16:15:00,593.9933333333333,0.0,84.66666666666667,66.5,599.64,68.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,219
2025-01-30 16:30:00,600.3533333333334,0.0,84.66666666666667,66.68666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0,220
2025-01-30 16:45:00,593.9933333333333,0.0,84.5,66.81666666666668,599.64,68.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,221
2025-01-30 17:00:00,601.76,0.0,84.5,66.89666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0,222
2025-01-30 17:15:00,602.4666666666667,0.0,84.5,66.89333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.43333333333334,67.0,69.0,68.0,68.0,223
2025-01-30 17:30:00,598.9366666666666,0.0,84.66666666666667,67.11,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,224
2025-01-30 17:45:00,594.7033333333333,0.0,84.66666666666667,67.51666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0,225
2025-01-30 18:00:00,603.8833333333333,0.0,84.83333333333333,67.70666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,226
2025-01-30 18:15:00,596.11,0.0,84.66666666666667,67.66333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,227
2025-01-30 18:30:00,593.9933333333333,0.0,84.5,67.91000000000001,599.64,68.0,0.0,74.0,70.0,70.0,71.90666666666667,67.0,69.0,68.0,68.0,228
2025-01-30 18:45:00,601.0533333333333,0.0,85.0,67.83666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,229
2025-01-30 19:00:00,589.7533333333333,0.0,85.0,67.57333333333332,599.64,68.0,0.0,74.0,70.0,70.0,71.92,67.0,69.0,68.0,68.0,230
2025-01-30 19:15:00,594.6999999999999,0.0,84.83333333333333,67.53,599.64,68.0,0.0,74.0,70.0,70.0,71.89999999999999,67.0,69.0,68.0,68.0,231
2025-01-30 19:30:00,603.88,0.0,84.83333333333333,67.41,599.64,68.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,232
2025-01-30 19:45:00,601.7633333333333,0.0,85.0,66.99333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,233
2025-01-30 20:00:00,598.9366666666666,0.0,85.0,66.47,599.64,68.0,0.0,74.0,70.0,70.0,71.81666666666666,67.0,69.0,68.0,68.0,234
2025-01-30 20:15:00,600.3466666666667,0.0,85.0,66.35333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.81666666666666,67.0,69.0,68.0,68.0,235
2025-01-30 20:30:00,599.6433333333333,0.0,85.0,66.24333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.67666666666666,67.0,69.0,68.0,68.0,236
2025-01-30 20:45:00,601.76,0.0,85.0,66.11,599.64,68.0,0.0,74.0,70.0,70.0,71.60000000000001,67.0,69.0,68.0,68.0,237
2025-01-30 21:00:00,593.9933333333333,0.0,85.0,66.06666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,238
2025-01-30 21:15:00,602.4666666666667,0.0,85.0,65.90666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,239
2025-01-30 21:30:00,598.9399999999999,0.0,85.0,65.83333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,240
2025-01-30 21:45:00,598.9366666666666,0.0,85.0,65.84666666666668,599.64,68.0,0.0,74.0,70.0,70.0,71.41666666666667,67.0,69.0,68.0,68.0,241
2025-01-30 22:00:00,597.5266666666666,0.0,85.0,65.84,599.64,68.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,242
2025-01-30 22:15:00,598.9399999999999,0.0,85.0,65.87666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,243
2025-01-30 22:30:00,603.8833333333333,0.0,85.0,65.95,599.64,68.0,0.0,74.0,70.0,70.0,71.31333333333333,67.0,69.0,68.0,68.0,244
2025-01-30 22:45:00,598.9366666666666,0.0,85.16666666666667,66.02999999999999,599.64,68.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0,245
2025-01-30 23:00:00,595.4066666666666,0.0,85.0,66.09666666666668,599.64,68.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,246
2025-01-30 23:15:00,598.23,0.0,85.0,66.03333333333335,599.64,68.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,247
2025-01-30 23:30:00,601.76,0.0,85.16666666666667,65.98333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,248
2025-01-30 23:45:00,594.6999999999999,0.0,85.5,65.94333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,249
2025-01-31 00:00:00,599.6433333333333,0.0,85.16666666666667,65.93,599.64,68.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,250
2025-01-31 00:15:00,589.05,0.0,85.16666666666667,66.03333333333335,599.64,68.0,0.0,74.0,70.0,70.0,71.25666666666666,67.0,69.0,68.0,68.0,251
2025-01-31 00:30:00,605.2933333333334,0.0,85.0,66.06333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,252
2025-01-31 00:45:00,595.4066666666666,0.0,85.16666666666667,66.02666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,253
2025-01-31 01:00:00,598.9366666666666,0.0,85.16666666666667,66.02,599.64,68.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,254
2025-01-31 01:15:00,594.6999999999999,0.0,85.33333333333333,66.01666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,255
2025-01-31 01:30:00,598.9399999999999,0.0,85.33333333333333,66.12333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,256
2025-01-31 01:45:00,596.1133333333333,0.0,85.33333333333333,66.15666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,257
2025-01-31 02:00:00,598.9366666666666,0.0,85.33333333333333,66.20666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,258
2025-01-31 02:15:00,591.17,0.0,85.5,66.32,599.64,68.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,259
2025-01-31 02:30:00,592.5799999999999,0.0,85.33333333333333,66.36333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,260
2025-01-31 02:45:00,600.3466666666667,0.0,85.5,66.45666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,261
2025-01-31 03:00:00,596.8166666666666,0.0,85.5,66.62666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,262
2025-01-31 03:15:00,595.4066666666666,0.0,85.5,66.66666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,263
2025-01-31 03:30:00,601.7633333333333,0.0,85.5,66.79333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.25333333333333,67.0,69.0,68.0,68.0,264
2025-01-31 03:45:00,596.8166666666666,0.0,85.5,66.82333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.24666666666667,67.0,69.0,68.0,68.0,265
2025-01-31 04:00:00,598.9366666666666,0.0,85.5,66.78666666666668,599.64,68.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0,266
2025-01-31 04:15:00,598.9366666666666,0.0,85.5,66.88666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.31666666666666,67.0,69.0,68.0,68.0,267
2025-01-31 04:30:00,598.23,0.0,85.5,66.89999999999999,599.64,68.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,268
2025-01-31 04:45:00,607.4133333333333,0.0,85.5,66.90666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,269
2025-01-31 05:00:00,598.9366666666666,0.0,85.5,66.78000000000002,599.64,68.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,270
2025-01-31 05:15:00,605.2933333333334,0.0,85.5,66.74000000000001,599.64,68.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,271
2025-01-31 05:30:00,593.9966666666666,0.0,85.66666666666667,66.85333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,272
2025-01-31 05:45:00,598.23,0.0,85.83333333333333,66.92666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,273
2025-01-31 06:00:00,598.2333333333332,0.0,85.66666666666667,66.93666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,274
2025-01-31 06:15:00,597.5266666666666,0.0,85.83333333333333,67.11333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0,275
2025-01-31 06:30:00,602.4699999999999,0.0,86.0,67.32666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,276
2025-01-31 06:45:00,600.35,0.0,86.0,67.82666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,277
2025-01-31 07:00:00,599.6433333333333,0.0,86.0,67.62666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,278
2025-01-31 07:15:00,591.8766666666667,0.0,86.0,68.02333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.44333333333333,67.0,69.0,68.0,68.0,279
2025-01-31 07:30:00,594.6966666666666,0.0,86.0,68.07333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,280
2025-01-31 07:45:00,593.9933333333333,0.0,86.0,68.21333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,281
2025-01-31 08:00:00,603.1766666666666,0.0,86.0,68.16000000000001,599.64,68.0,0.0,74.0,70.0,70.0,71.58666666666666,67.0,69.0,68.0,68.0,282
2025-01-31 08:15:00,598.2266666666666,0.0,86.0,68.00666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,283
2025-01-31 08:30:00,603.1766666666666,0.0,86.16666666666667,68.14666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0,284
2025-01-31 08:45:00,602.4666666666667,0.0,86.0,68.12666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,285
2025-01-31 09:00:00,590.4599999999999,0.0,85.83333333333333,67.79333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.56333333333333,67.0,69.0,68.0,68.0,286
2025-01-31 09:15:00,601.0533333333333,0.0,85.5,67.64999999999999,599.64,68.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0,287
2025-01-31 09:30:00,603.1766666666666,0.0,85.5,67.65666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,288
2025-01-31 09:45:00,599.6433333333333,0.0,85.83333333333333,67.64666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,289
2025-01-31 10:00:00,594.6999999999999,0.0,86.0,67.63333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0,290
2025-01-31 10:15:00,605.2933333333334,0.0,86.0,67.55333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,291
2025-01-31 10:30:00,603.1733333333333,0.0,86.0,67.44,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,292
2025-01-31 10:45:00,598.23,0.0,86.0,67.47333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,293
2025-01-31 11:00:00,598.23,0.0,86.0,67.53,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,294
2025-01-31 11:15:00,596.8166666666666,0.0,86.16666666666667,67.54,599.64,68.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,295
2025-01-31 11:30:00,596.82,0.0,86.16666666666667,67.50666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,296
2025-01-31 11:45:00,598.23,0.0,86.16666666666667,67.49,599.64,68.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,297
2025-01-31 12:00:00,596.1133333333333,0.0,86.0,67.64,599.64,68.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,298
2025-01-31 12:15:00,591.17,0.0,86.0,67.84666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.69,67.0,69.0,68.0,68.0,299
2025-01-31 12:30:00,601.76,0.0,86.16666666666667,68.17333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,300
2025-01-31 12:45:00,593.29,0.0,86.16666666666667,68.53333333333335,599.64,68.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,301
2025-01-31 13:00:00,596.8166666666666,0.0,86.5,68.55,599.64,68.0,0.0,74.0,70.0,70.0,71.84666666666666,67.0,69.0,68.0,68.0,302
2025-01-31 13:15:00,599.6433333333333,0.0,86.66666666666667,62.14666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,303
2025-01-31 13:30:00,596.8166666666666,0.0,86.83333333333333,65.94666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,304
2025-01-31 13:45:00,598.23,0.0,86.83333333333333,64.24,599.64,68.0,0.0,74.0,70.0,70.0,71.87,67.0,69.0,68.0,68.0,305
2025-01-31 14:00:00,598.2333333333332,0.0,86.5,62.17,599.64,68.0,0.0,74.0,70.0,70.0,71.86666666666666,67.0,69.0,68.0,68.0,306
2025-01-31 14:15:00,594.6999999999999,0.0,86.83333333333333,65.96333333333332,599.64,68.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,307
2025-01-31 14:30:00,595.4033333333333,0.0,86.16666666666667,61.04,599.64,68.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,308
2025-01-31 14:45:00,598.9366666666666,0.0,86.33333333333333,60.60333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.73,67.0,69.0,68.0,68.0,309
2025-01-31 15:00:00,594.6999999999999,0.0,86.33333333333333,60.69,599.64,68.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,310
2025-01-31 15:15:00,599.6433333333333,0.0,86.16666666666667,60.836666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,596.1133333333333,0.0,86.33333333333333,60.81333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.74,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,599.6433333333333,0.0,86.33333333333333,60.89333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.87666666666667,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,598.23,0.0,86.33333333333333,61.10666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,594.6999999999999,0.0,86.33333333333333,61.03666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.86666666666666,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,595.4033333333333,0.0,86.33333333333333,61.09333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.83333333333333,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,588.3433333333332,0.0,86.5,60.94,599.64,68.0,0.0,74.0,70.0,70.0,71.89,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,598.9366666666666,0.0,86.66666666666667,60.92666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,593.9933333333333,0.0,86.16666666666667,60.95,599.64,68.0,0.0,74.0,70.0,70.0,71.85,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,598.2266666666666,0.0,86.5,60.99666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,615.18,1.71,86.66666666666667,61.20333333333334,613.0633333333334,70.66666666666667,0.0,74.0,70.0,70.0,72.02,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,647.6733333333333,5.9,88.33333333333333,61.25,651.9066666666666,72.0,0.0,74.0,70.0,70.0,72.13333333333334,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,691.46,10.08,90.0,61.39333333333334,689.34,72.0,0.0,74.0,70.0,70.0,72.21,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,683.6899999999999,9.243333333333334,89.83333333333333,61.59666666666667,682.2800000000001,72.0,0.0,74.0,70.0,70.0,72.14666666666666,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,671.6866666666666,7.773333333333333,89.33333333333333,61.51666666666667,668.86,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,664.6233333333333,6.766666666666667,88.66666666666667,61.60333333333333,657.5600000000001,72.0,0.0,74.0,70.0,70.0,72.03333333333333,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,633.5433333333334,3.63,87.5,61.723333333333336,632.8433333333332,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,619.42,1.9366666666666668,86.83333333333333,61.75333333333333,615.89,72.0,0.0,74.0,70.0,70.0,71.91,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,590.46,0.0,85.83333333333333,61.63333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,591.8733333333333,0.0,85.5,61.54,599.64,72.0,0.0,74.0,70.0,70.0,71.86,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,600.35,0.1266666666666666,85.66666666666667,61.403333333333336,601.0533333333333,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,595.4066666666666,0.0,85.33333333333333,61.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,601.0533333333333,0.0,85.5,61.01,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,605.2933333333334,0.0,85.33333333333333,60.876666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,593.9933333333333,0.0,85.5,60.93333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,590.4633333333333,0.0,85.5,60.75666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,599.6433333333333,0.0,85.5,60.77666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,603.8833333333333,0.0,85.5,60.53666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333334,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,593.2866666666666,0.0,85.16666666666667,59.99333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,600.35,0.0,85.5,65.94,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,598.2266666666666,0.0,85.66666666666667,61.9,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,595.4066666666666,0.0,85.5,64.63333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,597.5266666666666,0.0,85.66666666666667,62.51,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,606.0033333333333,0.0,85.5,62.70666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,600.35,0.0,85.83333333333333,63.60666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,596.82,0.0,85.5,61.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,600.35,0.0,86.16666666666667,66.38,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,593.2866666666666,0.0,86.0,62.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,594.6999999999999,0.0,86.16666666666667,63.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333333,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,602.4666666666667,0.0,86.5,66.62666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,601.0566666666667,0.0,86.33333333333333,65.29666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,596.11,0.0,86.66666666666667,66.5,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,591.8766666666667,0.0,86.5,65.54,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,596.1133333333333,0.0,87.0,65.04,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,603.1766666666666,0.0,86.83333333333333,67.89666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,603.88,0.0,87.0,68.03333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,599.6433333333333,0.0,87.0,67.83333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,593.2866666666666,0.0,87.0,67.71,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,601.76,0.0,87.0,67.53333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,597.5233333333333,0.0,87.5,67.42,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,593.29,0.0,87.33333333333333,67.24333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,361
