time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-01 04:00:00,599.6433333333333,0.0,87.33333333333333,67.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,604.5866666666667,0.0,87.0,67.01333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.30666666666667,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,586.93,0.0,87.5,67.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,595.4033333333333,0.0,87.5,67.12333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,596.82,0.0,87.5,67.1,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,593.9966666666666,0.0,87.5,67.10666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,598.585,0.0,87.5,67.1,599.64,72.0,0.0,74.0,70.0,70.0,71.265,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,596.8166666666666,0.0,87.5,67.13000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,593.2866666666666,0.0,87.83333333333333,66.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,595.4066666666666,0.0,87.83333333333333,66.82000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,603.8833333333333,0.0,88.0,66.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,601.0533333333333,0.0,88.0,65.52999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,599.6466666666666,0.0,88.0,65.36,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,615.5350000000001,0.97,90.5,63.745000000000005,608.12,72.0,0.0,74.0,70.0,70.0,71.9,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,596.8166666666666,0.0,90.0,63.77,599.64,72.0,0.0,74.0,70.0,70.0,71.81,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,600.35,0.0,90.16666666666669,63.20666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,603.1766666666666,0.0,90.0,62.803333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,600.3533333333334,0.0,89.83333333333333,62.73666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.75666666666666,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,593.9899999999999,0.0,90.0,62.60666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,600.35,0.0,90.0,62.53333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,601.0533333333333,0.0,90.33333333333331,62.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,597.5233333333333,0.0,90.5,62.46,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,600.3466666666667,0.0,90.5,62.49,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,594.6966666666666,0.0,90.83333333333331,62.48,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,592.5799999999999,0.0,91.0,62.50666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,597.5266666666666,0.0,91.0,62.51,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,590.4633333333333,0.0,91.0,62.39666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,599.6433333333333,0.0,91.0,62.21333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,593.29,0.0,91.0,62.21,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,602.4666666666667,0.0,91.5,62.21333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,602.4666666666667,0.0,91.5,62.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.46333333333332,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,597.5266666666666,0.0,91.5,62.32333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,601.7633333333333,0.0,91.5,62.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,589.7566666666667,0.0,91.5,62.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,598.23,0.0,91.5,62.22,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,590.4633333333333,0.0,91.5,62.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333333,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,602.4666666666667,0.0,91.5,62.28,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,601.0566666666667,0.0,91.5,62.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,605.2933333333334,0.0,91.5,62.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,604.5866666666667,0.0,91.5,62.193333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,594.6999999999999,0.0,91.5,61.99,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,598.9399999999999,0.0,91.5,61.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,605.2933333333334,0.0,92.0,61.54,599.64,72.0,0.0,74.0,70.0,70.0,71.53333333333335,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,594.6999999999999,0.0,91.5,61.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,599.6433333333333,0.0,91.83333333333331,61.24,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,601.0533333333333,0.0,91.83333333333331,61.22333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,604.5866666666667,0.0,91.83333333333331,61.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,596.1133333333333,0.0,92.0,60.93333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.66000000000001,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,600.3466666666667,0.0,91.83333333333331,60.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,602.4666666666667,0.0,92.0,60.9,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,593.9933333333333,0.0,92.0,60.88,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,598.23,0.0,92.0,60.82333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,597.5266666666666,0.0,92.0,60.74,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,595.4033333333333,0.0,92.0,60.71,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,598.23,0.0,92.0,60.76333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,596.1133333333333,0.0,92.0,60.72,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,596.1133333333333,0.0,92.0,60.623333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,600.35,0.0,92.0,60.64333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,598.9333333333333,0.0,92.0,60.653333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,595.4066666666666,0.0,92.0,60.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,593.2866666666666,0.0,92.0,60.43333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,601.0533333333333,0.0,92.33333333333331,60.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53333333333335,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,604.5866666666667,0.0,92.0,60.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,602.4666666666667,0.0,92.0,60.21,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,601.0566666666667,0.0,92.0,63.866666666666674,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,594.6999999999999,0.0,92.0,67.38666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,599.6433333333333,0.0,91.5,67.37,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,603.1766666666666,0.0,91.5,67.39666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,596.82,0.0,91.83333333333331,67.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,603.1766666666666,0.0,91.83333333333331,67.02,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,599.6433333333333,0.0,92.0,66.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,600.35,0.0,92.0,66.66666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,601.7633333333333,0.0,92.0,66.57666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,597.5233333333333,0.0,92.0,66.41,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,599.6433333333333,0.0,92.0,66.14999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,596.1133333333333,0.0,92.0,66.0,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,607.4133333333333,0.0,92.0,65.87666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,598.9399999999999,0.0,92.16666666666669,65.81666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.31,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,597.5233333333333,0.0,92.33333333333331,65.75666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,591.8766666666667,0.0,92.33333333333331,65.62,599.64,72.0,0.0,74.0,70.0,70.0,71.20333333333333,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,600.3466666666667,0.0,92.33333333333331,65.39,599.64,72.0,0.0,74.0,70.0,70.0,71.12,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,598.9399999999999,0.0,92.5,65.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.12333333333333,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,595.4066666666666,0.0,92.33333333333331,65.14,599.64,72.0,0.0,74.0,70.0,70.0,71.14333333333333,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,596.11,0.0,92.5,65.12666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.18333333333334,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,596.11,0.0,92.5,64.90333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,595.4033333333333,0.0,92.5,64.82,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,601.0566666666667,0.0,93.0,64.89666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333332,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,597.5233333333333,0.0,92.83333333333331,64.90666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.02,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,594.6999999999999,0.0,93.0,64.95333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,604.5866666666667,0.0,93.0,65.04666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,600.3466666666667,0.0,93.16666666666669,65.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.86,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,606.7066666666666,0.0,93.16666666666669,65.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,599.6433333333333,0.0,93.0,65.40333333333332,599.64,72.0,0.0,74.0,70.0,70.0,70.92,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,602.4699999999999,0.0,93.0,65.74,599.64,72.0,0.0,74.0,70.0,70.0,71.0,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,596.11,0.0,93.0,65.78333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.13333333333333,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,596.8166666666666,0.0,93.16666666666669,66.03333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.31666666666666,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,598.9333333333333,0.0,93.0,66.18,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,597.5266666666666,0.0,93.0,66.18,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,591.17,0.0,93.0,66.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.71,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,601.0566666666667,0.0,93.0,66.26666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,600.35,0.0,92.5,66.5,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,595.4033333333333,0.0,92.5,66.62,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,588.3433333333332,0.0,92.5,66.39666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,602.47,0.0,92.5,66.59666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,603.88,0.0,92.5,67.13666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,596.1133333333333,0.0,92.16666666666669,67.40333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,603.1733333333333,0.0,92.16666666666669,67.40666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,607.4133333333333,0.0,92.0,67.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,601.0533333333333,0.0,92.0,67.22,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,591.8733333333333,0.0,92.0,67.33,599.64,72.0,0.0,74.0,70.0,70.0,71.65333333333334,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,596.82,0.0,92.0,67.17666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,605.2933333333334,0.0,92.0,67.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,596.8166666666666,0.0,92.16666666666669,67.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,606.7066666666666,0.0,92.16666666666669,67.02999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,595.4033333333333,0.0,92.0,66.81,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,594.6999999999999,0.0,92.0,66.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,604.5866666666667,0.0,92.0,66.54,599.64,72.0,0.0,74.0,70.0,70.0,71.41,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,600.35,0.0,92.16666666666669,66.40333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,609.5300000000001,0.0,92.33333333333331,66.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,596.8166666666666,0.0,92.5,66.12333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,598.23,0.0,93.0,66.02,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,596.8166666666666,0.0,93.33333333333331,65.89999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,594.6999999999999,0.0,93.83333333333331,65.83999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,594.6999999999999,0.0,94.0,65.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,600.35,0.0,94.0,65.63,599.64,72.0,0.0,74.0,70.0,70.0,71.12,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,606.0,0.0,94.0,65.54333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.12,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,599.6433333333333,0.0,94.0,65.48,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,592.5833333333334,0.0,94.16666666666669,65.46666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,599.6433333333333,0.0,94.5,65.37666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.00666666666666,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,598.23,0.0,94.5,65.33999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,595.4033333333333,0.0,94.66666666666669,65.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.00333333333333,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,597.5233333333333,0.0,94.5,65.33666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,593.2866666666666,0.0,94.66666666666669,65.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,591.1666666666666,0.0,94.5,65.32666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,599.6433333333333,0.0,94.83333333333331,65.33666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,598.9366666666666,0.0,94.5,65.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,599.6433333333333,0.0,94.5,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,604.5866666666667,0.0,94.66666666666669,65.23,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,596.11,0.0,94.66666666666669,65.19,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,600.35,0.0,94.5,65.17333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.01,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,603.8833333333333,0.0,94.5,65.15666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.04666666666667,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,597.5233333333333,0.0,94.83333333333331,65.17666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.02333333333333,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,598.9366666666666,0.0,94.5,65.23,599.64,72.0,0.0,74.0,70.0,70.0,70.98666666666666,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,596.1133333333333,0.0,94.66666666666669,65.21666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,597.5233333333333,0.0,94.5,65.15666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,600.35,0.0,94.83333333333331,65.06666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,596.82,0.0,94.66666666666669,65.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,596.8166666666666,0.0,95.0,65.08333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,594.6999999999999,0.0,94.83333333333331,65.04,599.64,72.0,0.0,74.0,70.0,70.0,71.01333333333334,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,597.5266666666666,0.0,94.5,65.06,599.64,72.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,596.1133333333333,0.0,95.0,65.13,599.64,72.0,0.0,74.0,70.0,70.0,71.05666666666667,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,601.0566666666667,0.0,94.83333333333331,65.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,598.9399999999999,0.0,95.0,65.15666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.04666666666667,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,599.64,0.0,95.0,65.13,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,599.6433333333333,0.0,95.0,65.11999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,596.82,0.0,95.0,65.13666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.01666666666667,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,598.9366666666666,0.0,95.0,65.04,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,595.4066666666666,0.0,95.0,65.05333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,591.8766666666667,0.0,95.0,65.05666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,594.7033333333333,0.0,95.0,65.06,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,599.6433333333333,0.0,95.0,65.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,596.82,0.0,94.83333333333331,65.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,598.9366666666666,0.0,94.66666666666669,65.01,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,601.7633333333333,0.0,94.66666666666669,65.02999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,594.6999999999999,0.0,94.5,65.05,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,591.17,0.0,94.5,65.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,593.9933333333333,0.0,94.83333333333331,65.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.02333333333333,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,599.6433333333333,0.0,94.5,64.99000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.01666666666667,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,599.64,0.0,94.83333333333331,64.95666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.98333333333333,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,601.76,0.0,94.66666666666669,64.79666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,598.23,0.0,95.0,64.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,598.9399999999999,0.0,94.5,64.7,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,598.9366666666666,0.0,95.0,64.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,596.8166666666666,0.0,95.0,64.78333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,596.8166666666666,0.0,94.5,64.67,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,596.8166666666666,0.0,94.66666666666669,64.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.01,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,590.4633333333333,0.0,95.0,64.51333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.99666666666667,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,593.2866666666666,0.0,94.66666666666669,64.59,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,596.82,0.0,94.83333333333331,64.7,599.64,72.0,0.0,74.0,70.0,70.0,70.98,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,598.9366666666666,0.0,94.66666666666669,64.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,593.9933333333333,0.0,95.0,64.79666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,602.4666666666667,0.0,94.66666666666669,64.86333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,601.76,0.0,94.83333333333331,64.94666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.19333333333333,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,598.23,0.0,95.0,65.01,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,601.0566666666667,0.0,94.83333333333331,65.12,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,596.82,0.0,94.66666666666669,65.15666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,600.35,0.0,94.66666666666669,65.13666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24666666666667,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,594.6999999999999,0.0,94.5,65.24,599.64,72.0,0.0,74.0,70.0,70.0,71.28333333333333,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,595.4066666666666,0.0,94.5,65.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,598.2333333333332,0.0,94.5,65.40666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,603.88,0.0,94.5,65.36,599.64,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,601.0566666666667,0.0,94.5,65.64333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,601.7633333333333,0.0,94.5,65.66333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,596.82,0.0,94.5,65.69,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,598.9333333333333,0.0,94.5,65.65333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,587.6366666666667,0.0,94.5,65.81666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.82,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,598.2333333333332,0.0,94.33333333333331,65.93,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,596.82,0.0,94.0,65.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,601.7633333333333,0.0,94.16666666666669,65.75666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,599.6433333333333,0.0,94.0,65.82666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,593.9933333333333,0.0,94.5,65.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,607.06,0.0,94.5,65.465,599.64,72.0,0.0,74.0,70.0,70.0,71.85499999999999,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,601.0533333333333,0.0,94.33333333333331,65.54333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,597.5233333333333,0.0,94.16666666666669,65.29,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,596.8166666666666,0.0,94.0,65.18,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,598.2333333333332,0.0,94.0,65.12666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.59333333333333,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,605.2933333333334,0.0,94.0,65.07333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,598.9399999999999,0.0,94.0,65.07,599.64,72.0,0.0,74.0,70.0,70.0,71.42999999999999,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,600.35,0.0,94.0,64.92,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,597.5266666666666,0.0,94.0,64.83333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,595.4066666666666,0.0,94.0,64.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.28666666666668,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,603.88,0.0,94.0,64.82333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,601.76,0.0,94.16666666666669,64.79,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,596.82,0.0,94.33333333333331,64.71999999999998,599.64,72.0,0.0,74.0,70.0,70.0,71.19,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,602.4666666666667,0.0,94.33333333333331,64.73,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,600.35,0.0,94.33333333333331,64.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,601.0566666666667,0.0,94.33333333333331,64.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.11333333333333,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,593.2866666666666,0.0,94.5,64.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,594.6966666666667,0.0,94.5,64.77666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.12333333333333,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,596.1133333333333,0.0,94.66666666666669,64.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,605.2933333333334,0.0,94.83333333333331,64.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.14333333333333,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,601.76,0.0,95.0,64.79,599.64,72.0,0.0,74.0,70.0,70.0,71.14333333333333,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,608.12,0.0,95.0,64.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.12,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,605.2933333333334,0.0,95.0,64.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,596.82,0.0,95.0,64.74,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,599.6433333333333,0.0,95.0,64.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,601.0533333333333,0.0,95.5,64.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,598.23,0.0,95.5,64.77666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,596.1133333333333,0.0,95.5,64.76,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,601.76,0.0,95.5,64.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,596.82,0.0,95.5,64.84,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,603.1766666666666,0.0,95.5,64.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,600.35,0.0,95.83333333333331,64.84333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,593.9933333333333,0.0,95.83333333333331,64.96333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,603.1733333333333,0.0,95.83333333333331,64.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.14333333333333,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,598.23,0.0,95.83333333333331,65.03666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,598.9366666666666,0.0,95.5,65.09666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,598.9333333333333,0.0,95.66666666666669,65.16000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,594.6999999999999,0.0,95.5,65.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,595.4033333333333,0.0,95.5,65.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,596.82,0.0,95.5,65.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,598.9366666666666,0.0,95.5,65.34,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,595.4066666666666,0.0,95.66666666666669,65.45333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,596.8166666666667,0.0,95.5,65.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,593.2866666666666,0.0,95.5,65.57,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,601.7633333333333,0.0,95.5,65.66333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,603.8833333333333,0.0,95.5,65.81,599.64,72.0,0.0,74.0,70.0,70.0,71.3,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,591.8766666666667,0.0,95.5,65.94,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,602.4666666666667,0.0,95.66666666666669,66.11333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,593.9966666666666,0.0,95.5,66.44666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,601.7633333333333,0.0,95.5,67.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,604.5866666666667,0.0,95.5,61.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,598.2333333333332,0.0,95.5,61.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,604.59,0.0,95.5,61.67,599.64,72.0,0.0,74.0,70.0,70.0,71.42,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,598.9366666666666,0.0,95.5,61.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,597.5233333333333,0.0,95.5,62.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,599.64,0.0,95.5,59.120000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,594.6966666666666,0.0,95.5,56.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,594.6999999999999,0.0,96.0,56.21333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.72,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,596.8166666666666,0.0,96.0,56.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,601.0533333333333,0.0,96.0,56.23,599.64,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,603.88,0.0,96.0,56.17666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,597.5266666666666,0.0,96.0,55.88666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,601.76,0.0,95.66666666666669,55.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,596.8166666666666,0.0,95.83333333333331,55.43000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,605.2933333333334,0.0,95.66666666666669,56.53666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.75333333333333,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,596.82,0.0,95.33333333333331,58.95,599.64,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,599.64,0.0,95.16666666666669,59.9,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,596.8166666666666,0.0,94.5,65.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,600.35,0.0,94.16666666666669,66.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,602.4699999999999,0.0,94.0,67.69,599.64,72.0,0.0,74.0,70.0,70.0,71.84666666666666,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,596.1133333333333,0.0,94.16666666666669,67.96,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333334,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,597.52,0.0,94.5,68.11,599.64,72.0,0.0,74.0,70.0,70.0,71.87,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,595.4075,0.0,94.5,68.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.85249999999999,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,598.23,0.0,94.66666666666669,67.93333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,594.345,0.0,94.5,66.34,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,592.5799999999999,0.0,94.66666666666669,61.8,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,601.0566666666667,0.0,94.33333333333331,64.67666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,600.3466666666667,0.0,94.5,58.48666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.69333333333333,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,596.1133333333333,0.0,94.5,58.21666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65333333333334,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,604.94,0.0,94.5,58.235,599.64,72.0,0.0,74.0,70.0,70.0,71.58500000000001,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,599.1125,0.0,94.125,58.2625,599.64,72.0,0.0,74.0,70.0,70.0,71.515,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,601.0566666666667,0.0,94.16666666666669,60.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,592.5833333333334,0.0,94.0,67.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,592.5833333333334,0.0,93.83333333333331,66.07666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62333333333333,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,594.6999999999999,0.0,94.33333333333331,62.9,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,598.23,0.0,94.16666666666669,67.21,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,595.4066666666666,0.6833333333333332,94.33333333333331,62.06666666666667,605.29,72.0,0.0,74.0,70.0,70.0,71.99,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,652.6166666666667,4.996666666666666,96.16666666666669,65.49333333333333,646.2599999999999,72.0,0.0,74.0,70.0,70.0,72.13666666666667,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,690.0466666666666,9.196666666666667,97.83333333333331,64.01666666666667,682.28,72.0,0.0,74.0,70.0,70.0,72.19333333333333,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,680.87,9.096666666666666,97.5,65.76666666666667,680.16,72.0,0.0,74.0,70.0,70.0,72.15333333333334,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,692.8733333333333,10.663333333333334,98.16666666666669,63.73666666666667,692.1666666666666,72.0,0.0,74.0,70.0,70.0,72.15666666666667,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,688.6366666666667,9.146666666666668,97.5,63.49,680.8666666666667,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,677.3366666666667,9.366666666666667,98.0,66.92666666666666,683.6933333333333,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,692.1666666666666,9.956666666666663,97.66666666666669,68.14333333333333,688.6366666666667,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,695.6966666666667,10.836666666666668,98.16666666666669,68.27666666666667,696.4033333333333,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,698.5233333333332,11.346666666666666,98.5,67.61333333333333,701.3466666666667,72.0,0.0,74.0,70.0,70.0,72.07333333333334,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,709.1199999999999,11.973333333333334,98.5,61.93333333333334,702.7600000000001,72.0,0.0,74.0,70.0,70.0,72.06333333333333,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,661.0933333333334,7.563333333333333,97.0,66.23333333333333,665.33,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,644.8466666666667,5.21,96.33333333333331,62.50333333333333,646.26,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,609.5300000000001,1.22,94.5,63.99,610.2366666666667,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,601.7633333333333,0.0,94.33333333333331,66.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,595.4066666666666,0.0,94.16666666666669,61.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.72333333333334,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,597.5233333333333,0.0,94.33333333333331,67.16666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,592.5799999999999,0.0,94.16666666666669,61.92333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,598.23,0.0,94.16666666666669,67.74,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,606.0,0.0,94.0,67.77,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,601.0533333333333,0.0,94.5,67.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,599.6433333333333,0.0,94.5,67.48333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,600.3466666666667,0.0,94.5,67.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,595.405,0.0,94.5,67.27000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.47999999999999,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,596.1133333333333,0.0,94.5,67.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.42999999999999,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,598.9366666666666,0.0,94.5,66.54333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,596.82,0.0,94.5,66.14,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,591.8733333333333,0.0,95.0,65.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,595.4066666666666,0.0,95.0,65.66000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,589.7566666666667,0.0,95.33333333333331,65.55666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,600.35,0.0,95.66666666666669,65.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,592.5833333333334,0.0,95.66666666666669,65.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.13666666666667,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,592.5833333333334,0.0,96.0,65.16666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,598.23,0.0,96.16666666666669,65.15666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,600.35,0.0,96.5,65.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,596.8166666666666,0.0,96.5,65.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,596.82,0.0,96.5,65.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,601.7633333333333,0.0,96.5,65.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,595.4066666666666,0.0,96.66666666666669,65.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.02333333333333,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,596.1133333333333,0.0,97.0,65.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333333,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,597.5233333333333,0.0,97.0,64.92333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.03000000000002,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,597.5233333333334,0.0,97.0,64.81666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.99666666666667,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,601.7633333333333,0.0,97.0,64.77,599.64,72.0,0.0,74.0,70.0,70.0,71.00666666666667,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,593.9899999999999,0.0,97.0,64.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,593.29,0.0,97.5,64.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,598.23,0.0,97.5,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,598.9333333333333,0.0,97.5,64.45333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,594.6999999999999,0.0,97.5,64.43333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,600.3466666666667,0.0,97.5,64.37666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,599.6433333333333,0.0,97.33333333333331,64.39999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,602.4699999999999,0.0,97.33333333333331,64.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,603.1733333333333,0.0,97.0,64.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.90666666666668,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,598.9333333333333,0.0,97.33333333333331,64.39666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.83333333333333,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,599.6433333333333,0.0,97.16666666666669,64.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,599.6433333333333,0.0,97.5,64.16666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,593.9933333333333,0.0,97.5,64.12666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,606.0,0.0,97.0,64.00666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,598.9366666666666,0.0,97.0,63.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.79666666666667,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,589.05,0.0,96.5,63.98,599.64,72.0,0.0,74.0,70.0,70.0,70.78,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,600.7025,0.0,97.25,63.8825,599.64,72.0,0.0,74.0,70.0,70.0,70.775,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,589.7566666666667,0.0,97.0,63.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.73333333333333,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,601.7633333333333,0.0,96.83333333333331,63.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,596.11,0.0,96.83333333333331,63.59333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,597.5266666666666,0.0,96.5,63.66666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,598.23,0.0,96.5,63.66333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,596.11,0.0,96.83333333333331,63.54666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,601.0566666666667,0.0,96.5,63.51,599.64,72.0,0.0,74.0,70.0,70.0,70.65,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,603.88,0.0,96.5,63.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.61,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,597.5266666666666,0.0,96.33333333333331,63.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.55,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,598.23,0.0,96.33333333333331,63.59,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,596.8166666666666,0.0,96.5,63.53,599.64,72.0,0.0,74.0,70.0,70.0,70.62333333333333,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,591.8766666666667,0.0,96.5,63.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,70.64333333333333,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,592.5833333333334,0.0,96.5,63.34,599.64,72.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,603.1766666666666,0.0,96.83333333333331,63.29,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,602.4699999999999,0.0,96.5,63.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,602.4666666666667,0.0,96.5,63.07666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,592.5799999999999,0.0,96.5,63.10999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0,725
