time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 21:00:00,598.9366666666666,0.0,42.833333333333336,60.38,599.64,72.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,593.9933333333333,0.0,42.833333333333336,60.46,599.64,72.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,595.4066666666666,0.0,42.5,60.38666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.93,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,598.2266666666666,0.0,42.5,60.38,599.64,72.0,0.0,74.0,70.0,70.0,68.96666666666665,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,599.6433333333333,0.0,42.5,60.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,606.0,0.0,42.5,60.04,599.64,72.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,603.1766666666666,0.0,42.5,59.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,597.5233333333333,0.0,42.66666666666666,59.73,599.64,72.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,601.0533333333333,0.0,42.833333333333336,59.50666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,596.82,0.0,43.0,59.43,599.64,72.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,593.2866666666666,0.0,43.0,59.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,605.2933333333334,0.0,43.0,59.403333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,606.0,0.0,43.0,59.303333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.51333333333334,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,598.2333333333332,0.0,43.0,59.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,598.23,0.0,43.16666666666666,59.366666666666674,599.64,72.0,0.0,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,596.82,0.0,43.5,59.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,596.8166666666666,0.0,43.5,59.223333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,599.6466666666666,0.0,43.5,59.193333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,589.05,0.0,43.5,59.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,606.0,0.0,43.5,59.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,592.5799999999999,0.0,43.5,59.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.41666666666667,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,603.1766666666666,0.0,43.5,59.0,599.64,72.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,595.4066666666666,0.0,43.5,58.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.26333333333334,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,593.29,0.0,43.333333333333336,58.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,600.35,0.0,43.5,58.77666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,597.5233333333333,0.0,43.0,58.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,591.1666666666666,0.0,43.0,58.626666666666665,599.64,72.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,595.4066666666666,0.0,43.0,58.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,596.8166666666666,0.0,43.16666666666666,58.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,601.76,0.0,43.0,58.370000000000005,599.64,72.0,0.0,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,597.5233333333333,0.0,43.0,58.28,599.64,72.0,0.0,74.0,70.0,70.0,68.16,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,598.23,0.0,43.16666666666666,58.19,599.64,72.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,593.2866666666666,0.0,43.0,58.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,603.1766666666666,0.0,43.5,58.1,599.64,72.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,591.17,0.0,43.333333333333336,57.906666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,602.4666666666667,0.0,43.333333333333336,57.96666666666667,599.64,68.0,0.9233333333333332,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,598.9366666666666,0.0,43.5,58.01,599.64,68.0,1.6666666666666667,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,595.4066666666666,0.0,43.5,57.91333333333333,599.64,68.0,1.9533333333333327,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,597.5266666666666,0.0,43.16666666666666,57.78333333333333,599.64,68.0,2.566666666666667,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,597.5266666666666,0.0,43.0,57.836666666666666,599.64,68.0,3.28,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,598.23,0.0,43.16666666666666,57.65,599.64,68.0,4.123333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,598.9366666666666,0.0,43.0,57.723333333333336,599.64,68.0,6.623333333333334,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,594.6999999999999,0.0,43.0,57.836666666666666,599.64,68.0,10.136666666666668,74.0,70.0,70.0,67.73333333333333,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,597.5266666666666,0.0,43.0,58.71333333333333,599.64,68.0,15.866666666666664,74.0,70.0,70.0,67.57333333333334,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,597.5233333333333,0.0,43.16666666666666,59.41333333333333,599.64,68.0,18.1,74.0,70.0,70.0,67.62,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,601.76,0.0,43.5,59.94,599.64,68.0,20.37333333333333,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,595.4066666666666,0.0,43.5,60.673333333333325,599.64,68.0,22.866666666666664,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,601.0533333333333,0.0,43.5,62.080000000000005,599.64,68.0,27.263333333333332,74.0,70.0,70.0,67.56,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,600.35,0.0,43.66666666666666,63.10333333333333,599.64,68.0,30.426666666666662,74.0,70.0,70.0,67.55666666666667,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,601.7633333333333,0.0,43.5,64.64666666666666,599.64,68.0,35.31333333333333,74.0,70.0,70.0,67.50333333333333,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,605.2933333333334,0.0,43.5,66.08,599.64,68.0,38.97666666666667,74.0,70.0,70.0,67.50333333333333,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,610.24,0.0,43.5,67.46666666666667,599.64,68.0,42.41,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,601.0566666666667,0.0,43.5,68.99666666666667,599.64,68.0,46.13666666666666,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,596.1133333333333,0.0,43.5,70.67333333333333,599.64,68.0,49.620000000000005,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,590.4633333333333,0.0,43.833333333333336,72.38000000000001,599.64,68.0,53.31999999999999,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,602.4699999999999,0.0,44.0,74.28666666666668,599.64,68.0,57.38,74.0,70.0,70.0,67.48333333333333,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,599.6433333333333,0.0,43.833333333333336,76.14333333333333,599.64,68.0,61.48333333333333,74.0,70.0,70.0,67.48,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,608.12,0.0,44.0,77.0,599.64,68.0,63.84,74.0,70.0,70.0,67.54,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,602.4699999999999,0.0,44.0,78.25333333333333,599.64,68.0,67.41,74.0,70.0,70.0,67.52333333333333,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,599.6433333333333,0.0,44.0,79.49,599.64,68.0,70.14999999999999,74.0,70.0,70.0,67.56333333333333,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,595.4066666666666,0.0,44.0,80.48333333333333,599.64,68.0,73.03666666666668,74.0,70.0,70.0,67.56666666666666,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,598.23,0.0,44.0,81.48333333333333,599.64,68.0,75.47666666666667,74.0,70.0,70.0,67.60666666666667,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,598.23,0.0,44.0,82.23333333333333,599.64,68.0,77.80333333333333,74.0,70.0,70.0,67.62,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,600.35,0.0,44.16666666666666,82.83,599.64,68.0,79.65333333333334,74.0,70.0,70.0,67.67,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,589.05,0.0,44.333333333333336,83.11999999999999,599.64,68.0,80.70666666666666,74.0,70.0,70.0,67.71,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,597.5233333333333,0.0,44.5,84.47000000000001,599.64,68.0,85.83,74.0,70.0,70.0,67.58333333333333,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,608.8233333333334,0.0,44.66666666666666,86.08,599.64,68.0,91.86333333333332,74.0,70.0,70.0,67.46,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,598.23,0.0,44.66666666666666,87.23,599.64,68.0,95.54666666666668,74.0,70.0,70.0,67.48,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,603.8833333333333,0.0,44.5,87.83666666666666,600.3466666666667,68.0,98.62666666666668,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,595.4066666666666,0.0,44.5,87.79333333333334,601.0533333333333,68.0,99.89666666666666,74.0,70.0,70.0,67.59666666666668,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,610.2366666666667,0.0,44.5,87.88333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.61,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,598.23,0.0,44.5,87.98666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.62666666666667,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,605.2966666666666,0.0,44.66666666666666,87.81666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.67666666666666,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,598.9366666666666,0.0,44.5,87.64,601.76,68.0,100.0,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,600.35,0.0,44.5,88.19,601.76,68.0,100.0,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,598.23,0.0,44.5,88.69,600.3466666666667,68.0,99.62666666666668,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,602.4699999999999,0.0,44.5,88.99666666666667,599.64,68.0,97.69,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,602.4699999999999,0.0,44.5,88.11666666666667,599.64,68.0,93.29,74.0,70.0,70.0,68.24,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,603.88,0.0,44.0,86.78666666666668,599.64,68.0,88.38666666666666,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,598.23,0.0,44.0,85.97000000000001,599.64,68.0,83.66333333333334,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,601.0566666666667,0.0,44.333333333333336,85.22666666666667,599.64,68.0,80.18333333333334,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,604.5866666666667,0.0,44.0,84.06333333333333,599.64,68.0,75.33,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,603.88,0.0,44.0,81.32666666666667,599.64,68.0,67.91,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,600.3533333333334,0.0,44.0,77.28666666666666,599.64,68.0,58.49,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,596.82,0.0,44.0,72.93666666666667,599.64,68.0,48.54666666666666,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,601.7633333333333,0.0,44.0,69.46666666666665,599.64,68.0,41.21,74.0,70.0,70.0,68.96666666666665,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,601.0533333333333,0.0,44.0,67.58999999999999,599.64,68.0,35.916666666666664,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,598.9333333333333,0.0,43.5,65.27666666666666,599.64,68.0,28.94333333333333,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,601.0566666666667,0.0,43.5,62.96,599.64,68.0,20.99,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,597.5266666666666,0.0,43.333333333333336,60.39333333333334,599.64,68.0,12.526666666666666,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,601.76,0.0,43.16666666666666,59.66666666666666,599.64,68.0,3.956666666666667,74.0,70.0,70.0,69.04666666666667,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,601.0566666666667,0.0,43.0,59.68333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.08666666666666,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,600.35,0.0,43.0,59.79333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,597.5266666666666,0.0,43.0,60.00666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,596.82,0.0,43.0,60.09333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,601.7633333333333,0.0,43.0,59.99,599.64,68.0,0.0,74.0,70.0,70.0,69.08333333333333,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,596.82,0.0,43.0,60.04333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,596.11,0.0,43.16666666666666,59.99,599.64,68.0,0.0,74.0,70.0,70.0,69.07666666666667,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,590.4633333333333,0.0,43.5,59.98666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.08,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,606.7066666666666,0.0,43.5,59.77333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.04,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,596.82,0.0,43.5,59.59666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,591.1666666666666,0.0,43.66666666666666,59.41333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,600.1725,0.0,43.625,59.43,599.64,68.0,0.0,74.0,70.0,70.0,68.97999999999999,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,603.88,0.0,43.66666666666666,59.44333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.87666666666667,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,596.82,0.0,43.833333333333336,59.330000000000005,599.64,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,598.23,0.0,44.0,59.21666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,601.0566666666667,0.0,44.0,59.09666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.66333333333334,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,601.0566666666667,0.0,44.0,59.26333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.39666666666666,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,590.4599999999999,0.0,44.0,59.00666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,598.9366666666666,0.0,43.833333333333336,58.97,599.64,68.0,0.0,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,600.35,0.0,43.833333333333336,58.90333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.21,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,601.7633333333333,0.0,43.66666666666666,58.94,599.64,68.0,0.0,74.0,70.0,70.0,68.12,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,596.1133333333333,0.0,43.66666666666666,58.75333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,600.3466666666667,0.0,44.0,58.583333333333336,599.64,68.0,0.0533333333333333,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,593.29,0.0,44.0,58.64333333333334,599.64,68.0,0.0,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,594.6966666666666,0.0,44.0,58.656666666666666,599.64,68.0,0.5466666666666666,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,603.88,0.0,44.0,58.55,599.64,68.0,2.066666666666667,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,604.5866666666667,0.0,44.0,58.49666666666667,599.64,68.0,2.83,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,604.5866666666667,0.0,44.0,58.56666666666666,599.64,68.0,3.483333333333333,74.0,70.0,70.0,67.88666666666667,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,606.0,0.0,44.0,58.35,599.64,68.0,9.39,74.0,70.0,70.0,67.68333333333334,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,598.23,0.0,43.66666666666666,58.07,599.64,68.0,11.456666666666669,74.0,70.0,70.0,67.70666666666666,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,599.6433333333333,0.0,43.5,58.61666666666667,599.64,68.0,13.373333333333331,74.0,70.0,70.0,67.71666666666665,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,596.8166666666666,0.0,43.5,58.91,599.64,68.0,14.6,74.0,70.0,70.0,67.75,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,599.64,0.0,43.5,59.5,599.64,68.0,17.080000000000002,74.0,70.0,70.0,67.71,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,593.9933333333333,0.0,43.5,60.66333333333333,599.64,68.0,20.88,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,591.8733333333333,0.0,43.5,61.32333333333333,599.64,68.0,23.586666666666662,74.0,70.0,70.0,67.65333333333332,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,594.6966666666666,0.0,43.5,62.02333333333333,599.64,68.0,26.05333333333333,74.0,70.0,70.0,67.65333333333332,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,598.23,0.0,43.5,62.72666666666667,599.64,68.0,28.346666666666668,74.0,70.0,70.0,67.66666666666667,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,597.5233333333333,0.0,43.5,63.59,599.64,68.0,31.266666666666666,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,599.6433333333333,0.0,43.5,64.67666666666666,599.64,68.0,34.31,74.0,70.0,70.0,67.62,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,595.4066666666666,0.0,43.66666666666666,65.67333333333333,599.64,68.0,36.99,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,601.76,0.0,44.0,66.48333333333333,599.64,68.0,39.42666666666667,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,602.4699999999999,0.0,44.0,67.55666666666666,599.64,68.0,41.903333333333336,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,607.4133333333333,0.0,44.0,68.73666666666666,599.64,68.0,44.67,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,597.5233333333333,0.0,44.0,69.66,599.64,68.0,46.75,74.0,70.0,70.0,67.66333333333334,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,599.6433333333333,0.0,44.0,70.61333333333333,599.64,68.0,48.76,74.0,70.0,70.0,67.67999999999999,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,602.4666666666667,0.0,44.0,71.39666666666666,599.64,68.0,49.85,74.0,70.0,70.0,67.73666666666666,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,596.1133333333333,0.0,44.0,71.73333333333333,599.64,68.0,51.18,74.0,70.0,70.0,67.75,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,591.8733333333333,0.0,44.0,72.61,599.64,68.0,53.50666666666667,74.0,70.0,70.0,67.73333333333333,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,600.35,0.0,44.0,74.54666666666667,599.64,68.0,57.55,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,598.23,0.0,44.16666666666666,75.64999999999999,599.64,68.0,59.95666666666667,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,595.4033333333333,0.0,44.16666666666666,76.64,599.64,68.0,62.59333333333333,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,602.4666666666667,0.0,44.16666666666666,77.66333333333334,599.64,68.0,65.25333333333333,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,600.3533333333334,0.0,44.5,78.98,599.64,68.0,68.37666666666667,74.0,70.0,70.0,67.61333333333333,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,598.9333333333333,0.0,44.5,80.08999999999999,599.64,68.0,71.18666666666667,74.0,70.0,70.0,67.61333333333333,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,608.12,0.0,44.5,81.37666666666667,599.64,68.0,76.50666666666666,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,593.29,0.0,44.333333333333336,82.52666666666666,599.64,68.0,79.95,74.0,70.0,70.0,67.52,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,596.1133333333333,0.0,44.5,83.50333333333333,599.64,68.0,83.27333333333333,74.0,70.0,70.0,67.53,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,596.8166666666666,0.0,44.5,84.42,599.64,68.0,88.22000000000001,74.0,70.0,70.0,67.46333333333334,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,601.76,0.0,44.5,85.59666666666665,599.64,68.0,94.50666666666666,74.0,70.0,70.0,67.36333333333333,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,598.9399999999999,0.0,44.5,86.08,599.64,68.0,97.96666666666664,74.0,70.0,70.0,67.41666666666667,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,598.9366666666666,0.0,44.333333333333336,86.17999999999999,601.0533333333333,68.0,99.82,74.0,70.0,70.0,67.48666666666666,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,602.4666666666667,0.0,44.16666666666666,85.68333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.46666666666667,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,598.9366666666666,0.0,44.5,85.47333333333331,601.76,68.0,100.0,74.0,70.0,70.0,67.47333333333334,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,602.4699999999999,0.0,44.5,85.11333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.44333333333333,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,599.64,0.0,44.5,85.23666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.38333333333334,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,609.5333333333333,0.0,44.5,85.15333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.35666666666667,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,605.2933333333334,0.0,44.5,85.07333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.29,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,591.17,0.0,44.5,84.90666666666668,601.76,68.0,100.0,74.0,70.0,70.0,67.25,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,595.4066666666666,0.0,44.66666666666666,84.64666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.23,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,603.1733333333333,0.0,44.5,84.80333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.18333333333334,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,596.8166666666666,0.0,44.5,84.69333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.00333333333333,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,608.8233333333334,0.0,44.5,84.47,601.76,68.0,100.0,74.0,70.0,70.0,66.75333333333333,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,598.9366666666666,0.0,44.5,84.36666666666667,601.76,68.0,100.0,74.0,70.0,70.0,66.73,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,601.0533333333333,0.0,44.5,84.93,601.76,68.0,100.0,74.0,70.0,70.0,66.7,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,596.1133333333333,0.0,44.333333333333336,84.74333333333334,601.76,68.0,100.0,74.0,70.0,70.0,66.76666666666667,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,597.5233333333333,0.0,44.16666666666666,84.86333333333333,601.76,68.0,100.0,74.0,70.0,70.0,66.72000000000001,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,593.9899999999999,0.0,44.333333333333336,84.64333333333333,601.76,68.0,100.0,74.0,70.0,70.0,66.69,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,596.11,0.0,44.5,85.00333333333333,601.76,68.0,100.0,74.0,70.0,70.0,66.73333333333333,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,598.9366666666666,0.0,44.5,85.34666666666665,601.76,68.0,100.0,74.0,70.0,70.0,66.82333333333334,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,596.8166666666666,0.0,44.5,85.32333333333334,601.76,68.0,100.0,74.0,70.0,70.0,66.83,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,596.8166666666666,0.0,44.5,85.37,601.76,68.0,100.0,74.0,70.0,70.0,66.88,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,597.5266666666666,0.0,44.5,85.29,601.76,68.0,100.0,74.0,70.0,70.0,66.95333333333333,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,602.4699999999999,0.0,44.5,86.15666666666668,601.76,68.0,100.0,74.0,70.0,70.0,67.14999999999999,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,596.1133333333333,0.0,44.5,86.41000000000001,601.76,68.0,100.0,74.0,70.0,70.0,67.14333333333333,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,604.5866666666667,0.0,44.66666666666666,86.79,601.76,68.0,100.0,74.0,70.0,70.0,67.21333333333332,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,598.9366666666666,0.0,44.5,87.08,601.76,68.0,100.0,74.0,70.0,70.0,67.27666666666666,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,603.88,0.0,44.833333333333336,87.12,601.76,68.0,100.0,74.0,70.0,70.0,67.36333333333333,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,594.6999999999999,0.0,44.833333333333336,87.26333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.45333333333333,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,601.0566666666667,0.0,45.5,88.05333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.65333333333332,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,600.35,0.0,45.333333333333336,88.04666666666667,601.76,68.0,100.0,74.0,70.0,70.0,67.88000000000001,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,603.1733333333333,0.0,45.0,88.38333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,601.7633333333333,0.0,45.0,88.58,601.0533333333333,68.0,99.86666666666667,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,596.82,0.0,44.5,88.83666666666666,599.64,68.0,97.95,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,603.1766666666666,0.0,44.66666666666666,88.51333333333334,599.64,68.0,95.08333333333331,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,596.82,0.0,44.5,87.74,599.64,68.0,92.36666666666667,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,599.6433333333333,0.0,44.833333333333336,86.72333333333334,599.64,68.0,88.56333333333333,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,597.5266666666666,0.0,45.333333333333336,86.09666666666668,599.64,68.0,84.12,74.0,70.0,70.0,68.39333333333333,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,598.2333333333332,0.0,44.833333333333336,84.85000000000001,599.64,68.0,79.89666666666666,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,599.6433333333333,0.0,44.5,83.90666666666667,599.64,68.0,75.82,74.0,70.0,70.0,68.47666666666667,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,603.88,0.0,44.0,82.93333333333334,599.64,68.0,72.64666666666666,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,596.11,0.0,44.0,81.89999999999999,599.64,68.0,69.18,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,603.8833333333333,0.0,44.0,79.96333333333332,599.64,68.0,64.22333333333334,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,599.64,0.0,43.833333333333336,77.70333333333333,599.64,68.0,58.81333333333333,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,595.4066666666666,0.0,43.5,75.82333333333334,599.64,68.0,54.86666666666667,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,599.6433333333333,0.0,43.16666666666666,74.59333333333332,599.64,68.0,52.57666666666668,74.0,70.0,70.0,68.48333333333333,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,601.76,0.0,43.0,73.01,599.64,68.0,49.25,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,597.5266666666666,0.0,43.0,72.36,599.64,68.0,48.81666666666666,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,596.11,0.0,43.0,71.29,599.64,68.0,45.70666666666667,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,599.64,0.0,43.0,69.70333333333333,599.64,68.0,43.01333333333333,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,588.3433333333334,0.0,43.0,68.18333333333334,599.64,68.0,40.66666666666666,74.0,70.0,70.0,68.33666666666666,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,594.6999999999999,0.0,43.333333333333336,67.11333333333333,599.64,68.0,38.69,74.0,70.0,70.0,68.31333333333333,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,593.2866666666666,0.0,43.333333333333336,66.60333333333334,599.64,68.0,38.21666666666667,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,607.4133333333333,0.0,43.833333333333336,66.24000000000001,599.64,68.0,37.65,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,606.0,0.0,44.0,65.86,599.64,68.0,36.595,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,596.8166666666666,0.0,44.5,65.50333333333333,599.64,68.0,36.27333333333333,74.0,70.0,70.0,68.11666666666666,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,593.9899999999999,0.0,44.0,65.42999999999999,599.64,68.0,36.96666666666667,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,597.5233333333333,0.0,44.0,65.49333333333334,599.64,68.0,37.656666666666666,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,601.7633333333333,0.0,43.66666666666666,66.72333333333333,599.64,68.0,41.303333333333335,74.0,70.0,70.0,67.83666666666666,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,601.0566666666667,0.0,43.66666666666666,67.31666666666666,599.64,68.0,42.38666666666666,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,601.7633333333333,0.0,43.833333333333336,67.13666666666667,599.64,68.0,42.69,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,597.5233333333333,0.0,43.5,68.21,599.64,68.0,45.07666666666666,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,596.8166666666666,0.0,43.833333333333336,69.42333333333333,599.64,68.0,47.86666666666667,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,597.5233333333333,0.0,44.0,70.66333333333334,599.64,68.0,50.66,74.0,70.0,70.0,67.70666666666666,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,598.9399999999999,0.0,44.0,71.96333333333332,599.64,68.0,53.97333333333333,74.0,70.0,70.0,67.66333333333334,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,598.9366666666666,0.0,44.0,73.49333333333334,599.64,68.0,57.09666666666666,74.0,70.0,70.0,67.62666666666667,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,596.8166666666666,0.0,43.833333333333336,74.74333333333334,599.64,68.0,59.69333333333333,74.0,70.0,70.0,67.62666666666667,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,600.3466666666667,0.0,44.0,76.5,599.64,68.0,63.6,74.0,70.0,70.0,67.58,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,596.8166666666666,0.0,44.0,78.22666666666667,599.64,68.0,67.63,74.0,70.0,70.0,67.53666666666668,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,594.6999999999999,0.0,44.0,79.14999999999999,599.64,68.0,70.21666666666665,74.0,70.0,70.0,67.56666666666666,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,604.59,0.0,44.0,80.71,599.64,68.0,74.84333333333333,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,596.1133333333333,0.0,44.0,81.61,599.64,68.0,78.52666666666666,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,601.7633333333333,0.0,44.0,82.56333333333333,599.64,68.0,82.09333333333333,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,597.5233333333333,0.0,44.0,83.44333333333333,599.64,68.0,85.83666666666666,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,596.11,0.0,44.0,84.38,599.64,68.0,89.95666666666666,74.0,70.0,70.0,67.49000000000001,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,596.8166666666666,0.0,44.0,85.62,599.64,68.0,94.86,74.0,70.0,70.0,67.44,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,593.2866666666666,0.0,44.16666666666666,86.07666666666667,599.64,68.0,98.87,74.0,70.0,70.0,67.43666666666667,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,599.6433333333333,0.0,44.0,86.00333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.48,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,605.2933333333334,0.0,44.333333333333336,86.08,601.76,68.0,100.0,74.0,70.0,70.0,67.48,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,598.9366666666666,0.0,44.5,85.84666666666668,601.76,68.0,100.0,74.0,70.0,70.0,67.45,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,597.5233333333333,0.0,44.5,85.88333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.45333333333333,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,603.88,0.0,44.5,85.88666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.38333333333334,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,598.23,0.0,45.333333333333336,85.91333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.38333333333334,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,596.11,0.0,44.833333333333336,85.91000000000001,601.76,68.0,100.0,74.0,70.0,70.0,67.38333333333334,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,598.9366666666666,0.0,44.5,85.78333333333335,601.76,68.0,100.0,74.0,70.0,70.0,67.35,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,596.1133333333333,0.0,44.333333333333336,85.78333333333335,601.76,68.0,100.0,74.0,70.0,70.0,67.35666666666667,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,603.1733333333333,0.0,44.5,85.77666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.31666666666666,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,603.1733333333333,0.0,44.16666666666666,85.64999999999999,601.76,68.0,100.0,74.0,70.0,70.0,67.27666666666666,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,606.0,0.0,44.0,85.69666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.25999999999999,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,600.35,0.0,44.0,85.80333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.32,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,600.35,0.0,44.16666666666666,85.72333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.24,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,603.88,0.0,44.333333333333336,85.68,601.76,68.0,100.0,74.0,70.0,70.0,67.23666666666666,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,599.6433333333333,0.0,44.0,85.53000000000002,601.76,68.0,100.0,74.0,70.0,70.0,67.23333333333333,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,598.23,0.0,44.0,85.28,601.76,68.0,100.0,74.0,70.0,70.0,67.21,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,598.9366666666666,0.0,44.0,85.22000000000001,601.76,68.0,100.0,74.0,70.0,70.0,67.20333333333333,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,607.41,0.0,44.16666666666666,85.05333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.13000000000001,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,596.82,0.0,44.0,84.98666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.10666666666667,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,596.1133333333333,0.0,44.0,85.38333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.05666666666666,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,601.7633333333333,0.0,44.0,85.00333333333333,601.76,68.0,100.0,74.0,70.0,70.0,67.00666666666666,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,597.5266666666666,0.0,44.0,84.85666666666667,601.76,68.0,100.0,74.0,70.0,70.0,67.08,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,602.4666666666667,0.0,44.5,84.88666666666667,601.76,68.0,100.0,74.0,70.0,70.0,67.08,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,601.0566666666667,0.0,44.333333333333336,84.79,601.76,68.0,100.0,74.0,70.0,70.0,67.08666666666666,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,596.1133333333333,0.0,44.333333333333336,84.77,601.76,68.0,100.0,74.0,70.0,70.0,67.05333333333333,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,594.6999999999999,0.0,44.5,84.88333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.08,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,598.23,0.0,44.5,84.89,601.76,68.0,100.0,74.0,70.0,70.0,67.07666666666667,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,606.7066666666666,0.0,44.5,85.21333333333334,601.76,68.0,100.0,74.0,70.0,70.0,67.05666666666667,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,606.7066666666666,0.0,44.5,85.53000000000002,601.76,68.0,100.0,74.0,70.0,70.0,67.06,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,600.35,0.0,44.5,85.82,601.76,68.0,100.0,74.0,70.0,70.0,66.96333333333332,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,600.35,0.0,44.5,86.10333333333334,601.76,68.0,100.0,74.0,70.0,70.0,66.81666666666666,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,597.5233333333333,0.0,44.5,86.39333333333333,601.76,68.0,100.0,74.0,70.0,70.0,66.82333333333334,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,600.35,0.0,44.5,86.52666666666666,601.76,68.0,100.0,74.0,70.0,70.0,66.91666666666667,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,596.1133333333333,0.0,44.333333333333336,86.89666666666666,601.76,68.0,100.0,74.0,70.0,70.0,66.97333333333333,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,606.0,0.0,45.0,87.05,601.76,68.0,100.0,74.0,70.0,70.0,67.03333333333333,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,600.35,0.0,45.0,87.57666666666667,601.76,68.0,100.0,74.0,70.0,70.0,67.12,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,604.5866666666667,0.0,44.5,87.63666666666666,601.76,68.0,100.0,74.0,70.0,70.0,67.21333333333332,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,602.4699999999999,0.0,44.16666666666666,88.13666666666667,601.76,68.0,100.0,74.0,70.0,70.0,67.34666666666668,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,604.5866666666667,0.0,44.0,88.52,601.76,68.0,100.0,74.0,70.0,70.0,67.44,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,601.0533333333333,0.0,43.66666666666666,88.77,601.76,68.0,100.0,74.0,70.0,70.0,67.58,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,598.9366666666666,0.0,43.833333333333336,89.03000000000002,601.76,68.0,100.0,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,600.35,0.0,44.0,89.5,601.76,68.0,100.0,74.0,70.0,70.0,67.78666666666668,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,595.4066666666666,0.0,44.0,89.69,601.76,68.0,100.0,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,598.9366666666666,0.0,44.333333333333336,90.05666666666667,600.3466666666667,68.0,99.27666666666666,74.0,70.0,70.0,68.00666666666667,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,602.4666666666667,0.0,44.5,90.17,599.64,68.0,98.18,74.0,70.0,70.0,68.06,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,598.9399999999999,0.0,44.5,90.17666666666666,599.64,68.0,94.97666666666667,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,599.6433333333333,0.0,44.5,89.64999999999999,599.64,68.0,91.10333333333334,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,598.9399999999999,0.0,44.5,88.03666666666668,599.64,68.0,83.8,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,599.6466666666666,0.0,44.5,85.74333333333334,599.64,68.0,75.40666666666667,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,602.4666666666667,0.0,44.5,82.63666666666667,599.64,68.0,66.64,74.0,70.0,70.0,68.84666666666666,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,595.4066666666666,0.0,44.5,79.59333333333333,599.64,68.0,59.41,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,598.9366666666666,0.0,44.333333333333336,76.55333333333333,599.64,68.0,51.86666666666667,74.0,70.0,70.0,68.91,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,593.9933333333333,0.0,44.0,72.57666666666667,599.64,68.0,42.11,74.0,70.0,70.0,69.03333333333333,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,600.35,0.0,44.0,68.46,599.64,68.0,31.34,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,606.7066666666666,0.0,43.5,65.46333333333332,599.64,68.0,20.64333333333333,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,601.0566666666667,0.0,43.5,63.27,599.64,68.0,8.479999999999999,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,593.9933333333333,0.0,43.16666666666666,63.17,599.64,68.0,0.3533333333333333,74.0,70.0,70.0,69.48333333333333,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,599.6433333333333,0.0,42.833333333333336,63.39666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,599.6433333333333,0.0,42.5,63.330000000000005,599.64,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,594.6999999999999,0.0,42.5,63.43666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.48333333333333,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,591.17,0.0,42.333333333333336,63.553333333333335,599.64,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,597.5266666666666,0.0,42.16666666666666,63.47666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,592.5799999999999,0.0,42.0,63.41666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,603.1766666666666,0.0,42.0,63.29,599.64,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,598.9366666666666,0.0,42.0,63.22,599.64,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,597.5266666666666,0.0,42.0,63.056666666666665,599.64,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,605.2933333333334,0.0,42.0,63.04666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.58666666666666,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,599.64,0.0,42.0,62.79333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.65333333333332,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,598.9366666666666,0.0,42.0,62.48333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.59666666666666,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,596.1133333333333,0.0,42.0,62.21666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.64,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,593.9899999999999,0.0,42.333333333333336,61.94,599.64,68.0,0.0,74.0,70.0,70.0,69.64999999999999,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,601.76,0.0,42.833333333333336,61.75333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.62333333333333,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,596.82,0.0,43.0,61.63333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.58999999999999,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,594.6999999999999,0.0,43.0,61.41,599.64,68.0,0.0,74.0,70.0,70.0,69.53,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,599.6433333333333,0.0,43.5,61.120000000000005,599.64,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,599.6433333333333,0.0,43.5,61.04666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,598.9366666666666,0.0,44.0,60.94,599.64,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,596.1133333333333,0.0,43.66666666666666,60.85,599.64,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,600.3466666666667,0.0,43.833333333333336,60.696666666666665,599.64,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,604.5866666666667,0.0,44.0,60.65,599.64,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,596.11,0.0,44.0,60.66666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,600.35,0.0,44.0,60.52333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,603.1733333333333,0.0,44.0,60.49333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,597.5266666666666,0.0,44.0,60.46333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.97666666666667,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,601.0566666666667,0.0,44.0,60.29666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.94666666666666,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,593.2866666666666,0.0,44.0,60.24666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.97,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,595.4066666666666,0.0,44.0,60.22666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.93666666666667,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,597.5266666666666,0.0,44.0,60.11666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,596.8166666666666,0.0,44.0,59.99,599.64,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,598.9366666666666,0.0,44.5,59.92,599.64,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,608.8266666666667,0.0,44.66666666666666,59.82666666666668,599.64,68.0,0.0,74.0,70.0,70.0,68.84666666666666,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,593.2866666666666,0.0,44.0,59.78666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.84333333333332,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,598.2333333333332,0.0,44.16666666666666,59.73,599.64,68.0,0.0,74.0,70.0,70.0,68.77,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,601.0566666666667,0.0,44.333333333333336,59.68666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,606.7066666666666,0.0,44.333333333333336,59.70666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,598.9366666666666,0.0,44.333333333333336,59.67666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.66666666666667,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,598.9399999999999,0.0,44.333333333333336,59.60666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.61666666666666,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,604.5866666666667,0.0,44.0,59.46666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,596.1133333333333,0.0,44.0,59.36333333333334,599.64,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,598.9366666666666,0.0,44.333333333333336,59.303333333333335,599.64,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,589.0466666666666,0.0,44.333333333333336,59.29,599.64,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,597.5233333333333,0.0,44.16666666666666,59.23666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,598.2266666666666,0.0,44.333333333333336,59.126666666666665,599.64,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,591.8733333333333,0.0,44.5,59.13,599.64,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,596.1133333333333,0.0,44.5,59.053333333333335,599.64,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,593.2866666666666,0.0,44.66666666666666,58.98333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,603.88,0.0,45.0,58.94,599.64,68.0,0.0,74.0,70.0,70.0,68.28666666666668,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,599.6433333333333,0.0,44.5,58.95333333333334,599.64,68.0,0.0,74.0,70.0,70.0,68.25333333333333,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,598.2333333333332,0.0,44.5,58.85999999999999,599.64,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,601.0533333333333,0.0,44.5,58.84333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.21,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,599.6433333333333,0.0,44.66666666666666,58.79666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,599.6433333333333,0.0,44.66666666666666,58.73666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,595.4066666666666,0.0,44.5,58.71,599.64,68.0,0.0,74.0,70.0,70.0,68.07,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,598.9366666666666,0.0,44.5,58.703333333333326,599.64,68.0,0.0,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,604.5866666666667,0.0,44.5,58.60666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,605.2933333333334,0.0,44.5,58.620000000000005,599.64,68.0,0.0,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,606.7066666666666,0.0,44.5,58.56333333333333,599.64,68.0,0.2833333333333333,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,606.7066666666666,0.0,44.5,58.52333333333333,599.64,68.0,1.7366666666666666,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,601.0533333333333,0.0,44.5,58.51333333333333,599.64,68.0,2.4033333333333338,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2160
