time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 11:45:00,603.88,0.0,44.5,58.50333333333333,599.64,68.0,3.176666666666667,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,601.0533333333333,0.0,44.5,58.53,599.64,68.0,4.0,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,599.64,0.0,44.5,58.41,599.64,68.0,5.066666666666666,74.0,70.0,70.0,67.87,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,604.5866666666667,0.0,44.5,58.57333333333333,599.64,68.0,6.483333333333333,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,593.29,0.0,44.5,58.72666666666667,599.64,68.0,8.35,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,601.0566666666667,0.0,44.5,58.86666666666667,599.64,68.0,9.736666666666666,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,596.1133333333333,0.0,45.0,59.22,599.64,68.0,11.843333333333334,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,599.6433333333333,0.0,45.0,59.98333333333333,599.64,68.0,13.196666666666667,74.0,70.0,70.0,67.78666666666668,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,598.9366666666666,0.0,45.0,60.24666666666667,599.64,68.0,13.090000000000002,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,596.11,0.0,45.0,60.22333333333333,599.64,68.0,13.146666666666668,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,599.6433333333333,0.0,45.0,60.473333333333336,599.64,68.0,13.126666666666663,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,599.6433333333333,0.0,45.0,60.41666666666666,599.64,68.0,11.94,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,598.9366666666666,0.0,45.0,60.51666666666667,599.64,68.0,10.583333333333334,74.0,70.0,70.0,68.06,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,597.5233333333333,0.0,45.0,60.84333333333333,599.64,68.0,8.193333333333333,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,595.4066666666666,0.0,45.0,61.17666666666667,599.64,68.0,4.75,74.0,70.0,70.0,68.23666666666666,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,598.2333333333332,0.0,45.0,61.57333333333333,599.64,68.0,0.8666666666666667,74.0,70.0,70.0,68.37,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,596.1133333333333,0.0,45.0,62.23333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,598.9366666666666,0.0,45.0,62.73,599.64,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,599.6433333333333,0.0,45.0,62.82333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,589.05,0.0,45.0,62.95333333333334,599.64,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,601.0566666666667,0.0,45.0,63.553333333333335,599.64,68.0,0.0,74.0,70.0,70.0,68.88666666666667,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,598.9399999999999,0.0,45.16666666666666,63.53,599.64,68.0,0.0,74.0,70.0,70.0,68.98,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,604.5866666666667,0.0,45.333333333333336,63.86666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,601.0566666666667,0.0,45.16666666666666,63.99333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.09666666666668,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,595.4033333333333,0.0,45.5,63.99333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,597.5266666666666,0.0,45.5,64.39999999999999,599.64,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,601.0566666666667,0.0,45.5,64.48333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,593.9899999999999,0.0,45.5,64.80666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.34666666666666,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,601.76,0.0,45.5,64.86666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.41666666666667,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,596.11,0.0,45.5,65.06666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.47666666666667,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,603.1733333333333,0.0,45.333333333333336,65.31666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,589.7566666666667,0.0,45.16666666666666,65.18,599.64,68.0,0.0,74.0,70.0,70.0,69.65333333333332,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,600.35,0.0,45.5,64.92,599.64,68.0,0.0,74.0,70.0,70.0,69.76,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,603.1733333333333,0.0,45.5,64.84333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.87666666666667,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,601.76,0.0,45.333333333333336,64.66666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,597.5233333333333,0.0,45.16666666666666,64.74,599.64,68.0,0.0,74.0,70.0,70.0,70.07666666666667,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,604.59,0.0,45.16666666666666,64.88333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,593.9933333333333,0.0,45.16666666666666,65.16666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.2,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,601.7633333333333,0.0,44.833333333333336,65.13333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,604.5866666666667,0.0,45.0,65.14,599.64,68.0,0.0,74.0,70.0,70.0,70.25666666666666,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,601.0566666666667,0.0,45.0,64.68666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.27999999999999,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,596.1133333333333,0.0,45.0,64.59,599.64,68.0,0.0,74.0,70.0,70.0,70.34666666666668,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,591.8733333333333,0.0,45.0,64.42,599.64,68.0,0.0,74.0,70.0,70.0,70.38,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,594.6999999999999,0.0,45.333333333333336,64.27666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.36,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,596.11,0.0,45.5,64.13666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.36666666666666,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,598.9399999999999,0.0,45.833333333333336,64.02333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.31666666666666,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,605.2933333333334,0.0,46.0,63.95,599.64,68.0,0.0,74.0,70.0,70.0,70.31,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,598.23,0.0,45.833333333333336,63.91666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,591.17,0.0,46.0,63.866666666666674,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,597.5233333333333,0.0,46.0,63.703333333333326,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,599.6433333333333,0.0,46.0,63.61666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,599.6433333333333,0.0,46.333333333333336,63.56333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.27,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,602.4666666666667,0.0,46.333333333333336,63.51333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,595.4066666666666,0.0,46.333333333333336,63.45,599.64,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,598.9366666666666,0.0,46.5,63.41,599.64,68.0,0.0,74.0,70.0,70.0,70.25666666666666,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,592.5833333333334,0.0,46.333333333333336,63.34333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,598.23,0.0,46.5,63.23333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.22333333333334,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,598.9366666666666,0.0,46.5,63.19,599.64,68.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,600.35,0.0,46.5,63.1,599.64,68.0,0.0,74.0,70.0,70.0,70.21,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,600.35,0.0,46.5,62.89333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.17666666666666,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,597.5266666666666,0.0,46.5,62.73,599.64,68.0,0.0,74.0,70.0,70.0,70.12666666666667,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,604.59,0.0,46.66666666666666,62.63666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,596.82,0.0,46.833333333333336,62.47,599.64,68.0,0.0,74.0,70.0,70.0,70.09666666666668,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,594.6999999999999,0.0,46.66666666666666,62.376666666666665,599.64,68.0,0.0,74.0,70.0,70.0,70.04,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,593.2866666666666,0.0,47.0,62.16,599.64,68.0,0.0,74.0,70.0,70.0,69.99333333333334,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,598.23,0.0,46.833333333333336,62.10666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.96666666666667,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,607.4133333333333,0.0,47.0,61.76333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,599.6433333333333,0.0,47.0,61.66333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.86333333333333,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,598.2333333333332,0.0,47.0,61.77666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.82666666666667,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,598.23,0.0,47.0,61.74666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,595.4066666666666,0.0,47.0,61.673333333333325,599.64,68.0,0.0,74.0,70.0,70.0,69.71666666666665,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,598.9366666666666,0.0,47.16666666666666,61.626666666666665,599.64,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,599.64,0.0,47.0,61.56,599.64,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,593.9933333333333,0.0,47.0,61.53333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.66,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,598.9366666666666,0.0,46.833333333333336,61.44,599.64,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,591.8766666666667,0.0,47.0,61.35,599.64,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,603.1733333333333,0.0,47.0,61.28,599.64,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,594.6999999999999,0.0,47.0,61.23666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.54333333333334,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,589.7566666666667,0.0,47.0,61.16,599.64,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,602.4666666666667,0.0,47.0,61.01333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,597.5233333333333,0.0,47.0,60.94,599.64,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,604.5866666666667,0.0,47.0,60.85999999999999,599.64,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,591.8733333333333,0.0,47.0,60.82666666666668,599.64,68.0,0.0,74.0,70.0,70.0,69.37333333333333,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,598.23,0.0,47.0,60.836666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.33999999999999,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,593.9933333333333,0.0,47.0,60.78333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,608.8266666666667,0.0,46.833333333333336,60.8,599.64,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,600.3533333333334,0.0,47.0,60.71,599.64,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,602.4666666666667,0.0,47.333333333333336,60.59666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,601.7633333333333,0.0,47.0,60.626666666666665,599.64,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,594.6999999999999,0.0,47.0,60.64333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,598.2266666666666,0.0,47.0,60.54666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,593.9933333333333,0.0,47.0,60.50666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.08999999999999,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,596.8166666666666,0.0,47.0,60.51666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.02666666666667,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,598.23,0.0,47.0,60.35999999999999,599.64,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,596.11,0.0,47.0,60.39333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,596.1133333333333,0.0,47.0,60.35666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.97333333333334,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,601.0566666666667,0.0,47.0,60.36666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.94,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,595.4066666666666,0.0,47.0,60.336666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,600.35,0.0,47.5,60.24666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,612.3566666666667,0.0,47.0,60.14000000000001,599.64,68.0,0.0,74.0,70.0,70.0,68.86999999999999,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,595.4066666666666,0.0,47.16666666666666,60.2,599.64,68.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,593.2866666666667,0.0,47.16666666666666,60.620000000000005,599.64,68.0,0.0,74.0,70.0,70.0,68.85000000000001,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,602.4699999999999,0.0,47.16666666666666,61.083333333333336,599.64,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,596.1133333333333,0.0,47.5,61.51333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,597.5233333333333,0.0,47.5,61.98333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,591.8733333333333,0.0,47.5,62.51,599.64,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,597.5266666666666,0.0,47.5,63.16333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,598.9366666666666,0.0,47.5,63.656666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,601.0533333333333,0.0,47.5,64.05666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,598.9366666666666,0.0,47.5,64.44333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.21666666666667,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,598.9366666666666,0.0,47.5,64.81,599.64,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,594.6999999999999,0.0,47.5,64.92666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.36666666666667,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,599.6433333333333,0.0,47.5,65.11,599.64,68.0,0.0,74.0,70.0,70.0,69.45,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,600.35,0.0,47.5,65.37333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,598.2333333333332,0.0,47.833333333333336,65.75666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.62666666666667,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,596.1133333333333,0.0,48.0,65.89,599.64,68.0,0.0,74.0,70.0,70.0,69.71666666666665,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,597.5266666666666,0.0,48.0,66.02666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.83666666666666,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,604.5866666666667,0.0,48.0,66.2,599.64,68.0,0.0,74.0,70.0,70.0,69.92333333333333,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,589.7566666666667,0.0,48.0,66.33999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.01666666666667,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,603.1733333333333,0.0,48.0,66.48666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,602.4666666666667,0.0,48.0,66.94,599.64,68.0,0.0,74.0,70.0,70.0,70.2,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,601.76,0.0,48.0,67.03666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.3,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,599.64,0.0,48.0,67.10333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.39333333333333,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,598.23,0.0,48.0,67.29666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.5,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,598.23,0.0,48.0,67.53333333333335,599.64,68.0,0.0,74.0,70.0,70.0,70.56333333333333,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,593.2866666666666,0.0,48.16666666666666,67.58999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.67,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,598.23,0.0,48.16666666666666,67.69,599.64,68.0,0.0,74.0,70.0,70.0,70.73666666666666,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,596.82,0.0,48.0,67.78333333333335,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,595.4066666666666,0.0,48.0,67.82666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.88666666666667,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,598.9366666666666,0.0,48.0,67.99333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,606.0,0.0,47.66666666666666,68.16333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.01666666666667,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,593.2866666666666,0.0,47.5,68.10000000000001,599.64,68.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,596.82,0.0,47.5,68.17333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,602.4699999999999,0.0,47.5,68.14999999999999,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,595.4033333333333,0.0,47.5,68.17,599.64,68.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,594.6999999999999,0.0,47.5,68.12,599.64,68.0,0.0,74.0,70.0,70.0,71.13333333333333,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,599.6433333333333,0.0,47.5,68.02333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.12666666666667,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,600.35,0.0,47.66666666666666,67.84333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.16000000000001,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,593.2866666666666,0.0,47.5,67.69666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.17666666666666,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,591.1666666666666,0.0,47.833333333333336,67.48666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,598.23,0.0,47.833333333333336,67.3,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,598.2266666666666,0.0,48.0,66.96666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,596.82,0.0,47.833333333333336,66.62666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,594.6999999999999,0.0,47.5,66.28333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,590.4633333333333,0.0,47.5,66.10333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.03666666666668,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,596.82,0.0,47.5,65.61666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,594.7033333333333,0.0,47.66666666666666,65.47333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,601.0566666666667,0.0,48.0,65.50333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.88,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,592.5833333333334,0.0,48.16666666666666,65.24666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,598.23,0.0,48.5,65.22,599.64,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,595.4066666666666,0.0,48.5,65.61666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.79,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,596.82,0.0,48.5,65.47333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,604.5866666666667,0.0,48.5,64.74333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,596.82,0.0,48.833333333333336,64.41000000000001,599.64,68.0,0.0,74.0,70.0,70.0,70.78333333333335,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,599.6433333333333,0.0,48.833333333333336,64.31666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.78333333333335,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,598.23,0.0,49.0,64.10666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.75,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,595.4066666666666,0.0,49.0,64.10666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.75333333333333,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,601.76,0.0,49.333333333333336,64.16666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.72333333333334,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,599.6433333333333,0.0,49.0,64.02,599.64,68.0,0.0,74.0,70.0,70.0,70.70333333333333,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,600.35,0.0,49.333333333333336,63.85,599.64,68.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,596.1133333333333,0.0,49.16666666666666,63.66333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,596.1133333333333,0.0,49.16666666666666,63.57333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,605.2933333333334,0.0,49.333333333333336,63.41333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.66333333333334,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,603.1733333333333,0.0,49.5,63.336666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.65,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,597.5266666666666,0.0,49.5,63.22666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.64666666666666,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,593.99,0.0,50.0,63.05,599.64,68.0,0.0,74.0,70.0,70.0,70.64666666666666,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,596.82,0.0,50.0,63.21666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.60000000000001,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,603.1766666666666,0.0,49.5,63.32666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.61,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,594.6999999999999,0.0,49.5,63.35,599.64,68.0,0.0,74.0,70.0,70.0,70.55666666666667,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,596.1133333333333,0.0,49.5,63.41333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,603.88,0.0,49.5,63.26,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,595.4066666666666,0.0,49.5,63.16,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,594.6999999999999,0.0,49.5,63.16,599.64,68.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,591.8766666666667,0.0,49.5,63.27666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.51333333333334,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,593.29,0.0,49.5,63.17666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.47,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,601.76,0.0,50.0,63.19499999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.41,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,598.2333333333332,0.0,49.833333333333336,63.13333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,598.2333333333332,0.0,49.66666666666666,63.07,599.64,68.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,601.0533333333333,0.0,49.66666666666666,63.07666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,596.1133333333333,0.0,49.66666666666666,62.96,599.64,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,601.0533333333333,0.0,50.0,62.9,599.64,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,603.1733333333333,0.0,49.66666666666666,62.95,599.64,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,595.4066666666666,0.0,48.833333333333336,62.78,599.64,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,597.5233333333333,0.0,49.0,62.673333333333325,599.64,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,597.5233333333333,0.0,49.0,62.703333333333326,599.64,68.0,0.0,74.0,70.0,70.0,70.36666666666666,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,593.2866666666666,0.0,49.0,62.64666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.29666666666667,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,605.2933333333334,0.0,49.16666666666666,62.68333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.25666666666666,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,592.5799999999999,0.0,49.333333333333336,62.68666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.17,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,596.11,0.0,49.333333333333336,62.72666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.19666666666667,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,599.64,0.0,49.5,62.73333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.21333333333332,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,593.2833333333333,0.0,49.5,62.71666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.22000000000001,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,595.4066666666666,0.0,49.66666666666666,62.71,599.64,68.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,596.1133333333333,0.0,49.66666666666666,62.72666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.22000000000001,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,591.1666666666666,0.0,49.66666666666666,62.72666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.22333333333334,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,601.0566666666667,0.0,49.66666666666666,62.703333333333326,599.64,68.0,0.0,74.0,70.0,70.0,70.21666666666665,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,601.76,0.0,50.0,62.72666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,598.9399999999999,0.0,49.833333333333336,62.78,599.64,68.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,600.35,0.0,49.66666666666666,63.10666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.23333333333333,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,603.1733333333333,0.0,49.66666666666666,63.71,599.64,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,603.1733333333333,0.0,49.5,64.24333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,601.76,0.0,49.833333333333336,64.75333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.32666666666667,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,590.4633333333333,0.0,49.833333333333336,65.17,599.64,68.0,0.0,74.0,70.0,70.0,70.42666666666666,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,593.9933333333333,0.0,50.0,65.78,599.64,68.0,0.0,74.0,70.0,70.0,70.52666666666666,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,598.9333333333333,0.0,49.66666666666666,66.07666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.58333333333333,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,598.9366666666666,0.0,49.5,66.47333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.69,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,596.8166666666666,0.0,49.5,67.23333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.79,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,598.9366666666666,0.0,49.5,67.36,599.64,68.0,0.0,74.0,70.0,70.0,70.90333333333334,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,589.7566666666667,0.0,49.5,67.82000000000001,599.64,68.0,0.0,74.0,70.0,70.0,71.04333333333334,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,601.0566666666667,0.0,49.5,68.27,599.64,68.0,0.0,74.0,70.0,70.0,71.25,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,595.4033333333333,0.0,49.5,68.48333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,598.9366666666666,0.0,49.5,68.70333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.39,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,600.35,0.0,49.5,68.89,599.64,68.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,598.9366666666666,0.0,49.5,69.12333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.59666666666668,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,591.1666666666666,0.0,49.5,69.27333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,597.5233333333333,0.0,49.5,69.40333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.69666666666667,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,598.2333333333332,0.0,49.833333333333336,61.18333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.72,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,602.4666666666667,0.0,49.833333333333336,64.98,599.64,68.0,0.0,74.0,70.0,70.0,71.83333333333333,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,603.1766666666666,0.6333333333333333,49.833333333333336,60.876666666666665,605.29,69.33333333333333,0.0,74.0,70.0,70.0,71.99,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,621.5366666666667,1.46,50.333333333333336,60.18666666666667,612.3566666666667,72.0,0.0,74.0,70.0,70.0,72.02,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,603.1733333333333,0.0,49.5,60.29666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,598.9399999999999,0.0,49.0,60.45333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.84666666666666,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,589.0466666666666,0.0,49.0,60.32666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,601.7633333333333,0.0,49.0,60.36333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,603.88,0.0,48.66666666666666,60.41,599.64,72.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,600.3466666666667,0.0,48.833333333333336,60.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,595.4066666666666,0.0,48.66666666666666,60.50666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,603.1733333333333,0.0,48.833333333333336,60.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,603.1733333333333,0.0,48.66666666666666,60.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,602.4666666666667,0.0,48.833333333333336,60.09,599.64,72.0,0.0,74.0,70.0,70.0,71.60333333333334,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,593.2866666666666,0.0,49.0,60.10333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,596.1133333333333,0.0,48.833333333333336,60.04,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,596.82,0.0,48.833333333333336,60.0,599.64,72.0,0.0,74.0,70.0,70.0,71.44333333333333,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,591.8733333333333,0.0,49.0,60.53,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,597.5233333333333,0.0,48.833333333333336,65.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,597.5233333333333,0.0,48.833333333333336,62.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.44333333333333,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,595.4066666666666,0.0,48.833333333333336,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,604.5866666666667,0.0,48.833333333333336,64.69,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,596.11,0.0,48.833333333333336,62.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,606.0,0.0,49.0,65.02,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,595.4066666666666,0.0,48.66666666666666,62.95,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,608.8233333333334,0.0,49.0,67.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,591.1666666666666,0.0,48.833333333333336,63.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,589.05,0.0,49.0,65.67,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,601.7633333333333,0.0,48.833333333333336,62.59333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,599.6433333333333,0.0,48.833333333333336,66.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,592.5833333333334,0.0,49.16666666666666,63.25666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,596.82,0.0,49.16666666666666,65.39666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,603.88,0.0,49.333333333333336,64.64666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,598.9366666666666,0.0,49.16666666666666,63.46333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,596.11,0.0,49.333333333333336,65.17,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,608.12,0.0,49.333333333333336,68.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,598.9366666666666,0.0,49.16666666666666,68.24333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333332,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,591.8766666666667,0.0,49.333333333333336,68.17999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,589.7533333333333,0.0,49.5,68.37666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,605.2933333333334,0.0,49.333333333333336,62.653333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,596.8166666666666,0.0,49.5,67.79,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,601.0533333333333,0.0,49.5,68.0,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,596.11,0.0,49.66666666666666,68.06,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,603.1733333333333,0.0,49.66666666666666,65.56,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,597.5233333333333,0.0,50.16666666666666,64.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,593.9933333333333,0.0,50.0,68.13,599.64,72.0,0.0,74.0,70.0,70.0,71.31333333333333,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,596.82,0.0,50.16666666666666,64.17,599.64,72.0,0.0,74.0,70.0,70.0,71.36999999999999,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,600.3533333333334,0.0,50.16666666666666,67.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,597.5266666666666,0.0,50.16666666666666,68.27,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,591.8733333333333,0.0,50.5,63.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,596.82,0.0,50.333333333333336,67.59333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,598.23,0.0,50.333333333333336,62.81,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,599.6433333333333,0.0,50.5,65.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,606.0,0.0,50.5,64.46333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333333,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,590.4633333333333,0.0,50.5,64.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,602.4666666666667,0.0,50.5,64.86,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,601.0566666666667,0.0,50.5,63.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,602.4666666666667,0.0,50.5,65.38666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,599.6433333333333,0.0,50.16666666666666,62.8,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,608.12,0.0,50.5,66.96666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,590.4633333333333,0.0,50.5,68.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,603.88,0.0,50.5,68.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,598.9366666666666,0.0,50.0,68.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,606.0,0.0,50.333333333333336,68.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,596.11,0.0,50.0,68.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,597.5233333333333,0.0,50.0,65.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,601.7633333333333,0.0,50.5,64.40666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,593.9933333333333,0.0,50.333333333333336,60.44,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,596.1133333333333,0.0,50.333333333333336,64.05333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,601.76,0.0,50.5,58.76,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,601.76,0.0,50.333333333333336,64.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.20333333333333,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,603.1766666666666,0.0,50.5,61.01,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,600.35,0.0,50.5,66.69,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,596.82,0.0,50.5,66.89,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,591.8733333333333,0.0,50.5,66.84333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.25666666666666,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,594.7033333333333,0.0,50.5,66.90333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.31666666666666,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,593.2866666666666,0.0,50.66666666666666,66.89,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,604.59,0.0,50.833333333333336,67.09333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,601.7633333333333,0.0,51.0,67.28,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,593.2866666666666,0.0,51.0,67.46,599.64,72.0,0.0,74.0,70.0,70.0,71.44666666666666,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,599.6433333333333,0.0,51.0,67.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,598.9399999999999,0.0,51.0,67.89,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,596.1133333333333,0.0,51.0,68.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.57,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,599.6433333333333,0.0,51.333333333333336,68.48666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,604.5866666666667,0.0,51.5,68.77,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,603.1766666666666,0.0,51.5,69.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,593.2866666666666,0.0,51.66666666666666,65.14999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,597.5266666666666,0.0,52.333333333333336,60.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,605.2966666666666,0.0,52.333333333333336,60.21,599.64,72.0,0.0,74.0,70.0,70.0,71.63000000000001,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,602.4699999999999,0.0,52.0,60.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,601.0533333333333,0.0,51.833333333333336,60.64333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65333333333334,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,602.4699999999999,0.0,51.66666666666666,60.89666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,596.11,0.0,51.5,61.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,598.2333333333332,0.0,51.16666666666666,61.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,593.29,0.0,51.0,62.04666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,600.35,0.0,50.833333333333336,62.39666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,598.9333333333333,0.0,50.5,62.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.67666666666668,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,600.35,0.0,50.5,62.72333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.86333333333333,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,608.12,1.1333333333333333,50.833333333333336,62.99,608.8233333333334,72.0,0.0,74.0,70.0,70.0,72.01,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,662.5,8.003333333333334,52.833333333333336,62.78,666.0333333333333,72.0,0.0,74.0,70.0,70.0,72.17333333333333,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,659.68,7.37,52.66666666666666,62.85666666666666,664.6233333333333,72.0,0.0,74.0,70.0,70.0,72.13333333333334,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,648.38,5.543333333333333,52.0,63.10333333333333,646.9666666666667,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,629.3066666666667,4.196666666666666,51.333333333333336,63.02666666666666,634.9566666666666,72.0,0.0,74.0,70.0,70.0,71.99666666666667,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,611.6466666666666,1.2266666666666666,50.333333333333336,62.98,609.5300000000001,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,598.2333333333332,0.0,49.833333333333336,63.17666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.81,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,596.82,0.0,49.5,63.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,592.5833333333334,0.0,49.333333333333336,63.20333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.89333333333333,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,604.59,0.0,49.0,63.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,593.9933333333333,0.0,49.0,63.04,599.64,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,593.9933333333333,0.0,49.0,62.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.91,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,589.0466666666666,0.0,49.16666666666666,62.71333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,601.0566666666667,0.0,49.16666666666666,62.41333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.87666666666667,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,596.8166666666666,0.0,49.5,62.35999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,597.5233333333333,0.0,49.66666666666666,61.86000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,599.6433333333333,0.0,49.833333333333336,61.38666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,601.7633333333333,0.0,49.66666666666666,61.35,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,601.0566666666667,0.0,49.333333333333336,61.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,593.2866666666667,0.0,49.333333333333336,61.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,601.7633333333333,0.0,49.5,60.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,606.0,0.0,49.333333333333336,60.45,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,593.9933333333333,0.0,49.5,60.44,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,593.2866666666667,0.0,49.0,60.42666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,600.3466666666667,0.0,49.16666666666666,60.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,597.5266666666666,0.0,49.5,60.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,599.64,0.0,49.5,60.32666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,596.1133333333333,0.0,49.5,60.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,604.59,0.0,49.833333333333336,60.2,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,602.4666666666667,0.0,49.833333333333336,60.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,598.9366666666666,0.0,50.0,60.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,601.76,0.0,50.333333333333336,64.69666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,598.9333333333333,0.0,50.16666666666666,62.60666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,593.99,0.0,50.333333333333336,65.18,599.64,72.0,0.0,74.0,70.0,70.0,71.42999999999999,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,603.1733333333333,0.0,50.16666666666666,62.82666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,596.82,0.0,50.16666666666666,67.48,599.64,72.0,0.0,74.0,70.0,70.0,71.42,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,598.9399999999999,0.0,50.0,63.583333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333333,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,600.35,0.0,50.333333333333336,65.03333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,597.5266666666666,0.0,50.16666666666666,67.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,591.8733333333333,0.0,50.5,67.84,599.64,72.0,0.0,74.0,70.0,70.0,71.53333333333335,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,601.0566666666667,0.0,50.5,67.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,598.9366666666666,0.0,50.5,67.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0,2515
