time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-26 04:30:00,596.8166666666666,0.0,50.5,67.41333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,599.6433333333333,0.0,50.833333333333336,67.25,599.64,72.0,0.0,74.0,70.0,70.0,71.68,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,602.4666666666667,0.0,50.66666666666666,67.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.69333333333334,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,596.1133333333333,0.0,50.66666666666666,67.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,597.5233333333333,0.0,50.833333333333336,67.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,596.1133333333333,0.0,51.0,66.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,599.6433333333333,0.0,51.0,66.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,591.17,0.0,51.0,66.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.57333333333334,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,598.23,0.0,51.0,66.52333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,596.1133333333333,0.0,51.0,66.16,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,601.76,0.0,51.333333333333336,65.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,601.0566666666667,0.0,51.5,65.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,593.9966666666666,0.0,51.5,65.55666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.42333333333333,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,601.7633333333333,0.0,51.833333333333336,65.42,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,603.8833333333333,0.0,51.66666666666666,65.41666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,603.1733333333333,0.0,51.833333333333336,65.29666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,596.11,0.0,51.833333333333336,65.21666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,601.0533333333333,0.0,51.833333333333336,65.10666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,593.9933333333333,0.0,52.0,65.00666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,603.1733333333333,0.0,52.0,65.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,593.29,0.0,52.0,65.21666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,596.82,0.0,52.0,65.19333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,598.9366666666666,0.0,52.16666666666666,65.22,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,598.23,0.0,52.0,65.03,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,596.8166666666666,0.0,52.16666666666666,64.99333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.17999999999999,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,596.8166666666666,0.0,52.333333333333336,64.96666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,599.64,0.0,52.16666666666666,64.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.13666666666667,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,596.82,0.0,52.333333333333336,64.92666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,601.7633333333333,0.0,52.5,64.84,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,605.2933333333334,0.0,52.5,64.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,596.11,0.0,52.66666666666666,64.7,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,594.7033333333333,0.0,52.833333333333336,64.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,595.4066666666666,0.0,53.0,64.58,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,598.23,0.0,52.833333333333336,64.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,599.6466666666666,0.0,53.0,65.0,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,599.6433333333333,0.0,53.0,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,601.0533333333333,0.0,53.0,65.66000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,596.1133333333333,0.0,53.0,66.26666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,592.58,0.0,53.0,66.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,599.6433333333333,0.0,53.0,67.53,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,598.2333333333332,0.0,53.0,68.11333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,598.9366666666666,0.0,53.333333333333336,68.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,605.2966666666666,0.0,53.16666666666666,69.02,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,601.0533333333333,0.0,53.66666666666666,63.696666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,599.6433333333333,0.0,53.5,64.31666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,608.12,0.6666666666666666,53.66666666666666,61.473333333333336,603.88,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,591.8766666666667,0.0,53.5,61.26666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.85666666666667,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,597.5266666666666,0.0,53.5,61.623333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,606.0,0.0,53.333333333333336,62.0,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,592.5833333333334,0.0,53.0,62.24,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,603.88,0.0,53.0,62.55666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,594.6999999999999,0.0,53.0,62.82333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.87666666666667,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,595.4066666666666,0.0,53.0,63.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.85333333333334,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,622.2433333333333,2.5166666666666666,54.0,63.56666666666666,620.83,72.0,0.0,74.0,70.0,70.0,72.04333333333334,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,700.64,11.153333333333334,57.333333333333336,63.45666666666667,698.5233333333334,72.0,0.0,74.0,70.0,70.0,72.27666666666666,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,766.3299999999999,18.19,60.333333333333336,63.56999999999999,761.3833333333333,72.0,0.0,74.0,70.0,70.0,72.39999999999999,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,780.4533333333334,20.16,60.66666666666666,63.80666666666667,779.7466666666666,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,808.7033333333334,22.71666666666667,61.66666666666666,63.72666666666667,803.7599999999999,72.0,0.0,74.0,70.0,70.0,72.36666666666667,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,822.1266666666667,25.19333333333333,62.333333333333336,64.06666666666666,826.3633333333333,72.0,0.0,74.0,70.0,70.0,72.36,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,854.6166666666667,28.44,62.833333333333336,63.84,855.32,72.0,0.0,74.0,70.0,70.0,72.36333333333333,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,865.21,30.66333333333333,63.0,63.583333333333336,872.9766666666668,72.0,0.0,74.0,70.0,70.0,72.34666666666668,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,898.4066666666668,33.166666666666664,63.833333333333336,63.57,899.1133333333333,72.0,0.0,74.0,70.0,70.0,72.35000000000001,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,924.54,36.473333333333336,64.66666666666667,63.34666666666666,927.3633333333332,72.0,0.0,74.0,70.0,70.0,72.36333333333333,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,961.2633333333332,40.083333333333336,65.66666666666667,63.51666666666667,959.8533333333334,72.0,0.0,74.0,70.0,70.0,72.37666666666667,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,983.8666666666668,42.26666666666667,66.16666666666667,63.35666666666666,978.92,72.0,0.0,74.0,70.0,70.0,72.35666666666667,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,978.2133333333333,41.97666666666667,65.83333333333333,62.56999999999999,976.1,72.0,0.0,74.0,70.0,70.0,72.27333333333333,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,971.86,41.86666666666667,66.0,62.14333333333334,975.39,72.0,0.0,74.0,70.0,70.0,72.21666666666667,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,945.7233333333334,38.92333333333334,65.33333333333333,62.083333333333336,949.9666666666668,72.0,0.0,74.0,70.0,70.0,72.09333333333333,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,945.0166666666668,38.10333333333333,65.5,61.92,938.6633333333332,72.0,0.0,74.0,70.0,70.0,72.03333333333333,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,906.8833333333332,34.376666666666665,64.33333333333333,61.75333333333333,908.2933333333334,72.0,0.0,74.0,70.0,70.0,71.93666666666667,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,894.8733333333333,32.51333333333333,64.0,61.82666666666668,892.0499999999998,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,853.2033333333334,28.406666666666663,62.66666666666666,61.72,854.6133333333333,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,832.0099999999999,26.27,62.0,61.59,832.7166666666667,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,797.4066666666668,21.026666666666667,60.5,61.51333333333333,789.6366666666667,72.0,0.0,74.0,70.0,70.0,71.68,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,762.7966666666667,17.746666666666666,59.16666666666666,61.38,757.85,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,736.6633333333333,15.340000000000002,58.5,61.22666666666667,736.6666666666666,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,723.2466666666666,13.046666666666669,58.0,61.03333333333333,716.1833333333334,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,735.25,13.993333333333332,58.5,61.04999999999999,724.6566666666666,72.0,0.0,74.0,70.0,70.0,71.74666666666667,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,683.6933333333333,8.950000000000001,56.833333333333336,61.69333333333333,678.0433333333334,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,656.1466666666666,6.363333333333333,55.833333333333336,61.88333333333333,656.1466666666666,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,655.44,6.463333333333334,56.16666666666666,62.13,656.1466666666666,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,655.44,6.95,56.333333333333336,62.473333333333336,660.3833333333333,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,653.32,5.816666666666666,55.833333333333336,62.54,651.2033333333334,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,640.61,4.523333333333333,55.5,62.41,638.4899999999999,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,626.48,2.9433333333333334,55.16666666666666,62.36000000000001,625.07,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,607.41,0.9466666666666668,54.5,62.41,608.8233333333334,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,593.9933333333333,0.0,54.0,62.17666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,593.2866666666666,0.0,54.0,61.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.61666666666667,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,599.6433333333333,0.0,54.0,61.623333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,604.5866666666667,0.0,54.16666666666666,61.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,593.9933333333333,0.0,54.0,61.70333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,588.3433333333332,0.0,54.333333333333336,61.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,596.1133333333333,0.0,54.16666666666666,61.89000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,591.1666666666666,0.0,54.5,61.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,598.23,0.0,54.5,61.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,600.3466666666667,0.0,54.66666666666666,60.97333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,601.0533333333333,0.0,54.0,60.39666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62333333333333,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,591.8733333333333,0.0,54.16666666666666,60.38,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,600.35,0.0,54.0,60.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,594.6966666666666,0.0,54.16666666666666,60.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,596.82,0.0,54.16666666666666,62.09,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,594.7033333333333,0.0,54.16666666666666,64.47333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,601.0566666666667,0.0,54.333333333333336,62.05,599.64,72.0,0.0,74.0,70.0,70.0,71.86,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,598.23,0.0,54.16666666666666,64.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.87333333333333,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,593.2866666666666,0.0,54.5,60.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.87,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,596.11,0.0,54.333333333333336,60.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,596.11,0.0,54.66666666666666,65.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,596.82,0.0,54.5,60.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,603.8833333333333,0.0,54.66666666666666,64.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.82333333333334,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,603.88,0.0,54.5,62.07333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,596.1133333333333,0.0,54.66666666666666,65.51,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,590.46,0.0,54.833333333333336,63.38,599.64,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,600.35,0.0,54.333333333333336,64.07666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,595.4066666666666,0.0,54.66666666666666,64.79,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,601.7633333333333,0.0,54.333333333333336,65.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,598.23,0.0,54.66666666666666,64.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,595.4066666666666,0.0,54.5,68.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,596.11,0.0,54.5,67.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,590.4633333333333,0.0,54.833333333333336,67.95,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,600.3466666666667,0.0,54.833333333333336,67.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,601.7633333333333,0.0,55.0,67.43666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,596.82,0.0,55.0,67.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,604.5866666666667,0.0,55.0,67.20333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,598.2333333333332,0.0,55.0,67.13666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,602.4699999999999,0.0,55.0,67.07,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,600.3466666666667,0.0,55.0,67.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,599.64,0.0,55.0,67.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,593.9966666666666,0.0,55.0,66.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,597.5233333333333,0.0,55.0,66.89,599.64,72.0,0.0,74.0,70.0,70.0,71.77666666666666,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,595.4066666666666,0.0,55.16666666666666,66.79333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,601.0566666666667,0.0,55.16666666666666,66.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,594.6999999999999,0.0,55.5,66.69666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,601.0566666666667,0.0,55.5,66.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,597.5266666666666,0.0,55.5,66.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,593.9933333333333,0.0,55.5,67.04333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,601.0533333333333,0.0,55.5,67.24333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,596.8166666666666,0.0,55.5,67.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,596.82,0.0,55.5,67.66333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,602.4699999999999,0.0,55.5,67.92666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,603.88,0.0,55.5,68.06666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,599.6433333333333,0.0,55.5,68.38333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,621.5366666666667,2.78,56.333333333333336,68.73333333333333,622.9533333333334,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,616.5933333333334,3.2266666666666666,56.66666666666666,69.11666666666667,627.19,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,632.8366666666667,3.7466666666666666,56.833333333333336,69.50333333333333,630.7233333333332,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,642.0233333333334,4.9366666666666665,57.333333333333336,67.54,642.02,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,648.38,5.803333333333334,57.833333333333336,61.14333333333334,650.5,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,618.71,1.9866666666666664,56.66666666666666,60.61333333333334,615.8866666666667,72.0,0.0,74.0,70.0,70.0,71.96,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,603.8833333333333,0.0,55.833333333333336,60.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.86,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,602.4699999999999,0.0,55.66666666666666,60.98666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.83999999999999,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,618.0066666666667,2.0766666666666667,56.5,61.16,617.3000000000001,72.0,0.0,74.0,70.0,70.0,72.02666666666666,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,659.68,7.093333333333334,58.5,61.03666666666666,661.7966666666666,72.0,0.0,74.0,70.0,70.0,72.16666666666667,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,702.7633333333333,11.093333333333334,59.66666666666666,60.97666666666667,699.9366666666666,72.0,0.0,74.0,70.0,70.0,72.23,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,692.8766666666667,10.486666666666666,59.66666666666666,60.88,692.8733333333333,72.0,0.0,74.0,70.0,70.0,72.16666666666667,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,683.6933333333333,8.886666666666667,58.66666666666666,61.13666666666666,678.04,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,680.8666666666667,9.44,58.66666666666666,61.18000000000001,683.6933333333333,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,694.9933333333333,10.16,58.833333333333336,61.46666666666667,690.7533333333334,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,693.5799999999999,10.206666666666669,58.66666666666666,61.31,690.7566666666667,72.0,0.0,74.0,70.0,70.0,72.06333333333333,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,696.4033333333333,10.24,58.5,61.370000000000005,690.0466666666666,72.0,0.0,74.0,70.0,70.0,72.04666666666667,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,667.4466666666667,7.489999999999999,57.333333333333336,61.34,666.0366666666667,72.0,0.0,74.0,70.0,70.0,71.96,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,690.7533333333334,9.896666666666668,58.16666666666666,61.24333333333334,688.6366666666667,72.0,0.0,74.0,70.0,70.0,72.02666666666666,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,655.4433333333333,6.496666666666667,56.833333333333336,61.126666666666665,655.44,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,624.3633333333333,3.0666666666666664,55.66666666666666,61.13333333333333,625.07,72.0,0.0,74.0,70.0,70.0,71.83999999999999,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,598.9366666666666,0.3766666666666666,54.333333333333336,61.35,601.76,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,596.11,0.0,54.16666666666666,61.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,594.6966666666666,0.0,54.0,61.24333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,599.6433333333333,0.0,54.333333333333336,61.01,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,604.59,0.0,54.0,60.79,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,601.76,0.0,54.0,60.376666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.59,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,601.76,0.0,54.0,60.54,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,598.9366666666666,0.0,54.0,60.5,599.64,72.0,0.0,74.0,70.0,70.0,71.44666666666666,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,606.7066666666666,0.0,54.333333333333336,60.27,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,598.23,0.0,54.333333333333336,64.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,601.76,0.0,54.333333333333336,62.89333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,599.6466666666666,0.0,54.333333333333336,64.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.45666666666666,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,599.6433333333333,0.0,54.66666666666666,62.41,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,596.82,0.0,54.66666666666666,64.60666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,602.4666666666667,0.0,55.16666666666666,64.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,591.1666666666666,0.0,55.0,63.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,596.8166666666666,0.0,55.16666666666666,66.27666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,597.5233333333333,0.0,55.333333333333336,62.54666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,599.64,0.0,55.16666666666666,65.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53333333333335,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,596.82,0.0,55.66666666666666,63.803333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,601.7633333333333,0.0,55.333333333333336,68.07333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,598.9366666666666,0.0,55.333333333333336,68.27333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,598.9366666666666,0.0,55.5,68.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,594.6966666666666,0.0,55.5,68.09666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,598.2333333333332,0.0,55.5,68.09666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,602.4666666666667,0.0,55.66666666666666,67.95666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,601.0566666666667,0.0,55.833333333333336,67.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,602.4666666666667,0.0,56.0,67.72,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,602.4666666666667,0.0,56.0,67.64666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,602.4666666666667,0.0,56.0,67.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,605.2933333333334,0.0,56.0,67.32666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.58666666666666,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,593.2866666666666,0.0,56.0,67.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,601.76,0.0,56.0,67.12333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,598.9366666666666,0.0,56.333333333333336,67.04333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,601.0566666666667,0.0,56.5,66.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,596.4649999999999,0.0,56.5,66.75999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.52000000000001,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,601.0533333333333,0.0,56.5,66.57333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,603.88,0.0,56.66666666666666,66.38666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,603.1733333333333,0.0,56.833333333333336,66.19333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,598.2333333333332,0.0,57.0,66.03,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,600.35,0.0,57.0,65.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.45333333333333,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,591.17,0.0,57.0,65.89999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.42666666666666,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,603.88,0.0,57.0,65.88333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666668,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,594.6999999999999,0.0,57.0,65.89333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,596.82,0.0,57.0,65.86666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,601.76,0.0,57.0,65.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,606.7066666666666,0.0,57.0,65.87666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,594.6999999999999,0.0,57.0,65.83333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,593.2866666666666,0.0,56.66666666666666,65.83,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,597.5233333333334,0.0,56.0,65.75666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,589.0466666666666,0.0,56.0,65.53666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,601.0566666666667,0.0,56.0,65.33999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,599.6433333333333,0.0,56.0,65.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,599.6433333333333,0.0,56.333333333333336,64.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,603.1733333333333,0.0,56.5,65.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,595.4066666666666,0.0,56.5,65.06,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,598.23,0.0,56.5,65.06,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,588.3433333333334,0.0,56.66666666666666,65.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,598.9366666666666,0.0,56.833333333333336,65.10666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,601.76,0.0,57.0,65.17333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,596.11,0.0,57.0,64.82666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,598.23,0.0,57.0,64.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,593.9933333333333,0.0,57.16666666666666,64.20333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,593.9933333333333,0.0,57.16666666666666,64.27666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,596.1133333333333,0.0,57.5,64.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,597.5266666666666,0.0,57.5,64.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,607.4133333333333,0.0,57.333333333333336,65.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.41,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,599.6433333333333,0.0,57.0,65.84,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,597.5266666666666,0.0,57.0,66.62,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,598.23,0.0,57.16666666666666,67.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,599.6466666666666,0.0,57.5,67.46,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,598.23,0.0,57.333333333333336,67.87,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,598.9366666666666,0.0,57.5,68.46333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,602.4699999999999,0.0,57.5,68.82333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,601.7633333333333,0.0,57.5,69.11666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,598.9366666666666,0.0,57.5,68.85333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,589.7566666666667,0.0,58.66666666666666,60.88333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,598.2333333333332,0.0,59.833333333333336,59.94,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,606.7066666666666,0.0,59.333333333333336,59.97,599.64,72.0,0.0,74.0,70.0,70.0,71.68,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,601.7633333333333,0.0,58.833333333333336,60.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,604.5866666666667,0.0,58.333333333333336,60.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,598.23,0.0,58.0,60.84,599.64,72.0,0.0,74.0,70.0,70.0,71.56333333333333,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,597.5233333333333,0.0,57.5,60.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,601.0566666666667,0.0,57.0,61.10666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,596.82,0.0,56.833333333333336,61.48333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,610.9433333333333,1.5466666666666666,57.16666666666666,61.28666666666667,615.18,72.0,0.0,74.0,70.0,70.0,72.02666666666666,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,618.0066666666667,1.9833333333333332,57.333333333333336,61.51,618.0033333333334,72.0,0.0,74.0,70.0,70.0,72.03,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,598.9333333333333,0.0,56.333333333333336,61.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.94666666666666,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,596.8166666666666,0.0733333333333333,56.16666666666666,61.79,600.3466666666667,72.0,0.0,74.0,70.0,70.0,71.95333333333333,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,608.8266666666667,0.08,56.16666666666666,61.68666666666667,600.3466666666667,72.0,0.0,74.0,70.0,70.0,71.97333333333333,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,596.11,0.0699999999999999,56.16666666666666,61.84333333333333,600.3466666666667,72.0,0.0,74.0,70.0,70.0,71.97333333333334,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,627.1899999999999,2.9333333333333336,57.0,61.77,625.7766666666666,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,639.9,3.973333333333333,57.333333333333336,61.67,634.25,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,631.4266666666666,3.73,57.16666666666666,61.82,632.84,72.0,0.0,74.0,70.0,70.0,72.06,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,608.8266666666667,0.9966666666666668,56.0,61.98,608.1166666666667,72.0,0.0,74.0,70.0,70.0,71.90666666666667,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,592.5799999999999,0.0,55.66666666666666,61.97,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,606.0033333333333,0.0,55.833333333333336,61.98,599.64,72.0,0.0,74.0,70.0,70.0,71.72333333333334,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,607.4133333333333,0.0,55.5,61.866666666666674,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,601.0566666666667,0.0,55.5,61.85,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,593.2833333333333,0.0,55.333333333333336,61.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,595.4066666666666,0.0,55.16666666666666,61.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,600.35,0.0,55.16666666666666,61.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,591.1666666666666,0.0,55.333333333333336,61.70666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,596.1133333333333,0.0,55.16666666666666,61.53666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,596.11,0.0,55.5,61.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,601.76,0.0,55.833333333333336,61.24,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,601.7633333333333,0.0,55.66666666666666,60.92,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,598.23,0.0,55.5,60.90333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,601.76,0.0,55.66666666666666,61.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,601.0566666666667,0.0,56.0,61.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,594.6966666666666,0.0,56.333333333333336,61.196666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,598.23,0.0,56.5,61.14666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,598.23,0.0,57.0,61.193333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,597.5233333333333,0.0,57.0,61.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,598.23,0.0,57.16666666666666,61.31,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,599.6433333333333,0.0,57.16666666666666,61.28666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,595.4066666666666,0.0,57.0,61.14000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.58666666666666,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,598.23,0.0,57.333333333333336,60.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,595.4066666666666,0.0,57.5,60.95666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,593.9933333333333,0.0,57.5,61.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,600.35,0.0,57.5,61.10666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,596.1133333333333,0.0,57.5,60.97,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,595.4066666666666,0.0,57.5,61.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,598.23,0.0,57.5,61.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,596.82,0.0,57.66666666666666,61.09,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,606.0,0.0,57.5,61.053333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,603.1733333333333,0.0,57.66666666666666,60.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,601.765,0.0,57.5,60.685,599.64,72.0,0.0,74.0,70.0,70.0,71.575,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,599.6433333333333,0.0,57.833333333333336,60.88333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,601.0566666666667,0.0,57.66666666666666,60.85999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,599.6433333333333,0.0,57.5,60.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,593.9966666666666,0.0,57.833333333333336,64.08,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,599.6466666666666,0.0,57.66666666666666,62.79333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,591.8733333333333,0.0,58.0,65.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,605.2933333333334,0.0,58.16666666666666,62.623333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,592.5833333333334,0.0,58.16666666666666,67.90333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,601.7633333333333,0.0,57.833333333333336,62.25,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,601.0566666666667,0.0,58.0,67.22000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,601.7633333333333,0.0,58.0,68.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,594.6999999999999,0.0,57.833333333333336,67.96,599.64,72.0,0.0,74.0,70.0,70.0,71.58999999999999,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,600.35,0.0,58.0,67.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,595.4066666666666,0.0,58.0,67.47,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,602.4666666666667,0.0,58.16666666666666,67.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,597.5266666666666,0.0,58.0,67.04333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,597.5233333333333,0.0,58.16666666666666,66.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.56333333333333,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,596.8166666666666,0.0,58.333333333333336,66.63,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,600.35,0.0,58.5,66.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,596.8166666666666,0.0,58.833333333333336,66.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.46666666666665,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,600.35,0.0,59.0,66.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.42,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,593.9933333333333,0.0,58.833333333333336,65.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,600.35,0.0,59.16666666666666,65.81666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666667,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,606.0,0.0,59.5,65.51333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,593.9966666666666,0.0,59.5,65.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,598.9399999999999,0.0,59.5,65.22333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,601.7633333333333,0.0,59.5,64.92,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,596.4649999999999,0.0,59.5,64.75999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,601.7633333333333,0.0,59.5,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,606.71,0.0,59.5,64.53,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,596.1133333333333,0.0,59.5,64.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,599.6433333333333,0.0,59.5,64.32000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,592.5833333333334,0.0,59.5,64.02,599.64,72.0,0.0,74.0,70.0,70.0,71.15,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,603.1733333333333,0.0,59.5,63.79333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,590.4633333333333,0.0,59.5,63.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,595.4066666666666,0.0,59.5,63.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,597.5233333333333,0.0,59.5,63.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,598.9366666666666,0.0,59.833333333333336,64.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,599.6433333333333,0.0,59.5,64.18,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,598.23,0.0,59.5,64.67666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,602.4699999999999,0.0,59.66666666666666,64.65666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,595.4066666666666,0.0,59.5,64.89666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.18,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,600.35,0.0,59.5,64.92666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,601.76,0.0,59.5,65.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,606.7066666666666,0.0,59.5,65.14,599.64,72.0,0.0,74.0,70.0,70.0,71.25333333333333,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,603.1766666666666,0.0,59.5,65.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,596.82,0.0,59.333333333333336,65.17,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,597.5266666666666,0.0,59.5,65.21666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,598.9366666666666,0.0,59.333333333333336,65.38,599.64,72.0,0.0,74.0,70.0,70.0,71.41,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,604.5866666666667,0.0,59.5,65.67333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.47,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,596.1133333333333,0.0,59.5,65.60333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,601.0566666666667,0.0,59.5,65.79,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,591.1666666666666,0.0,59.5,65.63,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,593.9933333333333,0.0,59.5,65.81,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,598.9366666666666,0.0,59.5,65.63666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,596.8166666666666,0.0,59.5,65.37,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,2861
