time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-05 10:00:00,683.6899999999999,9.816666666666666,69.83333333333333,62.34666666666666,687.2266666666666,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,680.8666666666667,8.643333333333333,69.5,65.58333333333333,678.04,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,651.2033333333334,5.713333333333334,68.66666666666667,64.18333333333334,651.91,72.0,0.0,74.0,70.0,70.0,71.85333333333334,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,630.0133333333333,4.63,68.33333333333333,62.15333333333333,638.4933333333333,72.0,0.0,74.0,70.0,70.0,71.83999999999999,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,625.07,3.1133333333333333,67.83333333333333,67.38333333333334,625.7733333333334,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,643.4333333333333,5.003333333333333,68.33333333333333,62.76666666666667,644.14,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,622.9533333333334,2.8233333333333337,67.66666666666667,66.66,622.9499999999999,72.0,0.0,74.0,70.0,70.0,71.86666666666666,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,618.7166666666667,2.6633333333333336,67.83333333333333,62.69,623.6566666666668,72.0,0.0,74.0,70.0,70.0,71.89666666666666,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,623.6566666666668,2.92,68.0,67.79666666666667,624.3633333333333,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,625.07,3.1166666666666667,68.0,68.12,625.7766666666668,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,626.4833333333333,3.1466666666666665,68.0,65.70666666666666,627.19,72.0,0.0,74.0,70.0,70.0,71.94666666666666,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,630.7233333333334,3.3166666666666664,68.16666666666667,64.32333333333334,629.3066666666667,72.0,0.0,74.0,70.0,70.0,71.95333333333333,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,645.5533333333333,5.706666666666667,69.16666666666667,68.02666666666667,649.7900000000001,72.0,0.0,74.0,70.0,70.0,72.03333333333333,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,688.6333333333333,9.793333333333337,70.66666666666667,63.406666666666666,687.9333333333334,72.0,0.0,74.0,70.0,70.0,72.13333333333334,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,680.16,9.343333333333334,70.5,67.38,682.9866666666667,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,702.7633333333333,12.036666666666669,71.5,63.04666666666666,709.1166666666667,72.0,0.0,74.0,70.0,70.0,72.14333333333333,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,733.8366666666667,15.033333333333331,73.0,66.52999999999999,733.1333333333333,72.0,0.0,74.0,70.0,70.0,72.18666666666667,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,743.7266666666668,16.206666666666667,73.16666666666667,62.48666666666667,741.6066666666667,72.0,0.0,74.0,70.0,70.0,72.17333333333333,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,735.25,15.013333333333334,72.66666666666667,66.38,733.1333333333333,72.0,0.0,74.0,70.0,70.0,72.10666666666667,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,748.6700000000001,16.993333333333332,73.66666666666667,62.27333333333333,750.79,72.0,0.0,74.0,70.0,70.0,72.14333333333333,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,742.3133333333334,16.173333333333336,73.16666666666667,65.49333333333334,743.7266666666668,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,749.3766666666667,16.88,73.83333333333333,64.26333333333334,750.08,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,786.81,21.01,75.33333333333333,67.33666666666666,786.1033333333334,72.0,0.0,74.0,70.0,70.0,72.17666666666666,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,848.2566666666667,27.776666666666667,78.16666666666667,67.23333333333333,846.8466666666667,72.0,0.0,74.0,70.0,70.0,72.31666666666666,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,839.0733333333333,26.546666666666667,77.66666666666667,66.99666666666667,839.0766666666667,72.0,0.0,74.0,70.0,70.0,72.23,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,846.14,27.65,78.33333333333333,66.66666666666667,844.7266666666666,72.0,0.0,74.0,70.0,70.0,72.19333333333333,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,835.5433333333334,26.03,77.83333333333333,66.45,833.4233333333333,72.0,0.0,74.0,70.0,70.0,72.12,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,828.4833333333332,25.493333333333336,77.5,66.16000000000001,828.48,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,804.4699999999999,23.703333333333333,77.0,65.88666666666667,812.9399999999999,72.0,0.0,74.0,70.0,70.0,72.01333333333334,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,789.6366666666667,22.166666666666668,76.66666666666667,66.19333333333333,800.9366666666666,72.0,0.0,74.0,70.0,70.0,71.96,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,799.5266666666666,22.44333333333333,76.66666666666667,65.72,800.9333333333334,72.0,0.0,74.0,70.0,70.0,71.98333333333333,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,843.31,28.543333333333333,79.0,65.77666666666666,856.0266666666666,72.0,0.0,74.0,70.0,70.0,72.14,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,928.0666666666666,35.88333333333333,82.33333333333333,65.72666666666667,922.42,72.0,0.0,74.0,70.0,70.0,72.31333333333333,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,965.5,40.74666666666667,84.0,65.71666666666667,965.5,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,966.21,41.43,84.66666666666667,65.84666666666666,971.8566666666666,72.0,0.0,74.0,70.0,70.0,72.31,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,967.62,40.836666666666666,84.66666666666667,65.63666666666667,965.5033333333334,72.0,0.0,74.0,70.0,70.0,72.23,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,983.1633333333332,42.17,85.0,65.33999999999999,978.92,72.0,0.0,74.0,70.0,70.0,72.21666666666665,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,997.9933333333332,43.673333333333325,85.5,65.37333333333333,992.34,72.0,0.0,74.0,70.0,70.0,72.21,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,984.57,43.23,85.33333333333333,65.46666666666667,988.1033333333334,72.0,0.0,74.0,70.0,70.0,72.14999999999999,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,971.1533333333332,42.02,84.66666666666667,65.25333333333333,976.7999999999998,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,969.74,42.4,85.33333333333333,65.29333333333334,981.04,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,1012.12,45.42,86.83333333333333,65.49666666666667,1007.17,72.0,0.0,74.0,70.0,70.0,72.13666666666667,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,976.0966666666668,40.586666666666666,85.16666666666667,65.75,964.7966666666666,72.0,0.0,74.0,70.0,70.0,71.98333333333333,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,918.8866666666668,35.39,83.0,65.48,916.06,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,882.16,32.550000000000004,82.0,65.03666666666668,892.7566666666667,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,872.98,30.093333333333334,81.33333333333333,65.32333333333334,869.4466666666667,72.0,0.0,74.0,70.0,70.0,71.77,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,827.7766666666666,25.06,79.33333333333333,65.31666666666666,824.9533333333334,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,795.2866666666667,21.826666666666668,78.0,65.08999999999999,794.5799999999999,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,762.0866666666667,17.16,76.5,64.91000000000001,753.6166666666667,72.0,0.0,74.0,70.0,70.0,71.59666666666668,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,697.11,11.543333333333337,74.0,64.73666666666666,702.0566666666667,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,670.27,7.446666666666666,72.5,64.38666666666667,664.6233333333333,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,627.1899999999999,2.75,70.66666666666667,64.13000000000001,622.9499999999999,72.0,0.0,74.0,70.0,70.0,71.45333333333333,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,598.9366666666666,0.0,69.5,64.54333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,601.7633333333333,0.0,69.5,64.70666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,594.6966666666667,0.0,69.5,64.69333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,596.11,0.0,70.0,64.95,599.64,72.0,0.0,74.0,70.0,70.0,71.29,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,594.6999999999999,0.0,69.66666666666667,64.64666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,597.5233333333333,0.0,69.66666666666667,64.58,599.64,72.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,600.35,0.0,69.5,64.52,599.64,72.0,0.0,74.0,70.0,70.0,71.29,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,599.6433333333333,0.0,69.83333333333333,64.47,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,598.9366666666666,0.0,69.83333333333333,64.66000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,592.5799999999999,0.0,70.0,64.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,603.1733333333333,0.0,69.66666666666667,64.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,590.4633333333333,0.0,70.0,64.73,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,593.29,0.0,69.83333333333333,64.39666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,598.9366666666666,0.0,70.0,64.19666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.3,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,604.5866666666667,0.0,70.16666666666667,64.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,598.9366666666666,0.0,70.16666666666667,64.15666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,602.4666666666667,0.0,70.0,63.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,596.1133333333333,0.0,70.0,64.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,599.6433333333333,0.0,70.0,63.88333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,598.2333333333332,0.0,70.16666666666667,63.696666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,596.8166666666666,0.0,70.16666666666667,63.59666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.2,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,602.4699999999999,0.0,70.0,63.57666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,603.88,0.0,70.0,63.42666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,596.8166666666666,0.0,70.0,63.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,591.17,0.0,70.0,63.17666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,596.8166666666666,0.0,70.16666666666667,63.24333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,601.0566666666667,0.0,70.0,63.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,601.0566666666667,0.0,70.0,63.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,596.1133333333333,0.0,70.0,63.09666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,595.4066666666666,0.0,70.0,63.03,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,593.2866666666666,0.0,70.0,63.23,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,601.0566666666667,0.0,70.0,63.31666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,595.4066666666666,0.0,70.0,63.19333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.2,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,592.5833333333334,0.0,70.0,63.406666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.18666666666667,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,602.4666666666667,0.0,70.0,63.35666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,602.4699999999999,0.0,70.0,63.54,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,598.9366666666666,0.0,70.0,63.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,596.1133333333333,0.0,70.0,63.25666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,599.6433333333333,0.0,70.0,63.373333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,596.8166666666666,0.0,70.0,63.446666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,599.64,0.0,69.66666666666667,63.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,601.7633333333333,0.0,69.33333333333333,63.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.03,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,602.4699999999999,0.0,69.5,63.10333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,590.4633333333333,0.0,69.5,63.04,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,599.6433333333333,0.0,69.5,63.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,600.3466666666667,0.0,69.5,63.09,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,601.0566666666667,0.0,69.5,63.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,598.23,0.0,69.5,63.196666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,594.6999999999999,0.0,69.66666666666667,63.156666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,596.82,0.0,69.66666666666667,63.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.0,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,600.3466666666667,0.0,70.0,63.373333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,598.9366666666666,0.0,70.0,63.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,600.35,0.0,70.0,63.19333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,598.9399999999999,0.0,70.0,63.23,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,601.76,0.0,70.0,63.32666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,596.8166666666666,0.0,70.0,63.34333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,601.7633333333333,0.0,70.0,63.51333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,599.6433333333333,0.0,70.0,63.44,599.64,72.0,0.0,74.0,70.0,70.0,71.01666666666667,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,597.5266666666666,0.0,70.0,63.47,599.64,72.0,0.0,74.0,70.0,70.0,70.98666666666666,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,597.5266666666666,0.0,70.0,63.46,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,600.35,0.0,69.83333333333333,63.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,598.9399999999999,0.0,69.83333333333333,63.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,598.9366666666666,0.0,70.0,63.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,597.5233333333333,0.0,70.0,63.5,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,593.29,0.0,70.0,63.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,601.7633333333333,0.0,70.0,63.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,601.76,0.0,70.0,63.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.12666666666667,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,601.0566666666667,0.0,70.0,64.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.15666666666667,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,597.5233333333333,0.0,70.0,64.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,605.2933333333334,0.0,70.0,64.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.24666666666667,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,595.4066666666666,0.0,69.83333333333333,64.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,595.4066666666666,0.0,69.66666666666667,65.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,598.9399999999999,0.0,69.5,65.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,605.29,0.0,69.5,65.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.59666666666668,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,601.7633333333333,0.0,69.5,65.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,598.9366666666666,0.0,69.33333333333333,65.81,599.64,72.0,0.0,74.0,70.0,70.0,71.89999999999999,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,634.25,4.333333333333333,71.16666666666667,66.02999999999999,637.7833333333333,72.0,0.0,74.0,70.0,70.0,72.11333333333333,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,679.4533333333333,8.943333333333333,72.83333333333333,66.46,679.4533333333333,72.0,0.0,74.0,70.0,70.0,72.19666666666666,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,666.0366666666667,7.486666666666667,72.33333333333333,66.21,666.0333333333333,72.0,0.0,74.0,70.0,70.0,72.12333333333333,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,666.0333333333333,7.15,72.0,66.46333333333332,662.5033333333334,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,669.5666666666667,7.723333333333334,72.5,66.50666666666666,668.8633333333333,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,668.86,8.143333333333333,72.16666666666667,66.62666666666667,671.6866666666666,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,679.4533333333333,8.856666666666667,72.16666666666667,66.78666666666668,677.3333333333334,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,690.7566666666667,9.44,72.33333333333333,66.79,682.9866666666667,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,699.9366666666666,11.43,72.83333333333333,66.93666666666667,701.35,72.0,0.0,74.0,70.0,70.0,72.11333333333333,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,709.8266666666667,12.473333333333334,73.0,66.88333333333334,711.2400000000001,72.0,0.0,74.0,70.0,70.0,72.12,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,703.4666666666667,11.656666666666666,72.33333333333333,67.17,703.4699999999999,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,694.9933333333333,11.106666666666667,72.16666666666667,67.13,697.11,72.0,0.0,74.0,70.0,70.0,72.03,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,679.4533333333334,9.126666666666669,71.66666666666667,67.34666666666666,681.57,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,672.39,7.94,71.16666666666667,67.52,670.2733333333334,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,665.33,7.46,71.5,67.56666666666666,666.7433333333333,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,662.5033333333334,7.053333333333334,71.5,67.48,661.7966666666667,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,662.5033333333334,6.126666666666666,71.33333333333333,67.39,654.0266666666666,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,644.8466666666667,4.92,71.0,67.51333333333334,642.7266666666666,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,613.0633333333334,1.8166666666666669,70.5,67.42,618.0066666666667,72.0,0.0,74.0,70.0,70.0,71.83999999999999,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,604.5866666666667,0.0,69.83333333333333,67.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,598.23,0.0,69.83333333333333,67.14,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,597.5233333333333,0.0,69.66666666666667,66.86,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,600.3466666666667,0.0,69.66666666666667,66.64333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,597.5233333333333,0.0,69.5,66.13333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,599.6433333333333,0.0,69.5,65.86,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,606.0,0.0,69.5,65.7,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,601.76,0.0,69.66666666666667,65.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,601.76,0.0,70.0,65.28666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.48666666666666,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,599.6433333333333,0.0,70.33333333333333,65.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.39,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,602.4699999999999,0.0,70.5,65.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,593.2866666666666,0.0,70.5,64.94666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,598.23,0.0,70.66666666666667,64.82333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,589.7566666666667,0.0,71.0,64.7,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,594.6999999999999,0.0,71.0,64.57666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,597.5233333333333,0.0,71.16666666666667,64.54666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.15666666666667,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,596.8166666666666,0.0,71.5,64.36333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.12333333333333,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,603.1733333333333,0.0,71.33333333333333,64.29666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,603.88,0.0,71.5,64.27333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,597.5233333333333,0.0,71.5,64.55,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,597.5233333333333,0.0,71.5,64.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,598.23,0.0,71.5,64.43,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,608.12,0.0,71.5,64.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,602.4699999999999,0.0,71.5,64.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,597.5266666666666,0.0,71.5,64.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.16666666666667,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,600.3533333333334,0.0,71.5,64.55,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,595.4033333333333,0.0,71.5,64.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,601.76,0.0,71.5,64.22000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,592.5799999999999,0.0,71.5,64.15333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,599.6433333333333,0.0,71.5,64.04666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,597.5233333333333,0.0,71.5,64.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,593.9933333333333,0.0,71.5,64.14,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,601.7633333333333,0.0,71.33333333333333,64.15666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,603.1766666666666,0.0,71.0,64.19333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,601.76,0.0,71.5,64.21666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,598.9399999999999,0.0,71.0,64.21,599.64,72.0,0.0,74.0,70.0,70.0,71.25666666666666,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,596.8166666666666,0.0,71.33333333333333,64.14999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,603.1733333333333,0.0,71.16666666666667,64.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,601.0533333333333,0.0,71.0,64.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,592.58,0.0,71.16666666666667,64.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.32,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,595.4066666666666,0.0,71.16666666666667,64.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,604.5866666666667,0.0,71.0,64.36333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,596.8166666666666,0.0,70.66666666666667,64.39,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,597.5266666666666,0.0,71.16666666666667,64.40666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,594.6999999999999,0.0,71.0,64.48333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.31666666666666,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,592.5799999999999,0.0,71.0,64.49,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,600.35,0.0,71.0,64.45,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,594.6999999999999,0.0,71.0,64.53333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,596.8166666666666,0.0,71.0,64.66,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,600.3466666666667,0.0,71.0,64.72000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,598.23,0.0,71.0,64.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,601.0533333333333,0.0,71.16666666666667,64.67999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,598.9333333333333,0.0,71.0,64.71333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,596.11,0.0,71.16666666666667,64.71999999999998,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666667,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,597.5233333333333,0.0,71.5,64.7,599.64,72.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,591.8733333333333,0.0,71.16666666666667,64.71666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,591.17,0.0,71.5,64.77,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,602.4666666666667,0.0,71.5,64.91333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,595.4066666666666,0.0,71.5,65.05,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,601.76,0.0,71.5,65.16,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,594.6966666666666,0.0,71.5,65.43666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.61666666666667,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,595.4066666666666,0.0,71.5,65.63333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,591.17,0.0,71.5,66.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.69,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,595.4066666666666,0.0,71.5,66.53,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,597.5266666666666,0.0,71.5,66.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,590.4633333333333,0.0,71.5,67.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,601.06,0.0,72.0,67.17999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,596.8166666666667,0.3999999999999999,72.16666666666667,67.50333333333333,604.5866666666667,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,623.6566666666666,2.9,72.83333333333333,67.61333333333333,622.95,72.0,0.0,74.0,70.0,70.0,72.06333333333333,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,624.36,3.1366666666666667,72.66666666666667,68.25,627.8933333333333,72.0,0.0,74.0,70.0,70.0,72.06333333333333,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,644.8466666666667,4.783333333333334,73.33333333333333,68.53333333333335,642.02,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,643.4333333333333,5.640000000000001,74.0,68.58333333333333,649.7933333333334,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,656.85,6.616666666666667,74.16666666666667,68.45333333333333,656.85,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,692.8733333333333,10.443333333333332,75.83333333333333,68.57666666666667,690.7566666666667,72.0,0.0,74.0,70.0,70.0,72.16666666666667,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,704.8800000000001,13.2,76.83333333333333,68.96666666666667,716.8866666666667,72.0,0.0,74.0,70.0,70.0,72.21,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,747.2599999999999,16.506666666666664,78.0,69.16666666666667,747.2599999999999,72.0,0.0,74.0,70.0,70.0,72.26,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,812.9433333333333,24.026666666666667,81.33333333333333,69.35000000000001,817.18,72.0,0.0,74.0,70.0,70.0,72.41333333333334,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,877.2166666666667,31.27,84.0,61.03666666666666,880.04,72.0,0.0,74.0,70.0,70.0,72.52,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,922.42,35.330000000000005,86.83333333333333,64.53,916.0633333333334,72.0,0.0,74.0,70.0,70.0,72.52,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,941.49,38.95,88.83333333333333,62.84,947.8433333333332,72.0,0.0,74.0,70.0,70.0,72.50666666666666,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,935.84,37.766666666666666,88.5,65.07333333333334,938.6633333333332,72.0,0.0,74.0,70.0,70.0,72.36666666666667,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,958.4433333333332,39.906666666666666,89.0,63.22666666666667,959.8533333333334,72.0,0.0,74.0,70.0,70.0,72.36,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,949.26,38.54333333333333,88.33333333333333,64.77333333333333,947.14,72.0,0.0,74.0,70.0,70.0,72.24333333333334,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,927.3633333333332,36.986666666666665,88.66666666666667,59.126666666666665,930.19,72.0,0.0,74.0,70.0,70.0,72.13333333333334,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,877.2166666666667,30.09,85.33333333333333,59.03666666666667,868.0333333333333,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,827.07,24.91,83.0,59.18666666666667,823.54,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,846.8433333333332,27.05666666666667,84.0,59.18,840.4899999999999,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,790.34,21.2,81.33333333333333,59.24666666666667,788.2233333333334,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,750.0833333333334,15.896666666666668,79.0,59.333333333333336,740.9,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,720.4166666666666,13.02,78.0,62.72666666666667,715.4766666666668,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,725.3633333333333,14.186666666666667,77.66666666666667,63.69,726.7766666666666,72.0,0.0,74.0,70.0,70.0,71.75666666666666,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,723.2433333333333,13.616666666666667,77.66666666666667,64.48666666666666,719.71,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,693.5833333333334,12.65,77.16666666666667,63.31333333333333,711.9433333333333,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,700.6433333333334,11.44,77.16666666666667,60.156666666666666,699.9366666666666,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,679.4533333333333,9.336666666666666,76.33333333333333,64.69666666666667,681.5733333333333,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,678.7466666666666,8.486666666666666,75.66666666666667,63.330000000000005,675.92,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,654.73,5.22,74.66666666666667,60.23,646.2566666666667,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,602.4699999999999,0.4433333333333333,73.0,60.43,603.1733333333333,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,598.9333333333333,0.0533333333333333,73.0,65.56666666666666,601.0533333333333,72.0,0.0,74.0,70.0,70.0,71.69333333333334,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,598.2333333333332,0.3566666666666667,72.66666666666667,60.72333333333333,601.0533333333333,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,603.8833333333333,0.0,73.0,60.42666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,593.9933333333333,0.0,73.0,60.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,596.1133333333333,0.0,73.16666666666667,64.35666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.73,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,594.6999999999999,0.0,73.0,63.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,600.35,0.0,73.33333333333333,62.29666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,593.2866666666666,0.0,73.0,65.49,599.64,72.0,0.0,74.0,70.0,70.0,71.89999999999999,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,591.1666666666666,0.0,73.33333333333333,63.14333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,599.6433333333333,0.0,73.33333333333333,64.5,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,598.2333333333332,0.0,73.5,65.03666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,598.23,0.0,73.33333333333333,63.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,596.1133333333333,0.0,73.66666666666667,66.3,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,593.2866666666666,0.0,73.5,68.13333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,597.5266666666666,0.0,73.5,68.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,597.5266666666666,0.0,73.5,68.37,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,595.4066666666666,0.0,73.66666666666667,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,601.76,0.0,74.16666666666667,65.01,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,597.5233333333333,0.0,73.66666666666667,65.65333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,598.23,0.0,74.33333333333333,64.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,600.35,0.0,74.0,67.71666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,596.11,0.0,73.5,67.77999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,603.1733333333333,0.0,74.0,67.88,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,608.8233333333334,0.0,74.0,67.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,602.4699999999999,0.0,74.0,67.85000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,594.6966666666666,0.0,74.16666666666667,67.91666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,603.1733333333333,0.0,74.0,67.76,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,601.7633333333333,0.0,74.16666666666667,67.60000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,597.5233333333333,0.0,74.5,67.11666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,596.11,0.0,74.16666666666667,66.63,599.64,72.0,0.0,74.0,70.0,70.0,71.87333333333333,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,596.11,0.0,74.16666666666667,66.33666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.84666666666666,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,600.35,0.0,74.33333333333333,66.07666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,603.1733333333333,0.0,74.5,65.91666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,593.2866666666666,0.0,74.83333333333333,65.90666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,600.35,0.0,75.16666666666667,65.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,596.8166666666666,0.0,75.33333333333333,65.90333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.67666666666666,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,595.4066666666666,0.0,75.0,65.93666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,599.64,0.0,75.16666666666667,65.88,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,596.11,0.0,75.5,65.84666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,598.9366666666666,0.0,75.33333333333333,65.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,598.9366666666666,0.0,75.16666666666667,65.80333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,594.6999999999999,0.0,75.16666666666667,65.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,593.9933333333333,0.0,75.0,65.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,596.11,0.0,75.0,65.70333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333334,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,596.11,0.0,75.16666666666667,65.58333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,598.9399999999999,0.0,75.5,65.53333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,593.2866666666666,0.0,75.5,65.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,601.0533333333333,0.0,75.5,65.46666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,595.4066666666666,0.0,75.5,65.40666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.44666666666667,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,595.4066666666666,0.0,75.16666666666667,65.34666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,594.6999999999999,0.0,75.0,65.3,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,598.9366666666666,0.0,75.0,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,603.1733333333333,0.0,75.0,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,592.5799999999999,0.0,75.0,65.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,595.4066666666666,0.0,75.0,65.00999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,594.6999999999999,0.0,75.0,65.08333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,602.4699999999999,0.0,75.0,65.17333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,597.5233333333333,0.0,75.0,65.3,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,596.82,0.0,74.83333333333333,65.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,606.0,0.0,75.83333333333333,65.14999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,596.8166666666666,0.0,75.66666666666667,65.11666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,594.6999999999999,0.0,75.5,65.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,603.1733333333333,0.0,75.33333333333333,65.41666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,604.5866666666667,0.0,75.5,65.32,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,600.3466666666667,0.0,75.16666666666667,65.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,595.4066666666666,0.0,75.0,65.75,599.64,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,593.29,0.0,75.16666666666667,66.09333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.45,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,606.0,0.0,75.0,66.25,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,603.8833333333333,0.0,75.0,66.47333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,601.76,0.0,75.0,66.60333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,606.0,0.0,75.0,66.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,598.9399999999999,0.0,75.0,66.87666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,599.6433333333333,0.0,75.0,67.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,596.82,0.0,75.0,67.37666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,596.11,0.0,74.83333333333333,67.57333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,603.88,0.0,75.0,67.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,603.1733333333333,0.0,75.0,67.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.70333333333333,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,599.6433333333333,0.0,75.0,68.25,599.64,72.0,0.0,74.0,70.0,70.0,71.71999999999998,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,603.88,0.0,74.83333333333333,68.41333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,602.4666666666667,0.0,74.5,68.70333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,596.11,0.0,74.5,68.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.90666666666667,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,601.0533333333333,0.0,74.33333333333333,68.66,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,592.5833333333334,0.0,74.0,68.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,595.4066666666666,0.0,73.83333333333333,68.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,595.4066666666666,0.0,73.66666666666667,68.94,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,590.4633333333333,0.0,73.66666666666667,68.76,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,593.2833333333333,0.0,74.0,68.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,598.9366666666666,0.0,74.0,68.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,595.4066666666666,0.0,74.5,68.72000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,606.7066666666666,0.0,74.66666666666667,68.81,599.64,72.0,0.0,74.0,70.0,70.0,71.94666666666666,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,596.1133333333333,0.0,75.0,68.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,590.4633333333333,0.0,75.16666666666667,68.54,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,601.7633333333333,0.0,75.0,68.48,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,593.29,0.0,75.0,68.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,602.4666666666667,0.0,75.16666666666667,68.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,595.4033333333333,0.0,75.0,68.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,600.35,0.0,75.0,68.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,596.82,0.0,75.0,67.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,599.6433333333333,0.0,75.33333333333333,67.65333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3553
