time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 00:00:00,601.7633333333333,0.0,75.16666666666667,67.46,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,600.35,0.0,74.66666666666667,67.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,596.11,0.0,75.0,67.10666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.61666666666667,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,586.2233333333334,0.0,75.0,67.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,599.64,0.0,75.16666666666667,66.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,601.0566666666667,0.0,75.66666666666667,66.19,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,594.6999999999999,0.0,75.5,66.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,604.5866666666667,0.0,76.0,65.89999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,596.1133333333333,0.0,76.0,65.62666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,590.46,0.0,76.0,65.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,593.9933333333333,0.0,76.16666666666667,65.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.31333333333333,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,594.6999999999999,0.0,76.0,65.89,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,598.23,0.0,76.33333333333333,65.7,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,596.1133333333333,0.0,76.66666666666667,65.41666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,592.5799999999999,0.0,76.5,65.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,595.4066666666666,0.0,76.5,65.44,599.64,72.0,0.0,74.0,70.0,70.0,71.31666666666666,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,594.6999999999999,0.0,77.0,65.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,593.99,0.0,76.83333333333333,65.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.28666666666668,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,599.6433333333333,0.0,76.66666666666667,64.72333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,601.0566666666667,0.0,77.0,64.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.26666666666667,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,598.23,0.0,76.66666666666667,64.38666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24666666666667,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,597.5266666666666,0.0,76.83333333333333,64.3,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,597.5266666666666,0.0,76.83333333333333,64.15,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,606.0,0.0,77.0,64.12,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,601.7633333333333,0.0,76.83333333333333,63.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.17999999999999,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,596.8166666666666,0.0,76.83333333333333,64.01,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,604.5866666666667,0.0,76.83333333333333,63.96333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.13666666666667,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,596.82,0.0,77.0,63.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.15333333333332,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,596.8166666666666,0.0,77.0,63.89333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,595.4066666666666,0.0,77.0,63.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.13,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,597.5233333333333,0.0,77.0,63.89000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.13,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,601.0566666666667,0.0,77.16666666666667,63.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.18666666666667,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,597.5233333333334,0.0,77.0,63.69,599.64,72.0,0.0,74.0,70.0,70.0,71.14,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,595.4066666666666,0.0,77.16666666666667,63.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.19666666666667,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,589.7533333333333,0.0,77.16666666666667,63.5,599.64,72.0,0.0,74.0,70.0,70.0,71.19333333333333,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,596.82,0.0,77.0,63.47333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.17,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,597.5233333333333,0.0,77.33333333333333,63.42333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.16666666666667,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,592.58,0.0,77.0,63.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.13666666666667,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,592.5799999999999,0.0,77.0,63.26,599.64,72.0,0.0,74.0,70.0,70.0,71.13,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,596.82,0.0,76.83333333333333,63.23,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,591.17,0.0,77.0,63.13,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,596.82,0.0,76.66666666666667,63.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,603.88,0.0,76.83333333333333,63.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,604.5866666666667,0.0,76.83333333333333,63.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,601.76,0.0,76.83333333333333,63.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.12666666666667,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,597.5233333333333,0.0,76.83333333333333,63.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,598.23,0.0,76.83333333333333,63.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,600.35,0.0,76.5,63.04,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,598.9366666666666,0.0,76.66666666666667,62.98,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,602.4666666666667,0.0,76.66666666666667,62.96,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,596.1133333333333,0.0,76.5,62.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,600.35,0.0,76.83333333333333,63.10333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,599.6433333333333,0.0,76.83333333333333,63.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,603.1733333333333,0.0,76.66666666666667,63.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,596.82,0.0,76.66666666666667,64.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.18333333333334,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,601.76,0.0,76.66666666666667,64.73,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,598.23,0.0,76.5,65.08333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,594.6999999999999,0.0,76.5,65.39999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,602.4699999999999,0.0,76.5,65.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,599.6433333333333,0.0,76.5,66.55333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,605.2933333333334,0.0,76.5,67.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,601.0566666666667,0.0,76.5,67.75,599.64,72.0,0.0,74.0,70.0,70.0,71.56333333333333,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,593.9933333333333,0.0,76.66666666666667,68.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.66666666666667,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,597.5233333333333,0.0,77.0,68.63000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.74000000000001,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,598.9366666666666,0.0,77.0,68.72000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,601.7666666666667,0.0,77.0,68.91333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,599.6433333333333,0.0,77.0,69.14,599.64,72.0,0.0,74.0,70.0,70.0,71.87333333333333,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,598.23,0.0,77.0,69.29,599.64,72.0,0.0,74.0,70.0,70.0,71.91333333333334,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,598.9366666666666,0.0,77.33333333333333,69.42333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,597.5233333333333,0.0,77.0,69.61,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,599.6433333333333,0.0,77.33333333333333,69.77,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,602.4666666666667,0.0,77.5,67.28666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,594.6999999999999,0.0,77.83333333333333,61.04,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,592.58,0.0,79.0,60.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,604.5866666666667,0.0,79.66666666666667,60.71,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,594.6999999999999,0.0,79.16666666666667,60.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,605.2933333333334,0.0,78.83333333333333,60.86333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,603.1733333333333,0.0,78.33333333333333,61.21,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,600.35,0.0,78.16666666666667,61.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,598.23,0.0,77.66666666666667,61.46,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,601.0533333333333,0.0,77.5,61.43,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,599.6433333333333,0.0,77.0,61.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,598.23,0.0,76.83333333333333,61.3,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,598.9366666666666,0.0,75.83333333333333,61.45333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,603.1733333333333,0.0,75.5,61.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,600.3533333333334,0.0,75.33333333333333,61.21333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,604.5866666666667,0.0,75.16666666666667,60.99333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,598.23,0.0,75.33333333333333,60.906666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,605.2933333333334,0.0,75.5,60.65,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,595.4066666666666,0.0,75.83333333333333,60.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,603.1733333333333,0.0,75.33333333333333,60.42,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,594.6966666666666,0.0,75.5,60.086666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,597.5233333333333,0.0,75.83333333333333,60.07333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,598.9366666666666,0.0,75.83333333333333,60.04,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,601.76,0.0,75.83333333333333,64.04,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,595.4066666666666,0.0,76.0,61.97,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,608.8266666666667,0.0,76.0,64.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,595.4066666666666,0.0,76.16666666666667,64.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,594.6999999999999,0.0,76.33333333333333,64.16,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,602.4666666666667,0.0,76.83333333333333,67.42333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,596.1133333333333,0.0,76.66666666666667,65.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,600.35,0.0,77.16666666666667,63.82333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,594.6999999999999,0.0,77.5,67.33999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,591.17,0.0,77.5,67.16333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,598.9366666666666,0.0,77.33333333333333,67.0,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,596.1133333333333,0.0,77.5,66.92,599.64,72.0,0.0,74.0,70.0,70.0,71.59333333333333,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,593.2866666666666,0.0,77.5,66.65666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.58666666666666,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,601.7633333333333,0.0,78.0,66.23,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,596.1133333333333,0.0,78.0,66.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,593.9933333333333,0.0,78.0,66.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,601.0566666666667,0.0,78.16666666666667,65.89666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,603.88,0.0,78.5,65.79333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.60333333333334,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,602.4699999999999,0.0,78.5,65.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,592.5799999999999,0.0,78.66666666666667,65.49,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,596.82,0.0,79.0,65.39999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,595.4066666666666,0.0,79.0,65.33666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,592.5799999999999,0.0,79.0,65.16666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,598.2333333333332,0.0,79.0,65.06666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333333,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,598.9366666666666,0.0,79.0,64.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,601.06,0.0,79.0,64.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,596.82,0.0,79.16666666666667,64.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.46333333333332,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,601.0566666666667,0.0,79.0,64.70666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,594.6999999999999,0.0,79.0,64.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,601.0533333333333,0.0,79.0,64.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,590.1099999999999,0.0,79.0,64.375,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,594.6999999999999,0.0,79.0,64.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,597.5233333333333,0.0,79.0,64.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,595.4066666666666,0.0,79.16666666666667,64.09,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,603.88,0.0,79.16666666666667,63.67333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.31333333333333,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,596.1133333333333,0.0,78.5,63.64333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,598.2333333333332,0.0,78.5,63.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,601.0566666666667,0.0,78.33333333333333,63.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,600.35,0.0,78.5,63.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,599.6433333333333,0.0,78.33333333333333,63.38999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.18666666666667,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,593.9933333333333,0.0,78.5,63.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,595.4066666666666,0.0,78.5,63.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,598.9366666666666,0.0,78.5,63.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,594.6999999999999,0.0,78.5,63.17666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,594.6999999999999,0.0,78.5,63.120000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.12,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,597.5233333333334,0.0,79.0,63.21333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.18333333333334,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,599.64,0.0,78.83333333333333,63.13,599.64,72.0,0.0,74.0,70.0,70.0,71.19666666666667,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,599.6433333333333,0.0,79.0,63.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.19666666666667,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,598.2333333333332,0.0,79.0,63.12,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,595.4066666666666,0.0,79.0,63.11333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,605.2966666666666,0.0,79.0,63.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,596.82,0.0,79.0,63.11000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.24666666666667,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,602.4666666666667,0.0,79.0,63.23666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,595.4066666666666,0.0,79.0,63.52333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,588.3433333333332,0.0,79.0,63.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.30666666666667,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,603.1733333333333,0.0,79.16666666666667,64.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,595.4066666666666,0.0,79.0,64.66666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,594.6999999999999,0.0,79.0,65.26,599.64,72.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,596.82,0.0,79.0,65.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,601.0566666666667,0.0,79.0,66.17666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.52666666666667,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,593.9933333333333,0.0,79.0,66.77,599.64,72.0,0.0,74.0,70.0,70.0,71.67666666666668,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,597.5266666666666,0.0,79.16666666666667,67.46,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,603.1733333333333,0.0,79.5,68.21666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.88666666666667,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,595.4066666666666,0.0,79.5,68.92,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,617.3033333333333,2.0500000000000003,80.33333333333333,69.45666666666666,618.0066666666667,72.0,0.0,74.0,70.0,70.0,72.04666666666667,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,628.6,3.786666666666666,81.0,63.22333333333333,631.43,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,613.77,1.5733333333333337,80.66666666666667,61.41,614.4766666666666,72.0,0.0,74.0,70.0,70.0,72.0,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,605.2933333333334,0.0,80.0,61.76,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,603.88,0.0,79.5,61.946666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,618.7133333333333,2.07,80.16666666666667,62.06666666666666,617.3000000000001,72.0,0.0,74.0,70.0,70.0,72.02666666666666,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,657.5566666666667,7.609999999999999,82.16666666666667,62.07666666666668,668.86,72.0,0.0,74.0,70.0,70.0,72.17999999999999,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,702.0566666666667,11.666666666666666,83.33333333333333,62.330000000000005,702.7633333333333,72.0,0.0,74.0,70.0,70.0,72.25,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,711.2366666666667,12.753333333333336,83.83333333333333,62.47,713.3566666666666,72.0,0.0,74.0,70.0,70.0,72.21666666666665,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,730.31,13.966666666666669,84.66666666666667,62.54,725.36,72.0,0.0,74.0,70.0,70.0,72.19666666666666,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,738.0766666666667,15.646666666666668,85.0,63.02333333333333,740.9033333333333,72.0,0.0,74.0,70.0,70.0,72.21,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,751.4966666666666,17.676666666666666,85.83333333333333,63.07333333333333,759.2633333333333,72.0,0.0,74.0,70.0,70.0,72.21666666666665,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,764.21,18.32333333333333,85.5,62.91666666666666,762.0933333333332,72.0,0.0,74.0,70.0,70.0,72.18333333333334,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,764.9166666666666,18.736666666666668,85.66666666666667,62.84666666666667,769.86,72.0,0.0,74.0,70.0,70.0,72.16666666666667,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,758.56,18.28333333333333,85.0,63.1,762.7966666666666,72.0,0.0,74.0,70.0,70.0,72.11,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,766.3299999999999,18.826666666666668,85.5,63.02333333333333,772.6833333333334,72.0,0.0,74.0,70.0,70.0,72.10333333333334,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,737.3699999999999,15.346666666666666,84.0,62.77333333333333,736.6666666666666,72.0,0.0,74.0,70.0,70.0,71.97666666666667,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,717.59,12.61,83.16666666666667,62.75,712.65,72.0,0.0,74.0,70.0,70.0,71.91333333333334,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,670.9766666666666,8.196666666666667,81.33333333333333,62.93666666666667,671.6833333333333,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,650.4966666666667,6.52,80.66666666666667,63.02,659.6766666666667,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,647.67,4.79,79.66666666666667,63.09333333333333,642.02,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,621.5366666666667,2.273333333333333,78.66666666666667,62.96333333333333,619.42,72.0,0.0,74.0,70.0,70.0,71.76333333333334,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,605.2933333333334,0.4133333333333333,77.83333333333333,63.06666666666666,603.1733333333333,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,601.76,0.0633333333333333,77.66666666666667,63.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,591.17,0.0,77.66666666666667,62.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,598.23,0.0,78.0,63.03333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,602.4666666666667,0.0,78.0,62.85333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.72,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,600.35,0.0,77.83333333333333,62.76333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,595.4066666666666,0.0,77.66666666666667,62.69,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,598.2333333333332,0.0,77.83333333333333,62.46333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,601.0566666666667,0.0,78.0,62.27666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,593.9933333333333,0.0,77.66666666666667,62.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,599.6433333333333,0.0,77.66666666666667,61.77,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,603.1766666666666,0.0,77.66666666666667,61.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,607.4133333333333,0.0,77.66666666666667,61.083333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,597.5266666666666,0.0,77.83333333333333,61.04,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,600.35,0.0,78.16666666666667,60.95,599.64,72.0,0.0,74.0,70.0,70.0,71.84333333333332,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,601.0566666666667,0.0,78.33333333333333,60.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.87,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,595.4066666666666,0.0,78.83333333333333,60.85,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,603.88,0.0,79.0,60.88,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,601.0566666666667,0.0,79.0,60.85,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,598.9366666666666,0.0,79.5,60.74,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,593.9933333333333,0.0,79.5,60.59,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,600.35,0.0,79.5,60.50666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,601.76,0.0,79.5,60.56,599.64,72.0,0.0,74.0,70.0,70.0,71.65333333333334,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,597.5266666666666,0.0,79.5,60.59666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,605.2933333333334,0.0,79.66666666666667,60.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,605.2933333333334,0.0,79.66666666666667,60.23666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,604.59,0.0,79.83333333333333,65.64333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,596.82,0.0,79.5,61.57666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.67666666666666,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,603.1733333333333,0.0,79.5,60.31999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,598.9333333333333,0.0,79.66666666666667,64.59666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,597.5266666666666,0.0,79.5,63.53,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,606.0,0.0,79.83333333333333,66.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,600.35,0.0,79.83333333333333,66.94,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,598.9366666666666,0.0,79.5,66.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.85333333333334,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,601.0566666666667,0.0,80.0,67.83999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.90666666666667,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,602.4666666666667,0.0,80.0,65.49333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,599.6433333333333,0.0,80.66666666666667,64.99000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.92,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,598.23,0.0,80.5,63.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.91,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,598.9333333333333,0.0,80.66666666666667,65.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.89999999999999,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,599.6433333333333,0.0,80.83333333333333,62.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,594.6999999999999,0.0,80.5,64.11,599.64,72.0,0.0,74.0,70.0,70.0,71.86,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,591.8766666666667,0.0,80.83333333333333,64.95333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.85333333333334,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,599.6433333333333,0.0,81.0,63.13,599.64,72.0,0.0,74.0,70.0,70.0,71.86333333333333,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,596.1133333333333,0.0,81.16666666666667,66.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,592.5833333333334,0.0,81.33333333333333,63.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,604.5866666666667,0.0,81.66666666666667,65.42333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,602.4699999999999,0.0,81.83333333333333,64.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,600.3466666666667,0.0,81.5,63.26666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,596.11,0.0,81.16666666666667,66.35666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,594.6999999999999,0.0,81.0,63.35666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,602.4666666666667,0.0,80.83333333333333,65.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.81,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,595.4033333333333,0.0,81.33333333333333,63.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.81666666666666,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,590.4599999999999,0.0,80.66666666666667,67.17666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,603.1733333333333,0.0,80.5,67.01,599.64,72.0,0.0,74.0,70.0,70.0,71.91333333333334,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,593.9933333333333,0.0,80.5,66.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,597.5233333333333,0.0,80.5,67.97000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,595.4033333333333,0.0,81.16666666666667,63.48666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.92999999999999,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,603.1733333333333,0.0,81.16666666666667,67.24000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,600.35,0.0,81.5,63.41333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.92999999999999,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,594.6999999999999,0.0,81.33333333333333,66.35666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,596.1133333333333,0.0,81.0,66.66333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,595.4066666666666,0.0,81.0,66.84666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.96,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,594.6999999999999,0.0,81.0,66.95,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,601.7633333333333,0.0,81.0,67.89666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,616.5933333333334,1.11,82.5,62.946666666666665,609.5300000000001,72.0,0.0,74.0,70.0,70.0,72.0,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,615.8866666666667,1.95,82.83333333333333,66.49,612.36,72.0,0.0,74.0,70.0,70.0,72.03,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,610.9433333333333,1.03,82.83333333333333,62.72666666666667,609.5300000000001,72.0,0.0,74.0,70.0,70.0,71.99,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,601.76,0.0,81.83333333333333,64.88000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.96,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,602.4666666666667,0.0,82.33333333333333,60.906666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,594.6999999999999,0.0,82.5,61.06,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,607.41,0.8366666666666666,82.33333333333333,61.39000000000001,605.29,72.0,0.0,74.0,70.0,70.0,71.97666666666667,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,634.9599999999999,3.97,83.5,61.35666666666666,632.84,72.0,0.0,74.0,70.0,70.0,72.08666666666666,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,613.0633333333334,1.4933333333333334,81.83333333333333,61.876666666666665,610.2366666666667,72.0,0.0,74.0,70.0,70.0,72.00333333333333,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,623.6566666666666,2.9433333333333334,82.66666666666667,62.376666666666665,625.07,72.0,0.0,74.0,70.0,70.0,72.05,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,634.9599999999999,4.926666666666667,83.0,62.67666666666667,642.02,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,645.5500000000001,5.556666666666668,83.0,63.04333333333333,646.9666666666667,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,633.5466666666667,3.786666666666666,82.16666666666667,63.38,631.4266666666666,72.0,0.0,74.0,70.0,70.0,72.00333333333333,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,641.3133333333334,5.286666666666666,82.66666666666667,62.79666666666666,644.8466666666667,72.0,0.0,74.0,70.0,70.0,72.05,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,659.68,8.090000000000002,83.66666666666667,63.133333333333326,670.98,72.0,0.0,74.0,70.0,70.0,72.11,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,745.14,15.676666666666668,86.83333333333333,63.446666666666665,743.7233333333334,72.0,0.0,74.0,70.0,70.0,72.30666666666667,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,808.7066666666666,23.89333333333333,89.33333333333333,63.723333333333336,815.0633333333334,72.0,0.0,74.0,70.0,70.0,72.45666666666666,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,887.1033333333334,33.18333333333333,92.66666666666669,63.93333333333334,899.11,72.0,0.0,74.0,70.0,70.0,72.60666666666667,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,954.91,39.473333333333336,95.5,63.88666666666666,953.4966666666666,72.0,0.0,74.0,70.0,70.0,72.64666666666666,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,1002.9333333333334,44.91,97.5,63.973333333333336,1002.23,72.0,0.0,74.0,70.0,70.0,72.66,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,1043.1966666666667,49.68333333333334,98.16666666666669,64.25666666666666,1047.4366666666667,72.0,0.0,74.0,70.0,70.0,72.66,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,1074.9766666666667,54.02333333333333,97.16666666666669,64.10666666666667,1084.8633333333337,72.0,0.0,74.0,70.0,70.0,72.63666666666667,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,1095.46,54.876666666666665,96.83333333333331,64.39,1093.3433333333332,72.0,0.0,74.0,70.0,70.0,72.52666666666666,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,1126.54,59.25,98.33333333333331,64.57333333333334,1132.1899999999998,72.0,0.0,74.0,70.0,70.0,72.52999999999999,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,1188.6899999999998,65.57,98.33333333333331,64.53666666666668,1188.69,72.0,0.0,74.0,70.0,70.0,72.58999999999999,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,1246.6033333333332,72.28,98.83333333333331,64.67666666666666,1250.14,72.0,0.0,74.0,70.0,70.0,72.64999999999999,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,1265.6766666666665,73.99333333333334,99.0,64.73333333333333,1264.263333333333,72.0,0.0,74.0,70.0,70.0,72.56333333333333,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,1289.6899999999998,76.58666666666666,99.33333333333331,64.63000000000001,1286.8666666666666,72.0,0.0,74.0,70.0,70.0,72.51333333333334,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,1314.41,79.55666666666667,98.5,64.71333333333332,1315.8233333333335,72.0,0.0,74.0,70.0,70.0,72.48,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,1322.8866666666663,80.75,99.0,64.81,1325.7133333333334,72.0,0.0,74.0,70.0,70.0,72.41333333333334,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,1331.3633333333337,82.01,98.83333333333331,64.86666666666666,1338.4266666666667,72.0,0.0,74.0,70.0,70.0,72.36666666666667,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,1363.1466666666668,83.83,98.5,64.9,1354.67,72.0,0.0,74.0,70.0,70.0,72.34,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,1373.74,85.90333333333335,98.83333333333331,64.89666666666666,1373.0333333333335,72.0,0.0,74.0,70.0,70.0,72.32666666666667,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,1361.73,85.48666666666666,98.83333333333331,64.94666666666667,1367.3866666666663,72.0,0.0,74.0,70.0,70.0,72.24333333333334,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,1383.63,86.87,98.16666666666669,64.93666666666667,1380.0966666666666,72.0,0.0,74.0,70.0,70.0,72.23,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,1400.58,87.91666666666667,98.83333333333331,64.99333333333334,1390.6933333333334,72.0,0.0,74.0,70.0,70.0,72.21,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,1389.2766666666666,87.06666666666666,99.16666666666669,64.96,1381.513333333333,72.0,0.0,74.0,70.0,70.0,72.14333333333333,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,1387.16,86.86666666666667,97.83333333333331,64.89333333333333,1379.3933333333334,72.0,0.0,74.0,70.0,70.0,72.11333333333333,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,1393.5166666666669,89.05333333333333,96.83333333333331,64.69,1397.756666666667,72.0,0.0,74.0,70.0,70.0,72.13666666666667,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,1416.12,90.29333333333334,98.16666666666669,64.57,1411.1766666666665,72.0,0.0,74.0,70.0,70.0,72.15333333333334,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,1404.1133333333337,89.31666666666666,97.66666666666669,64.33333333333333,1402.7,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,1410.47,89.34333333333332,98.0,64.10333333333334,1404.1133333333337,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,1404.82,89.41333333333334,97.83333333333331,63.77,1404.1133333333337,72.0,0.0,74.0,70.0,70.0,72.06333333333333,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,1415.4133333333332,89.79333333333334,98.0,63.13333333333333,1406.2333333333331,72.0,0.0,74.0,70.0,70.0,72.05,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,1387.8666666666668,87.57666666666667,96.33333333333331,62.71333333333333,1387.16,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,1371.62,85.63333333333333,94.66666666666669,62.09666666666666,1369.5,72.0,0.0,74.0,70.0,70.0,71.92999999999999,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,1317.9399999999998,80.60000000000001,91.16666666666669,61.20666666666667,1323.5933333333337,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,1273.4466666666667,75.77666666666666,88.16666666666667,60.91666666666666,1279.8033333333333,72.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,1245.1966666666667,71.86333333333333,85.83333333333333,60.77,1244.49,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,1222.5933333333332,69.37333333333333,85.33333333333333,60.75333333333333,1222.5933333333332,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,1210.59,68.03666666666668,85.66666666666667,61.336666666666666,1211.2933333333333,72.0,0.0,74.0,70.0,70.0,71.69333333333334,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,1170.3266666666666,64.80333333333333,85.0,61.196666666666665,1180.9233333333332,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,1145.6066666666668,59.74333333333334,83.33333333333333,60.99666666666667,1137.84,72.0,0.0,74.0,70.0,70.0,71.59666666666668,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,1082.746666666667,54.13,81.33333333333333,60.86666666666667,1085.5733333333335,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,1060.1466666666668,50.35333333333333,80.16666666666667,60.54333333333333,1052.3766666666668,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,1023.42,46.85333333333333,78.66666666666667,60.48,1020.5933333333332,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,1007.1733333333332,44.24333333333333,78.5,60.38,996.58,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,966.9166666666666,41.21,77.66666666666667,60.333333333333336,970.4466666666668,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,963.3833333333332,40.7,77.66666666666667,60.16,964.7966666666669,72.0,0.0,74.0,70.0,70.0,71.62333333333333,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,948.5533333333332,39.370000000000005,77.5,60.15,952.0833333333334,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,947.8466666666668,38.64666666666667,77.5,61.89333333333334,946.43,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,951.3766666666668,38.056666666666665,77.5,64.09333333333333,942.1966666666668,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,937.25,37.75,77.5,59.99,937.25,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,921.01,34.02,76.66666666666667,65.24666666666667,906.8833333333332,72.0,0.0,74.0,70.0,70.0,71.73333333333333,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,911.8266666666668,34.28666666666667,76.66666666666667,61.04,909.0033333333334,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,883.5733333333333,32.14,76.0,65.29333333333334,886.4,72.0,0.0,74.0,70.0,70.0,71.76333333333334,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,864.5,29.74666666666667,75.66666666666667,61.583333333333336,866.6233333333333,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,832.0133333333333,25.80666666666667,74.16666666666667,65.43333333333334,831.3066666666667,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,798.8166666666666,22.516666666666666,73.16666666666667,62.876666666666665,800.9366666666666,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,780.4533333333334,20.166666666666668,72.33333333333333,63.04,780.4533333333334,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,760.68,17.576666666666668,71.5,64.66,755.7333333333332,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,761.3833333333333,17.98,71.5,62.51,760.6766666666666,72.0,0.0,74.0,70.0,70.0,71.73,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,745.8433333333334,16.41333333333333,71.0,67.28,744.43,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,736.6633333333333,15.236666666666666,70.5,62.61333333333334,734.5433333333334,72.0,0.0,74.0,70.0,70.0,71.75666666666666,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,715.4766666666666,13.333333333333334,70.0,65.37333333333333,719.0099999999999,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,716.18,13.083333333333334,70.16666666666667,63.82333333333332,716.8866666666667,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,706.2933333333334,11.906666666666666,69.5,65.42999999999999,704.1766666666667,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,685.81,10.12,69.16666666666667,64.54333333333334,690.0500000000001,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,678.7466666666666,9.153333333333334,68.33333333333333,63.98,680.8666666666667,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,673.0966666666667,7.833333333333333,68.33333333333333,64.96,668.1533333333333,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,656.85,6.81,68.0,63.63333333333333,659.68,72.0,0.0,74.0,70.0,70.0,71.81666666666666,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,644.8433333333334,5.046666666666667,67.5,67.78333333333333,642.7266666666666,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,628.6,3.8866666666666663,67.0,62.99333333333333,633.5466666666666,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,625.7733333333334,2.276666666666667,66.66666666666667,67.99666666666667,618.7133333333334,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,610.2366666666667,0.7833333333333333,66.16666666666667,62.93,606.0,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,598.2333333333332,0.3766666666666666,66.0,66.66333333333334,601.0533333333333,72.0,0.0,74.0,70.0,70.0,71.80333333333333,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,610.2366666666667,0.77,66.0,62.373333333333335,605.29,72.0,0.0,74.0,70.0,70.0,71.84333333333332,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,599.64,0.0,65.83333333333333,66.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,595.4066666666666,0.0,65.83333333333333,63.45333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,598.9366666666666,0.0,66.0,65.36999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,600.35,0.0,66.0,64.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.85333333333334,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,594.6999999999999,0.0,65.83333333333333,63.373333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,596.8166666666666,0.0,66.0,64.20333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.92999999999999,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,605.2933333333334,1.11,66.33333333333333,60.97,610.9433333333333,72.0,0.0,74.0,70.0,70.0,72.0,67.0,69.0,68.0,68.0,3891
