time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 12:30:00,616.5966666666667,2.6166666666666667,66.83333333333333,60.56,622.95,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,622.9499999999999,2.833333333333333,66.83333333333333,60.78333333333333,624.3633333333333,72.0,0.0,74.0,70.0,70.0,72.04333333333334,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,634.9566666666666,4.126666666666666,67.5,60.620000000000005,636.37,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,625.78,2.9333333333333336,67.16666666666667,60.93333333333334,626.48,72.0,0.0,74.0,70.0,70.0,72.02,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,639.1933333333333,4.78,67.83333333333333,61.35,642.7266666666666,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,648.38,6.036666666666666,68.16666666666667,61.74,651.2033333333334,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,672.3933333333333,9.636666666666663,69.83333333333333,62.18,685.8100000000001,72.0,0.0,74.0,70.0,70.0,72.16000000000001,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,705.5866666666667,12.223333333333334,70.83333333333333,62.43333333333334,708.41,72.0,0.0,74.0,70.0,70.0,72.18666666666667,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,718.2966666666666,14.160000000000002,71.5,62.42,726.07,72.0,0.0,74.0,70.0,70.0,72.20666666666666,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,763.5033333333334,18.956666666666667,73.16666666666667,62.72666666666667,767.7400000000001,72.0,0.0,74.0,70.0,70.0,72.29666666666667,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,769.86,18.62333333333333,73.0,63.06,767.7399999999999,72.0,0.0,74.0,70.0,70.0,72.21666666666665,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,771.9766666666666,19.596666666666668,73.66666666666667,63.59,774.8033333333333,72.0,0.0,74.0,70.0,70.0,72.19,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,787.5166666666668,20.66,73.83333333333333,63.9,783.2766666666666,72.0,0.0,74.0,70.0,70.0,72.18333333333334,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,803.7633333333333,23.076666666666668,74.33333333333333,64.02666666666666,806.5866666666667,72.0,0.0,74.0,70.0,70.0,72.21,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,855.32,28.386666666666667,76.33333333333333,64.34666666666668,854.6166666666667,72.0,0.0,74.0,70.0,70.0,72.31,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,894.8733333333333,33.27333333333333,78.0,64.67,897.6999999999999,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,925.95,36.9,79.16666666666667,64.77999999999999,926.6566666666668,72.0,0.0,74.0,70.0,70.0,72.39,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,1005.0566666666668,43.78333333333333,82.16666666666667,64.72333333333334,993.7533333333334,72.0,0.0,74.0,70.0,70.0,72.50666666666666,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,1055.2,50.50333333333333,85.16666666666667,64.29,1053.0833333333333,72.0,0.0,74.0,70.0,70.0,72.57666666666667,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,1114.5333333333333,57.946666666666665,88.66666666666667,64.64333333333333,1120.1833333333334,72.0,0.0,74.0,70.0,70.0,72.65333333333332,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,1151.256666666667,62.70666666666667,90.83333333333331,64.91666666666667,1163.9733333333334,72.0,0.0,74.0,70.0,70.0,72.64,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,1197.8733333333332,67.02,92.0,65.09666666666666,1200.6966666666667,72.0,0.0,74.0,70.0,70.0,72.62666666666667,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,1254.3766666666668,72.93,94.0,65.01,1255.0866666666668,72.0,0.0,74.0,70.0,70.0,72.66,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,1303.11,77.91333333333334,96.0,65.03,1300.99,72.0,0.0,74.0,70.0,70.0,72.66,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,1341.25,82.50333333333333,97.5,60.173333333333325,1341.96,72.0,0.0,74.0,70.0,70.0,72.64999999999999,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,1334.8933333333334,82.76666666666667,98.5,56.88333333333333,1343.3666666666668,72.0,0.0,74.0,70.0,70.0,72.52333333333333,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,1329.95,80.35666666666667,98.16666666666669,56.46333333333333,1322.8866666666663,72.0,0.0,74.0,70.0,70.0,72.35000000000001,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,1320.77,79.64333333333333,98.0,56.02,1315.8233333333333,72.0,0.0,74.0,70.0,70.0,72.25333333333333,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,1272.0333333333335,74.87333333333333,95.83333333333331,55.86333333333334,1272.743333333333,72.0,0.0,74.0,70.0,70.0,72.08,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,1215.53,67.23,93.0,55.9,1203.5233333333333,72.0,0.0,74.0,70.0,70.0,71.85333333333334,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,1154.0866666666666,62.27,91.16666666666669,55.88666666666666,1159.73,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,1108.1733333333334,56.65,88.83333333333333,55.95333333333334,1110.2933333333333,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,1041.7833333333333,49.373333333333335,86.16666666666667,55.88999999999999,1043.1966666666667,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,1007.1766666666666,44.85999999999999,84.83333333333333,59.9,1003.6433333333332,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,990.93,44.78333333333333,83.83333333333333,64.12333333333333,1003.6433333333334,72.0,0.0,74.0,70.0,70.0,71.59333333333335,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,1016.3566666666668,45.76,84.16666666666667,64.19666666666667,1008.5866666666668,72.0,0.0,74.0,70.0,70.0,71.69333333333334,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,1010.0,46.56666666666666,84.66666666666667,64.32666666666667,1017.7666666666668,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,1010.7033333333334,45.75,85.16666666666667,64.41666666666667,1010.7066666666666,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,995.87,44.34666666666666,84.83333333333333,64.33333333333333,998.6966666666668,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,984.5733333333332,42.97,84.5,64.24,984.5733333333332,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,970.4466666666668,41.75666666666667,84.5,64.14333333333333,974.6833333333334,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,991.6366666666668,43.76333333333333,85.5,64.01,990.93,72.0,0.0,74.0,70.0,70.0,71.89,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,981.75,43.06333333333333,85.66666666666667,63.86666666666667,986.6933333333332,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,960.56,40.84666666666666,85.16666666666667,63.47333333333333,964.7966666666666,72.0,0.0,74.0,70.0,70.0,71.84666666666666,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,947.14,38.04,84.5,63.17666666666667,941.4866666666668,72.0,0.0,74.0,70.0,70.0,71.82,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,937.2533333333332,36.64333333333334,84.0,62.903333333333336,928.07,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,921.7133333333336,34.86,83.66666666666667,62.52,911.8233333333334,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,883.5733333333333,31.47,82.16666666666667,61.84333333333333,881.4566666666666,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,829.19,26.396666666666665,80.83333333333333,61.26666666666667,836.96,72.0,0.0,74.0,70.0,70.0,71.65333333333334,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,782.5766666666667,20.14333333333333,78.83333333333333,60.903333333333336,779.7466666666666,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,734.5433333333334,15.043333333333337,77.33333333333333,60.96,733.8366666666667,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,696.4033333333333,10.133333333333333,76.0,60.64333333333334,691.46,72.0,0.0,74.0,70.0,70.0,71.46666666666665,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,628.6,3.356666666666667,73.66666666666667,60.41333333333333,628.6033333333334,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,608.8266666666667,0.0666666666666666,72.5,60.92,600.3466666666667,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,601.0533333333333,0.0,72.66666666666667,60.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,593.9933333333333,0.0,73.0,60.76,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,590.4633333333333,0.0,73.0,60.76333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,598.23,0.0,73.16666666666667,60.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.44333333333333,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,593.9933333333333,0.0,73.5,60.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,595.4033333333333,0.0,73.5,60.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,599.6433333333333,0.0,73.5,60.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.60000000000001,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,598.9399999999999,0.0,73.5,60.63666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.66000000000001,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,596.82,0.0,73.0,60.35999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,596.1133333333333,0.0,73.0,60.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,598.23,0.0,73.0,60.24,599.64,72.0,0.0,74.0,70.0,70.0,71.71,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,594.7033333333333,0.0,73.0,60.14333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,601.7633333333333,0.0,73.0,60.14000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,600.35,0.0,73.0,60.05,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,591.17,0.0,73.16666666666667,62.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.86,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,603.1766666666666,0.0,73.0,63.59666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,591.1666666666666,0.0,73.33333333333333,60.88333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.87666666666667,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,607.4133333333333,0.0,73.0,65.33333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,593.29,0.0,73.16666666666667,62.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.89666666666666,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,599.6433333333333,0.0,73.16666666666667,64.03333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.85333333333334,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,594.6999999999999,0.0,73.5,63.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,601.7633333333333,0.0,73.33333333333333,63.38666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,596.82,0.0,73.5,61.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,598.2333333333332,0.0,73.33333333333333,65.41333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,591.8766666666667,0.0,73.16666666666667,62.41333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,603.1733333333333,0.0,73.33333333333333,63.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,600.35,0.0,73.5,65.12666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,599.6433333333333,0.0,73.5,62.74333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.81666666666666,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,597.5266666666666,0.0,73.5,65.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.89999999999999,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,600.35,0.0,73.5,64.55666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.92,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,595.4066666666666,0.0,73.5,63.03333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,603.88,0.0,73.83333333333333,64.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,595.4066666666666,0.0,73.66666666666667,62.32666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,603.88,0.7233333333333333,73.83333333333333,64.66333333333334,605.9966666666667,72.0,0.0,74.0,70.0,70.0,71.98333333333333,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,603.88,0.8066666666666666,74.0,63.29,605.29,72.0,0.0,74.0,70.0,70.0,71.97666666666667,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,605.2933333333334,0.6666666666666666,74.0,63.45666666666667,605.29,72.0,0.0,74.0,70.0,70.0,71.98333333333333,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,603.88,0.5833333333333334,74.33333333333333,65.14,604.5866666666667,72.0,0.0,74.0,70.0,70.0,71.97666666666667,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,608.8266666666667,0.6466666666666666,74.16666666666667,61.72666666666667,606.0,72.0,0.0,74.0,70.0,70.0,72.0,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,603.1733333333333,0.0,73.83333333333333,60.54333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,594.6999999999999,0.0,73.83333333333333,62.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,598.9366666666666,0.0,73.83333333333333,64.0,599.64,72.0,0.0,74.0,70.0,70.0,71.92999999999999,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,601.7633333333333,1.78,74.66666666666667,64.83,613.77,72.0,0.0,74.0,70.0,70.0,72.03333333333335,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,626.4833333333335,3.953333333333333,75.66666666666667,62.946666666666665,634.25,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,644.8466666666667,5.216666666666666,76.33333333333333,65.85666666666667,644.1366666666667,72.0,0.0,74.0,70.0,70.0,72.10666666666667,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,659.6766666666667,6.94,76.83333333333333,60.53,662.5033333333333,72.0,0.0,74.0,70.0,70.0,72.12333333333333,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,654.7333333333333,6.493333333333333,76.83333333333333,65.48666666666666,658.2633333333333,72.0,0.0,74.0,70.0,70.0,72.09333333333333,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,704.8800000000001,11.886666666666663,78.5,61.55666666666667,708.41,72.0,0.0,74.0,70.0,70.0,72.21666666666667,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,722.5366666666665,13.176666666666668,79.0,60.82,717.5933333333332,72.0,0.0,74.0,70.0,70.0,72.19333333333333,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,698.5233333333334,11.126666666666663,78.33333333333333,61.29666666666666,699.9366666666666,72.0,0.0,74.0,70.0,70.0,72.10666666666667,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,706.2933333333334,12.25,78.83333333333333,61.76666666666667,709.8266666666667,72.0,0.0,74.0,70.0,70.0,72.11,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,766.3266666666667,18.35,81.16666666666667,62.080000000000005,764.21,72.0,0.0,74.0,70.0,70.0,72.25666666666667,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,832.0166666666668,26.01,84.0,62.04333333333333,832.7199999999999,72.0,0.0,74.0,70.0,70.0,72.39666666666666,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,842.6066666666666,27.953333333333333,84.83333333333333,62.63999999999999,849.67,72.0,0.0,74.0,70.0,70.0,72.36666666666667,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,870.1566666666668,30.236666666666668,85.5,63.09666666666666,870.1533333333333,72.0,0.0,74.0,70.0,70.0,72.34666666666668,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,884.2800000000001,32.48,86.0,63.306666666666665,891.3433333333332,72.0,0.0,74.0,70.0,70.0,72.33333333333333,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,915.3566666666668,35.276666666666664,87.16666666666667,63.39333333333334,914.65,72.0,0.0,74.0,70.0,70.0,72.33999999999999,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,934.4233333333332,36.82,87.66666666666667,63.06,930.19,72.0,0.0,74.0,70.0,70.0,72.31333333333333,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,956.3233333333334,38.93,88.33333333333333,62.93,949.9633333333333,72.0,0.0,74.0,70.0,70.0,72.30333333333334,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,976.8033333333332,40.3,88.5,63.41666666666666,962.6766666666666,72.0,0.0,74.0,70.0,70.0,72.27666666666667,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,1038.25,49.370000000000005,92.16666666666669,63.52333333333333,1043.9,72.0,0.0,74.0,70.0,70.0,72.45666666666666,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,1125.8333333333333,58.1,95.66666666666669,63.92666666666667,1123.006666666667,72.0,0.0,74.0,70.0,70.0,72.60333333333334,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,1212.7066666666667,68.67,98.16666666666669,64.24333333333334,1219.77,72.0,0.0,74.0,70.0,70.0,72.76666666666667,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,1281.9233333333334,76.01,98.5,64.39999999999999,1284.04,72.0,0.0,74.0,70.0,70.0,72.79666666666667,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,1347.6066666666668,81.85333333333334,98.66666666666669,64.46666666666667,1334.8966666666663,72.0,0.0,74.0,70.0,70.0,72.79666666666667,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,1402.7,88.37666666666667,98.66666666666669,64.69,1395.6333333333332,72.0,0.0,74.0,70.0,70.0,72.81,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,1463.4399999999998,96.45,98.0,64.87333333333333,1468.3866666666663,72.0,0.0,74.0,70.0,70.0,72.87333333333333,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,1489.5733333333335,100.0,97.33333333333331,65.09333333333333,1500.17,72.0,0.0,74.0,70.0,70.0,72.84333333333333,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,1493.8100000000002,100.0,97.33333333333331,65.31333333333333,1500.17,72.0,0.0,74.0,70.0,70.0,72.84333333333333,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,1495.93,100.0,97.33333333333331,65.63333333333334,1500.17,72.0,0.0,74.0,70.0,70.0,72.89999999999999,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,1488.1566666666668,100.0,97.16666666666669,65.04,1500.17,72.0,0.0,74.0,70.0,70.0,72.86,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,1502.993333333333,100.0,97.5,64.71,1500.17,72.0,0.0,74.0,70.0,70.0,72.76666666666667,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,1503.6966666666667,100.0,98.16666666666669,64.79666666666667,1500.17,72.0,0.0,74.0,70.0,70.0,72.62333333333333,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,1481.0966666666666,100.0,98.5,64.70333333333333,1500.17,72.0,0.0,74.0,70.0,70.0,72.60333333333334,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,1499.4633333333334,100.0,98.5,64.78333333333333,1500.17,72.0,0.0,74.0,70.0,70.0,72.49333333333334,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,1505.11,100.0,97.33333333333331,64.45333333333333,1500.17,72.0,0.0,74.0,70.0,70.0,72.45666666666666,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,1489.5733333333335,100.0,97.5,63.696666666666665,1500.17,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,1474.74,100.0,97.66666666666669,62.49333333333333,1500.17,72.0,0.0,74.0,70.0,70.0,72.26666666666667,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,1488.8666666666668,99.40333333333332,97.33333333333331,61.616666666666674,1494.5200000000002,72.0,0.0,74.0,70.0,70.0,72.07333333333332,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,1497.34,98.05,97.0,61.653333333333336,1481.8033333333333,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,1466.97,96.85,96.66666666666669,60.553333333333335,1470.503333333333,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,1389.28,87.35000000000001,94.5,55.723333333333336,1383.63,72.0,0.0,74.0,70.0,70.0,71.66666666666667,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,1291.1033333333332,76.14999999999999,92.5,56.02333333333333,1286.8633333333337,72.0,0.0,74.0,70.0,70.0,71.44666666666667,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,1231.07,69.82333333333334,90.16666666666669,56.36333333333334,1228.243333333333,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,1154.79,61.17666666666667,86.33333333333333,56.28666666666666,1147.73,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,1098.993333333333,55.873333333333335,84.66666666666667,56.02666666666666,1101.8166666666666,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,1040.37,49.24,82.16666666666667,55.88666666666666,1041.7833333333333,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,993.7566666666668,43.703333333333326,80.33333333333333,55.82,990.9333333333334,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,935.1333333333332,38.263333333333335,78.83333333333333,57.10999999999999,942.1933333333332,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,940.7833333333332,38.620000000000005,78.83333333333333,60.153333333333336,947.14,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,945.55,38.0625,78.375,60.64,940.2525,72.0,0.0,74.0,70.0,70.0,71.515,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,924.54,36.34666666666666,77.83333333333333,60.86333333333334,926.6566666666668,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,919.5933333333332,35.82,77.83333333333333,61.120000000000005,923.8333333333334,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,891.34,33.29,77.0,61.13,899.1133333333333,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,882.1633333333333,31.08333333333333,76.33333333333333,61.123333333333335,877.9233333333333,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,858.8533333333334,28.87,76.0,61.07,858.8533333333334,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,842.61,26.876666666666665,75.5,60.93666666666667,841.1966666666667,72.0,0.0,74.0,70.0,70.0,71.67666666666666,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,850.3766666666667,28.27,76.0,60.98333333333333,853.2033333333333,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,834.8366666666667,26.570000000000004,75.66666666666667,61.00333333333333,837.6666666666666,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,824.9499999999999,25.52,75.66666666666667,60.89666666666667,828.48,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,817.89,24.356666666666666,75.5,60.41666666666666,816.4766666666666,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,801.64,23.203333333333333,75.33333333333333,60.42,806.5866666666666,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,831.3066666666667,25.31,76.0,60.30666666666667,824.9499999999999,72.0,0.0,74.0,70.0,70.0,71.89,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,798.8166666666666,22.55666666666667,75.16666666666667,60.27333333333333,800.23,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,820.0066666666667,24.52333333333333,76.33333333333333,60.21666666666667,819.3033333333333,72.0,0.0,74.0,70.0,70.0,71.92,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,820.0066666666667,24.236666666666668,76.5,60.59,817.89,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,810.8266666666667,23.97666666666667,76.83333333333333,60.43333333333334,814.3566666666666,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,798.1133333333333,22.71666666666667,76.0,60.53666666666667,803.7633333333333,72.0,0.0,74.0,70.0,70.0,71.91333333333334,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,806.5866666666667,23.17333333333333,76.33333333333333,60.30666666666667,807.29,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,795.2866666666667,22.473333333333333,76.16666666666667,60.080000000000005,798.82,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,785.4,21.186666666666667,75.83333333333333,60.29,789.6366666666667,72.0,0.0,74.0,70.0,70.0,71.90666666666667,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,777.63,20.706666666666667,75.5,60.196666666666665,783.2833333333333,72.0,0.0,74.0,70.0,70.0,71.91333333333334,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,764.21,19.08,75.0,60.196666666666665,767.0333333333333,72.0,0.0,74.0,70.0,70.0,71.87,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,757.8566666666666,18.536666666666665,74.83333333333333,60.30666666666667,763.5,72.0,0.0,74.0,70.0,70.0,71.89,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,773.39,18.32333333333333,74.66666666666667,60.52333333333333,761.3866666666667,72.0,0.0,74.0,70.0,70.0,71.91,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,731.7199999999999,14.666666666666666,73.66666666666667,60.38333333333333,729.5966666666667,72.0,0.0,74.0,70.0,70.0,71.82666666666667,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,740.1966666666667,15.896666666666668,74.0,60.24333333333334,739.4900000000001,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,711.2400000000001,13.07,73.16666666666667,59.96666666666667,715.4766666666668,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,684.4,10.12,72.16666666666667,66.56,687.93,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,692.8733333333333,10.856666666666667,72.33333333333333,60.080000000000005,699.2333333333332,72.0,0.0,74.0,70.0,70.0,71.87333333333333,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,682.2800000000001,9.033333333333331,72.16666666666667,66.87666666666667,680.8666666666667,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,675.2133333333333,7.263333333333333,71.16666666666667,60.84666666666666,663.9166666666666,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,650.4966666666667,5.57,70.83333333333333,66.65666666666668,648.38,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,636.3733333333333,4.510000000000001,70.33333333333333,61.16666666666666,639.1933333333333,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,629.3066666666667,2.703333333333333,69.66666666666667,64.74333333333333,622.2433333333333,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,613.415,1.19,69.25,63.665,607.06,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,596.82,0.0,68.66666666666667,63.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,600.35,0.0,69.0,65.22333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,591.8733333333333,0.0,68.66666666666667,61.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,606.0,0.0,69.16666666666667,67.78333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.89333333333333,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,601.76,0.0366666666666666,69.0,61.50666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,608.8266666666667,0.0,69.0,67.73,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,594.6999999999999,0.0,69.16666666666667,62.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,592.5799999999999,0.0,69.0,66.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,599.64,0.0,69.33333333333333,64.33,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,597.5233333333333,0.0,69.16666666666667,64.28666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,603.8833333333333,0.0,69.5,65.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,612.3566666666667,1.6666666666666667,69.83333333333333,66.89666666666666,613.7666666666668,72.0,0.0,74.0,70.0,70.0,72.02,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,632.84,3.7433333333333336,70.83333333333333,61.74333333333334,632.84,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,647.6733333333333,4.573333333333333,71.33333333333333,61.586666666666666,640.6066666666667,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,645.5533333333333,5.33,71.66666666666667,59.26333333333334,647.6733333333333,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,651.2033333333334,5.866666666666667,71.83333333333333,59.39666666666667,651.9133333333333,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,651.1999999999999,5.493333333333333,71.83333333333333,59.723333333333336,646.9666666666667,72.0,0.0,74.0,70.0,70.0,72.05,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,637.0766666666667,3.2,70.83333333333333,59.86666666666667,627.1866666666666,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,642.02,5.123333333333334,71.5,60.5,647.67,72.0,0.0,74.0,70.0,70.0,72.04333333333334,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,656.1466666666666,6.626666666666666,72.16666666666667,61.02,658.2633333333333,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,665.33,7.956666666666667,72.83333333333333,61.20333333333334,669.5666666666667,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,703.4666666666667,11.946666666666667,74.16666666666667,61.49333333333333,705.5866666666666,72.0,0.0,74.0,70.0,70.0,72.17666666666666,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,790.3433333333334,20.94,77.5,61.876666666666665,787.5166666666668,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,817.8866666666667,23.866666666666664,78.66666666666667,62.34333333333333,812.9433333333333,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,833.4266666666667,26.636666666666667,79.5,63.03666666666667,839.7833333333333,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,859.5566666666667,29.616666666666664,80.66666666666667,60.330000000000005,865.9166666666666,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,855.3233333333334,28.636666666666667,80.66666666666667,56.76666666666667,857.4399999999999,72.0,0.0,74.0,70.0,70.0,72.26666666666667,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,841.1966666666667,26.67333333333333,80.0,56.66333333333333,839.0766666666667,72.0,0.0,74.0,70.0,70.0,72.14999999999999,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,832.7199999999999,25.4,79.5,56.4,828.48,72.0,0.0,74.0,70.0,70.0,72.09333333333333,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,827.0666666666666,26.02333333333333,79.66666666666667,56.63333333333333,832.7199999999999,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,868.7400000000001,29.843333333333334,81.33333333333333,57.04,866.6233333333333,72.0,0.0,74.0,70.0,70.0,72.17666666666666,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,916.77,34.82,83.83333333333333,56.67,913.2366666666668,72.0,0.0,74.0,70.0,70.0,72.27333333333333,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,945.7266666666668,38.66666666666666,85.5,56.84,947.14,72.0,0.0,74.0,70.0,70.0,72.31,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,934.4266666666666,38.20666666666667,85.83333333333333,57.083333333333336,942.1933333333332,72.0,0.0,74.0,70.0,70.0,72.23,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,962.68,39.806666666666665,86.5,57.28666666666667,958.4366666666666,72.0,0.0,74.0,70.0,70.0,72.23,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,979.6266666666668,41.21666666666667,87.0,57.61333333333334,970.4466666666668,72.0,0.0,74.0,70.0,70.0,72.21666666666665,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,975.39,42.24,87.5,57.906666666666666,978.2133333333333,72.0,0.0,74.0,70.0,70.0,72.2,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,972.5666666666666,41.86666666666667,87.33333333333333,57.91,976.0966666666668,72.0,0.0,74.0,70.0,70.0,72.14666666666666,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,972.5666666666666,40.84,87.33333333333333,57.74,967.6233333333332,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,994.46,44.29333333333333,88.33333333333333,57.68666666666667,997.2866666666667,72.0,0.0,74.0,70.0,70.0,72.16333333333334,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,1030.4833333333331,48.07333333333333,90.33333333333331,57.73666666666667,1032.6,72.0,0.0,74.0,70.0,70.0,72.22333333333334,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,1010.7066666666666,46.24,89.5,57.66666666666666,1014.24,72.0,0.0,74.0,70.0,70.0,72.12333333333333,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,1007.1733333333332,45.50333333333333,89.66666666666667,57.56,1008.59,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,1001.5233333333334,46.32333333333333,90.0,57.45666666666667,1015.6466666666666,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,1014.2366666666668,46.50333333333333,90.33333333333331,57.47,1017.06,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,983.16,43.61333333333334,89.66666666666667,57.24333333333334,990.93,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,971.1533333333332,41.77,89.33333333333333,57.13333333333333,975.39,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,955.6133333333332,39.70333333333334,88.66666666666667,57.26,955.6133333333332,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,920.3,36.123333333333335,87.16666666666667,57.0,924.5366666666667,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,893.4633333333333,33.906666666666666,86.16666666666667,56.923333333333325,903.35,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,863.09,29.290000000000003,84.5,56.78,862.3833333333333,72.0,0.0,74.0,70.0,70.0,71.70333333333333,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,822.1233333333333,25.44666666666667,83.33333333333333,56.42,826.3633333333333,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,796.6999999999999,21.98333333333333,82.33333333333333,56.25333333333333,797.4033333333333,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,750.0866666666667,16.453333333333333,80.16666666666667,56.24333333333333,745.8433333333332,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,706.2933333333334,12.01,78.66666666666667,56.23,706.2933333333334,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,672.39,7.713333333333334,77.33333333333333,56.25,666.74,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,644.1433333333333,4.096666666666667,76.16666666666667,56.18666666666667,634.2533333333333,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,608.12,0.3766666666666666,74.83333333333333,56.09,604.5866666666667,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,603.1766666666666,0.0,74.5,55.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,604.5866666666667,0.0,75.0,55.64000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.43333333333334,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,593.2866666666666,0.0,75.0,55.50666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,600.3466666666667,0.0,75.0,55.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,593.2866666666666,0.0,75.0,55.5,599.64,72.0,0.0,74.0,70.0,70.0,71.30666666666667,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,606.7066666666666,0.0,75.0,55.43666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,593.9933333333333,0.0,75.0,55.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,594.6966666666666,0.0,75.0,55.28,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,601.0566666666667,0.0,75.5,55.25,599.64,72.0,0.0,74.0,70.0,70.0,71.16000000000001,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,598.23,0.0,75.0,55.18,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,603.1733333333333,0.0,75.33333333333333,55.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,591.17,0.0,75.16666666666667,55.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,597.5233333333333,0.0,75.33333333333333,55.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,599.6433333333333,0.0,75.16666666666667,55.14333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,596.1133333333333,0.0,75.5,55.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,603.1733333333333,0.0,75.5,55.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,592.58,0.0,75.5,55.02,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,593.9966666666666,0.0,75.5,55.07,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,598.23,0.0,75.5,55.01333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,601.0533333333333,0.0,75.5,55.053333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.17,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,603.8833333333333,0.0,75.5,55.083333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,602.4699999999999,0.0,75.5,55.086666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,597.5266666666666,0.0,75.5,55.07666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,596.1133333333333,0.0,75.83333333333333,55.053333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,594.6999999999999,0.0,76.0,54.98,599.64,72.0,0.0,74.0,70.0,70.0,71.28666666666668,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,597.5266666666666,0.0,76.83333333333333,54.85333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,600.3466666666667,0.0,77.83333333333333,54.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,593.2866666666666,0.0,76.0,60.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,595.4066666666666,0.0,75.5,61.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.48,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,603.1766666666666,0.0,75.33333333333333,61.376666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,597.5233333333333,0.0,75.5,61.46333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,601.76,0.0,75.66666666666667,61.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,600.3466666666667,0.0,75.66666666666667,61.55666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,596.8166666666666,0.0,76.0,61.626666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,595.4066666666666,0.0,76.0,61.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,596.8166666666666,0.0,78.5,56.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,596.8166666666666,0.0,79.33333333333333,55.46333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,592.58,0.0,79.5,55.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,597.5233333333333,0.0,79.5,55.29,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,596.1133333333333,0.0,79.66666666666667,55.27,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,602.4699999999999,0.0,79.16666666666667,55.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,604.59,0.0,78.0,55.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,605.2933333333334,0.0,77.0,55.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,597.5233333333333,0.0,76.83333333333333,55.67,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,596.8166666666666,0.0,77.0,55.78333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.47666666666667,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,608.12,0.0,77.0,55.79666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,592.5799999999999,0.0,77.0,55.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.47666666666667,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,587.6366666666667,0.0,77.16666666666667,55.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,593.29,0.0,77.33333333333333,55.083333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,596.11,0.0,77.5,55.25,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,600.35,0.0,77.0,55.446666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,600.35,0.0,77.0,55.586666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,598.2333333333332,0.0,77.0,55.57666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,599.6433333333333,0.0,77.0,55.86333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,594.6999999999999,0.0,77.0,56.02,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,598.23,0.0,77.0,56.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,594.6999999999999,0.0,76.83333333333333,56.22,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,594.6999999999999,0.0,76.66666666666667,56.15,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,593.2866666666666,0.0,76.83333333333333,56.36000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,593.2866666666666,0.0,76.5,56.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,594.6999999999999,0.0,76.5,56.32,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,603.1733333333333,0.0,76.5,56.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,594.6999999999999,0.0,76.66666666666667,56.373333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,603.88,0.0,76.5,56.303333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,596.82,0.0,76.5,56.15,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,598.23,0.0,76.5,56.03,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,589.7566666666667,0.0,77.0,55.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,589.7566666666667,0.0,77.33333333333333,55.45333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,596.1133333333333,0.0,79.16666666666667,55.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.35333333333334,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,596.1133333333333,0.0,79.5,54.903333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.28333333333335,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,602.4666666666667,0.0,79.33333333333333,54.833333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,593.29,0.0,79.5,54.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,591.17,0.0,79.66666666666667,54.75,599.64,72.0,0.0,74.0,70.0,70.0,71.26,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,598.9399999999999,0.0,80.16666666666667,54.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,604.59,0.0,78.5,58.03333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,602.4699999999999,0.0,77.66666666666667,59.24,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,600.3466666666667,0.0,77.0,59.66666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.35333333333334,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,599.6433333333333,0.0,77.0,60.09666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,594.6999999999999,0.0,77.0,60.42333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,601.0533333333333,0.0,77.0,60.46333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,596.8166666666666,0.0,77.0,60.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,593.9933333333333,0.0,77.0,60.74,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,603.88,0.0,77.0,60.78,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,595.4066666666666,0.0,77.0,60.673333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,596.1133333333333,0.0,77.16666666666667,60.75666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,601.0566666666667,0.0,77.0,60.78666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.82,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,597.5233333333333,0.0,77.16666666666667,60.82,599.64,72.0,0.0,74.0,70.0,70.0,71.86333333333333,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,602.4699999999999,0.0,77.5,60.82,599.64,72.0,0.0,74.0,70.0,70.0,71.89,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,599.64,0.0,77.5,60.72,599.64,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,601.0533333333333,0.0,77.33333333333333,60.64000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,601.7633333333333,0.0,77.5,60.6,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,603.1733333333333,0.0,77.5,60.5,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4220
