time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-15 22:45:00,597.5233333333333,0.0,77.5,60.29666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,603.88,0.0,77.83333333333333,60.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,603.1766666666666,0.0,77.5,60.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,605.2933333333334,0.0,77.83333333333333,60.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,601.7633333333333,0.0,77.83333333333333,60.27,599.64,72.0,0.0,74.0,70.0,70.0,71.74666666666667,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,590.4633333333333,0.0,78.0,60.15333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,593.9933333333333,0.0,78.0,60.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,606.0,0.0,78.0,60.07333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,597.5233333333333,0.0,79.0,59.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,596.11,0.0,80.5,59.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,587.99,0.0,80.5,59.675,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,605.9966666666667,0.0,80.66666666666667,59.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,593.2866666666666,0.0,81.0,59.64333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,595.4066666666666,0.0,81.0,59.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,601.0566666666667,0.0,81.0,59.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,592.5833333333334,0.0,81.0,59.75,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,606.0,0.0,81.0,59.76,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,596.1133333333333,0.0,81.0,59.906666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,595.4066666666666,0.0,81.0,59.88666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,603.1733333333333,0.0,81.0,59.85333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,593.2866666666666,0.0,81.16666666666667,59.75,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,599.64,0.0,81.0,59.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,592.5833333333334,0.0,81.0,59.78333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,598.9366666666666,0.0,81.0,59.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,598.9366666666666,0.0,81.16666666666667,59.76333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,600.3466666666667,0.0,81.16666666666667,59.78666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,601.7633333333333,0.0,81.16666666666667,59.85333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,603.1766666666666,0.0,81.0,60.00666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,599.6433333333333,0.0,81.16666666666667,60.07333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,597.5233333333333,0.0,81.0,60.10666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,601.7633333333333,0.0,81.0,60.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.71666666666665,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,598.9366666666666,0.0,81.16666666666667,60.35,599.64,72.0,0.0,74.0,70.0,70.0,71.75333333333333,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,606.7066666666666,0.0,81.5,60.38,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,592.5766666666667,0.0,81.16666666666667,60.48666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,595.4066666666666,0.0,80.83333333333333,60.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,603.1733333333333,0.0,81.0,60.85,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,593.2866666666666,0.0,81.0,60.98666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,595.4066666666666,0.0,81.16666666666667,61.07666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,595.4033333333333,0.0,81.16666666666667,61.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,599.6433333333333,0.0,81.16666666666667,60.97333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.87,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,602.4666666666667,0.0,81.16666666666667,60.89666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.92,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,596.8166666666666,0.0,81.33333333333333,60.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.92,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,601.0566666666667,0.0,81.5,60.66666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.87,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,593.9933333333333,0.0,81.33333333333333,60.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,597.5266666666666,0.0,81.16666666666667,60.27666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333334,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,596.82,0.0,81.5,60.15,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,592.5833333333334,0.0,81.5,59.943333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,603.88,0.0,81.5,59.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.68,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,597.5233333333333,0.0,81.33333333333333,59.44333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,596.1133333333333,0.0,81.66666666666667,59.3,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,598.9366666666666,0.0,81.0,59.26,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,600.3466666666667,0.0,81.16666666666667,59.04333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,595.4066666666666,0.0,81.0,58.72333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,601.7633333333333,0.0,81.0,58.31,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,600.35,0.0,80.5,57.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.42333333333333,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,600.35,0.0,80.5,57.96333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,597.5233333333333,0.0,80.66666666666667,57.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,596.11,0.0,80.5,57.81,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,598.2333333333332,0.0,80.5,58.05,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,597.5266666666666,0.0,80.33333333333333,58.04,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,597.52,0.0,80.66666666666667,58.086666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,597.5266666666666,0.0,80.16666666666667,58.120000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,601.7633333333333,0.0,80.0,57.98,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,603.8833333333333,0.0,80.5,57.923333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,606.0,0.0,80.0,58.54333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,594.6999999999999,0.0,80.33333333333333,58.73,599.64,72.0,0.0,74.0,70.0,70.0,71.45333333333333,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,602.4666666666667,0.0,80.0,59.03,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,598.23,0.0,80.16666666666667,58.35,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,603.1766666666666,0.0,80.33333333333333,58.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,602.4666666666667,0.0,80.0,57.906666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,600.35,0.0,80.16666666666667,57.35999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,601.0566666666667,0.0,80.5,56.833333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.41666666666667,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,608.12,0.0,79.0,63.38,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,595.4066666666666,0.0,78.0,66.08,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,597.5266666666666,0.0,77.83333333333333,66.09,599.64,72.0,0.0,74.0,70.0,70.0,71.58666666666666,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,597.5233333333333,0.0,78.0,66.30666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,601.76,0.0,78.0,66.33999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,598.2333333333332,0.0,78.33333333333333,66.34333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,597.5266666666666,0.0,78.83333333333333,66.41333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.69,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,596.1133333333333,0.0,79.5,66.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.74,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,596.82,0.0,79.83333333333333,66.35000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.74666666666667,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,603.1766666666666,0.0,81.0,66.08,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,603.1733333333333,0.0,80.5,66.05,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,598.9366666666666,0.0,80.5,66.18,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,600.35,0.0,80.33333333333333,66.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,599.64,0.0,80.5,66.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,603.88,0.0,80.33333333333333,66.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,596.11,0.0,80.0,66.79,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,596.8166666666666,0.0,80.0,66.57666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,603.1733333333333,0.0,81.0,66.34333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,601.0566666666667,0.0,80.16666666666667,65.79333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,593.9933333333333,0.0,80.16666666666667,65.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,598.23,0.0,80.66666666666667,65.62666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,596.8166666666667,0.0,80.66666666666667,65.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,596.11,0.0,80.83333333333333,65.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,600.35,0.0,80.16666666666667,65.62666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.57,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,592.5833333333334,0.0,80.66666666666667,65.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,603.88,0.0,81.0,65.65333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,602.4699999999999,0.0,80.5,65.69,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,589.7533333333334,0.0,80.83333333333333,65.32666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,596.11,0.0,81.16666666666667,65.14999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,600.3466666666667,0.0,81.0,65.17,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,593.9933333333333,0.0,81.0,65.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,605.2933333333334,0.0,80.83333333333333,65.08,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,600.35,0.0,81.0,65.27,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,603.8833333333333,0.0,80.83333333333333,65.34333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,596.8166666666666,0.0,80.83333333333333,64.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,606.7033333333334,0.0,81.16666666666667,64.70333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,601.0566666666667,0.0,81.0,64.82,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,589.7566666666667,0.0,80.5,64.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,594.6966666666666,0.0,81.16666666666667,64.91666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,606.7066666666666,0.0,81.16666666666667,64.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,606.0,0.0,81.0,64.92,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,601.0566666666667,0.0,81.5,64.60333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.31,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,593.2866666666667,0.0,81.0,64.45333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,596.8166666666666,0.0,81.0,64.33333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,597.5233333333333,0.0,81.33333333333333,64.41000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,599.6433333333333,0.0,81.0,64.3,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,598.23,0.0,81.0,64.15333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,601.76,0.0,82.0,64.12666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,594.6999999999999,0.0,81.0,64.22,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,601.0566666666667,0.0,81.0,64.31,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,597.5233333333333,0.0,81.0,64.43666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.19666666666667,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,598.23,0.0,81.5,64.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,596.1133333333333,0.0,81.0,64.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,592.5833333333334,0.0,81.0,64.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.2,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,598.2333333333332,0.0,80.66666666666667,64.02,599.64,72.0,0.0,74.0,70.0,70.0,71.19333333333333,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,593.9933333333333,0.0,82.16666666666667,63.96333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.13,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,604.5866666666667,0.0,81.0,64.06666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.18666666666667,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,599.6433333333333,0.0,81.0,64.09666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,602.4699999999999,0.0,81.0,63.946666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,598.9366666666666,0.0,80.83333333333333,63.95666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,594.6999999999999,0.0,81.83333333333333,64.02,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,602.4699999999999,0.0,82.0,63.79333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,608.12,0.0,82.0,64.0,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,598.9366666666666,0.0,81.83333333333333,64.05,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,604.5866666666667,0.0,82.16666666666667,63.95666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,607.4133333333333,0.0,81.83333333333333,63.94,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,594.6966666666667,0.0,82.0,63.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,601.0533333333333,0.0,82.0,63.47,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,605.2933333333334,0.0,81.5,63.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,597.5233333333334,0.0,81.33333333333333,63.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,603.88,0.0,81.5,63.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,602.4666666666667,0.0,83.16666666666667,63.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,600.3466666666667,0.0,82.33333333333333,63.21,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,599.6433333333333,0.0,82.5,63.196666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,596.82,0.0,82.0,63.2,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,596.1133333333333,0.0,81.83333333333333,63.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,602.4699999999999,0.0,83.0,63.06666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,601.7633333333333,0.0,82.66666666666667,63.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.12666666666667,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,594.6999999999999,0.0,82.5,63.196666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,599.64,0.0,82.16666666666667,63.35,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,597.5233333333333,0.0,83.0,63.60999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,601.0566666666667,0.0,82.66666666666667,64.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,601.0566666666667,0.0,82.5,64.28,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,598.9399999999999,0.0,82.33333333333333,64.45333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,601.0566666666667,0.0,82.0,64.79333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.2,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,598.23,0.0,82.66666666666667,64.81,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,595.4066666666666,0.0,82.5,65.05,599.64,72.0,0.0,74.0,70.0,70.0,71.31,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,598.23,0.0,82.5,65.32000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,591.8766666666667,0.0,82.5,65.63666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,598.9366666666666,0.0,82.33333333333333,65.74000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,593.9933333333333,0.0,82.5,66.21666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,589.7566666666667,0.0,83.16666666666667,66.34333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,597.5233333333333,0.0,82.66666666666667,66.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,606.0,0.0,82.5,66.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,600.35,0.0,82.5,66.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,614.4766666666666,1.096666666666667,82.83333333333333,67.02333333333333,612.3566666666667,72.0,0.0,74.0,70.0,70.0,72.01,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,660.3866666666667,7.213333333333334,85.16666666666667,66.99333333333334,663.2099999999999,72.0,0.0,74.0,70.0,70.0,72.17666666666666,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,726.7733333333334,14.673333333333334,89.0,67.14666666666666,731.7199999999999,72.0,0.0,74.0,70.0,70.0,72.33666666666666,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,779.04,19.96,91.33333333333331,67.14333333333333,779.7466666666666,72.0,0.0,74.0,70.0,70.0,72.39999999999999,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,794.5799999999999,21.776666666666667,91.83333333333331,67.21,795.2866666666667,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,817.89,24.686666666666667,92.5,67.61,820.0066666666667,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,852.4966666666666,27.843333333333334,94.0,67.7,848.9666666666667,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,896.9966666666666,33.11,96.16666666666669,67.86,895.5799999999999,72.0,0.0,74.0,70.0,70.0,72.43666666666667,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,899.1133333333333,33.83,97.0,67.99666666666667,903.35,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,945.7266666666668,38.97,95.16666666666669,68.13666666666667,949.9633333333336,72.0,0.0,74.0,70.0,70.0,72.43666666666667,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,999.4033333333332,44.81666666666666,97.5,68.29,1005.0566666666668,72.0,0.0,74.0,70.0,70.0,72.50666666666666,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,1053.0833333333333,51.16333333333333,98.16666666666669,68.58999999999999,1059.4399999999998,72.0,0.0,74.0,70.0,70.0,72.56333333333333,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,1091.2233333333334,53.76333333333333,98.66666666666669,68.82333333333334,1084.16,72.0,0.0,74.0,70.0,70.0,72.52,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,1123.7133333333334,58.0,98.66666666666669,69.2,1120.8866666666663,72.0,0.0,74.0,70.0,70.0,72.52,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,1156.91,61.77,97.83333333333331,69.27333333333333,1156.9066666666668,72.0,0.0,74.0,70.0,70.0,72.52,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,1199.2833333333333,65.8,98.5,69.23,1191.5166666666669,72.0,0.0,74.0,70.0,70.0,72.52,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,1222.5966666666666,69.44666666666667,79.16666666666667,63.56666666666666,1225.42,72.0,0.0,74.0,70.0,70.0,72.51333333333334,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,1199.2866666666666,66.17666666666666,63.66666666666666,59.74333333333333,1195.0466666666669,72.0,0.0,74.0,70.0,70.0,72.31333333333333,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,1156.91,61.14000000000001,59.66666666666666,59.63333333333333,1148.4333333333334,72.0,0.0,74.0,70.0,70.0,72.10333333333334,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,1091.22,54.903333333333336,56.16666666666666,59.44,1093.3433333333332,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,1047.4333333333334,49.59333333333333,54.333333333333336,59.406666666666666,1043.9,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,981.04,43.11333333333334,49.833333333333336,59.403333333333336,986.69,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,965.5033333333334,39.91,47.833333333333336,59.3,958.44,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,928.07,35.92666666666667,45.833333333333336,59.25,922.4166666666666,72.0,0.0,74.0,70.0,70.0,71.60000000000001,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,872.98,30.19666666666667,45.66666666666666,58.88,868.7433333333333,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,828.48,26.49666666666667,43.833333333333336,58.67,835.5433333333334,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,812.9433333333333,22.93,41.833333333333336,58.49333333333333,804.4699999999999,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,773.39,18.98,39.333333333333336,58.29666666666666,768.4499999999999,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,721.8333333333334,13.523333333333332,37.0,60.870000000000005,721.1266666666667,72.0,0.0,74.0,70.0,70.0,71.46666666666665,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,726.7766666666666,14.663333333333334,37.66666666666666,66.83,731.7199999999999,72.0,0.0,74.0,70.0,70.0,71.59,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,725.3633333333333,14.19,37.66666666666666,67.19,727.4833333333332,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,738.7833333333333,15.283333333333331,38.16666666666666,67.21333333333332,735.9566666666666,72.0,0.0,74.0,70.0,70.0,71.75666666666667,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,744.4333333333334,15.23,38.16666666666666,67.00666666666666,735.25,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,726.0666666666666,13.87,38.0,66.85666666666667,723.2466666666666,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,716.18,12.176666666666668,37.333333333333336,66.74000000000001,708.4133333333333,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,691.46,10.63,36.833333333333336,66.50666666666666,694.9900000000001,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,690.7533333333334,9.2,36.833333333333336,66.38333333333334,680.16,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,663.9166666666666,7.976666666666667,36.5,66.67333333333333,670.2733333333334,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,651.9066666666666,5.826666666666667,36.0,66.5,649.79,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,609.53,1.71,34.833333333333336,66.48,613.0633333333334,72.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,602.4666666666667,0.0,34.5,66.42999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,604.5866666666667,0.0,36.16666666666666,66.46333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,594.6999999999999,0.0,35.0,66.41333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.69,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,592.5799999999999,0.0,34.666666666666664,66.26666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,601.76,0.0,34.666666666666664,66.21,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,602.4666666666667,0.0,34.666666666666664,66.03666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333334,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,602.4699999999999,0.0,34.833333333333336,65.80333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,601.76,0.0,35.166666666666664,65.63666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,598.9366666666666,0.0,36.66666666666666,65.52,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,594.6999999999999,0.0,36.16666666666666,65.53333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,601.7633333333333,0.0,35.666666666666664,65.66666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,592.5799999999999,0.0,35.5,65.83333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,594.6999999999999,0.0,35.5,65.85333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,599.64,0.0,36.0,65.73,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,596.8166666666666,0.0,36.5,65.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,595.41,0.0,36.333333333333336,65.58333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,596.1133333333333,0.0,36.0,65.67333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,598.9366666666666,0.0,36.0,65.60666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,593.9966666666666,0.0,36.0,65.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,601.0533333333333,0.0,36.0,65.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,608.8233333333334,0.0,36.833333333333336,65.33999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,608.12,0.0,36.66666666666666,65.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,601.0566666666667,0.0,36.5,65.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,601.7633333333333,0.0,36.333333333333336,65.67333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,597.5233333333333,0.0,36.333333333333336,65.52333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,596.1133333333333,0.0,36.0,65.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,600.3466666666667,0.0,37.16666666666666,65.53333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.41,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,595.4033333333333,0.0,36.5,65.69666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,591.8766666666667,0.0,36.5,65.77,599.64,72.0,0.0,74.0,70.0,70.0,71.47666666666667,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,601.76,0.0,36.5,65.79,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,591.8766666666667,0.0,36.333333333333336,65.82,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,601.0566666666667,0.0,36.66666666666666,65.60000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,595.4033333333333,0.0,37.5,65.52,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,598.2266666666666,0.0,37.0,65.52,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,598.9366666666666,0.0,36.5,65.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,599.64,0.0,36.5,65.55,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,595.4066666666666,0.0,36.5,65.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,595.4066666666666,0.0,36.66666666666666,65.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,598.23,0.0,36.66666666666666,65.70666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.59333333333333,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,594.6999999999999,0.0,37.5,65.71,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,594.6999999999999,0.0,37.0,66.06666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,598.9366666666666,0.0,36.5,66.58333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,598.23,0.0,36.5,67.25,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,602.4666666666667,0.0,36.333333333333336,67.99333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.75666666666666,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,603.88,0.0,36.5,68.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,592.58,0.0,37.66666666666666,65.34333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,605.2966666666666,0.0,37.5,65.42,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,603.88,0.0,38.333333333333336,61.41333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,601.7633333333333,0.0,37.833333333333336,60.66333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,600.35,0.0,37.5,61.156666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.92999999999999,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,600.35,0.0,37.16666666666666,61.91666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.92,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,596.1133333333333,0.0,37.0,62.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.94666666666666,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,616.5933333333334,1.4933333333333334,39.333333333333336,62.46333333333333,613.0600000000001,72.0,0.0,74.0,70.0,70.0,72.02666666666666,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,601.0533333333333,0.0933333333333333,37.66666666666666,62.39000000000001,600.3466666666667,72.0,0.0,74.0,70.0,70.0,71.94333333333333,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,596.8166666666666,0.0,37.0,62.63666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.91333333333334,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,597.5233333333333,0.0,36.5,62.93333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.85,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,601.0566666666667,0.0,36.16666666666666,63.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.92999999999999,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,663.9166666666666,6.873333333333332,38.833333333333336,63.41,661.7966666666666,72.0,0.0,74.0,70.0,70.0,72.17666666666666,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,721.8333333333334,14.246666666666664,41.16666666666666,63.97666666666667,724.6566666666668,72.0,0.0,74.0,70.0,70.0,72.32666666666667,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,810.8266666666667,23.886666666666667,44.333333333333336,64.56,813.65,72.0,0.0,74.0,70.0,70.0,72.52666666666666,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,865.21,30.413333333333338,46.5,64.80333333333333,872.9766666666666,72.0,0.0,74.0,70.0,70.0,72.58,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,945.02,37.440000000000005,49.16666666666666,65.06333333333333,936.5466666666666,72.0,0.0,74.0,70.0,70.0,72.65333333333332,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,1007.8833333333332,46.2,52.5,65.19333333333333,1015.6466666666666,72.0,0.0,74.0,70.0,70.0,72.75666666666666,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,1063.68,52.02333333333333,54.833333333333336,64.52,1066.5,72.0,0.0,74.0,70.0,70.0,72.74666666666667,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,1090.5166666666669,54.73666666666667,56.16666666666666,64.34,1093.34,72.0,0.0,74.0,70.0,70.0,72.68,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,1142.7833333333333,60.56666666666666,58.333333333333336,64.34333333333335,1144.9033333333334,72.0,0.0,74.0,70.0,70.0,72.69333333333333,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,1205.6433333333332,67.94,61.66666666666666,64.22000000000001,1209.88,72.0,0.0,74.0,70.0,70.0,72.74666666666667,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,1279.0966666666666,76.16666666666667,65.5,64.49,1284.75,72.0,0.0,74.0,70.0,70.0,72.82000000000001,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,1318.6533333333334,79.09666666666668,67.16666666666667,64.64666666666666,1311.5866666666668,72.0,0.0,74.0,70.0,70.0,72.72,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,1334.8933333333334,82.31,68.0,64.37333333333333,1340.5466666666666,72.0,0.0,74.0,70.0,70.0,72.66,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,1382.9233333333334,86.94333333333333,71.16666666666667,64.33999999999999,1382.2166666666665,72.0,0.0,74.0,70.0,70.0,72.64666666666666,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,1426.7133333333334,91.38666666666666,73.83333333333333,64.55,1421.0666666666668,72.0,0.0,74.0,70.0,70.0,72.63666666666667,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,1444.3666666666668,93.21666666666664,75.5,64.77333333333333,1437.3066666666666,72.0,0.0,74.0,70.0,70.0,72.55,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,1456.38,95.62,78.33333333333333,64.77333333333333,1461.32,72.0,0.0,74.0,70.0,70.0,72.50666666666666,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,1472.6233333333332,97.58,80.83333333333333,64.06,1476.1533333333334,72.0,0.0,74.0,70.0,70.0,72.44666666666667,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,1394.93,97.31,94.66666666666669,59.04,1474.74,72.0,0.0,74.0,70.0,70.0,72.35333333333334,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,1408.35,91.11333333333334,81.83333333333333,55.28666666666667,1418.236666666667,72.0,0.0,74.0,70.0,70.0,72.11666666666667,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,1337.72,81.91666666666667,66.83333333333333,55.01,1335.6,72.0,0.0,74.0,70.0,70.0,71.83999999999999,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,1255.79,76.92666666666666,70.5,54.46333333333333,1288.986666666667,72.0,0.0,74.0,70.0,70.0,71.73,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,1226.1233333333332,70.12333333333333,61.833333333333336,53.98333333333333,1230.3633333333337,72.0,0.0,74.0,70.0,70.0,71.60000000000001,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,1169.6233333333332,63.78333333333333,56.16666666666666,58.53333333333333,1172.4466666666667,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,1136.4266666666665,60.98,53.16666666666666,56.91666666666666,1149.14,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,1094.0466666666666,54.74333333333333,50.5,54.11333333333334,1090.5166666666669,72.0,0.0,74.0,70.0,70.0,71.45333333333333,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,1007.1733333333332,46.723333333333336,48.333333333333336,54.02666666666666,1019.18,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,974.6833333333334,42.14666666666667,47.333333333333336,61.056666666666665,976.8033333333332,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,947.8466666666668,39.39333333333333,46.333333333333336,61.29333333333333,954.2,72.0,0.0,74.0,70.0,70.0,71.41,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,938.6633333333332,38.57,46.333333333333336,61.04666666666666,945.7266666666668,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,915.3566666666668,35.06666666666667,45.833333333333336,60.82,914.6533333333332,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,894.1666666666666,31.97666666666667,45.333333333333336,60.84666666666666,887.8133333333334,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,853.91,29.383333333333336,44.833333333333336,60.85,862.3833333333333,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,822.8299999999999,24.973333333333333,43.66666666666666,60.74666666666667,823.54,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,794.58,21.676666666666662,42.66666666666666,60.626666666666665,792.46,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,758.5600000000001,17.78,41.5,60.80666666666667,758.5566666666667,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,737.37,14.603333333333332,40.66666666666666,60.82,728.8966666666666,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,698.52,10.58,39.66666666666666,60.81333333333333,693.5799999999999,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,653.32,5.733333333333333,38.0,60.95666666666667,649.0833333333334,72.0,0.0,74.0,70.0,70.0,71.46666666666665,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,622.9499999999999,3.04,36.833333333333336,60.95666666666667,625.7766666666666,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,602.4699999999999,0.4566666666666667,35.833333333333336,60.96333333333333,603.1733333333333,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,594.6999999999999,0.0,35.833333333333336,61.07666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,598.2333333333332,0.0,36.0,61.053333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,590.4633333333333,0.0,36.0,60.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,606.7066666666666,0.0,35.833333333333336,60.82666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,594.6999999999999,0.0,36.0,60.75666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,591.8766666666667,0.0,36.0,61.55666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,596.82,0.0,36.0,61.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,601.0566666666667,0.0,36.0,61.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,601.7633333333333,0.0,36.16666666666666,61.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,596.11,0.0,36.333333333333336,61.4,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,595.4066666666666,0.0,36.66666666666666,61.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,594.6999999999999,0.0,36.5,61.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,595.4066666666666,0.0,36.5,61.4,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,597.5233333333333,0.0,36.5,61.27333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,594.6999999999999,0.0,36.5,61.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,598.2333333333332,0.0,36.5,61.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.69,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,598.23,0.0,36.66666666666666,61.10999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,596.8166666666666,0.0,36.66666666666666,61.10666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,607.41,0.0,36.66666666666666,60.94,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,602.4666666666667,0.0,37.0,60.85,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,612.36,0.0,37.0,60.84,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,596.82,0.0,37.5,60.76333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,593.29,0.0,37.5,60.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,591.8733333333333,0.0,38.833333333333336,60.626666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.69,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,599.6433333333333,0.0,39.5,60.59666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.69333333333333,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,601.0566666666667,0.0,39.66666666666666,60.54666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,603.1733333333333,0.0,39.5,60.54666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.67666666666666,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,601.76,0.0,39.25,60.585,599.64,72.0,0.0,74.0,70.0,70.0,71.715,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,593.9966666666666,0.0,38.833333333333336,60.626666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,598.9399999999999,0.0,39.0,60.73,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,595.4033333333333,0.0,39.66666666666666,60.34,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,597.5233333333333,0.0,39.66666666666666,60.26333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,599.6433333333333,0.0,40.0,60.18,599.64,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,598.23,0.0,39.66666666666666,60.09666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,596.82,0.0,38.66666666666666,65.89999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.95333333333333,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,627.1866666666666,3.856666666666667,39.66666666666666,60.67333333333334,632.84,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,630.0133333333333,4.1033333333333335,39.833333333333336,60.04,635.6633333333333,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,639.1933333333333,4.953333333333333,39.5,66.29,642.7266666666666,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,661.09,6.806666666666668,41.333333333333336,60.38,659.6766666666667,72.0,0.0,74.0,70.0,70.0,72.10666666666667,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,652.6166666666667,6.4433333333333325,42.333333333333336,60.25333333333333,656.85,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,649.79,5.453333333333333,41.16666666666666,60.74666666666667,646.26,72.0,0.0,74.0,70.0,70.0,72.03333333333333,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,624.3633333333333,3.68,40.16666666666666,61.10333333333333,631.4266666666666,72.0,0.0,74.0,70.0,70.0,71.97333333333334,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,624.3633333333333,3.456666666666667,39.333333333333336,61.21333333333333,630.0133333333333,72.0,0.0,74.0,70.0,70.0,71.97333333333334,67.0,69.0,68.0,68.0,4568
