time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 16:00:00,64.27666666666666,0.0,3.5,67.03333333333333,63.57,70.99,20.683333333333334,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1026
2025-02-10 16:15:00,64.27666666666666,0.0,3.5,67.14333333333333,63.57,70.99,19.82,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1027
2025-02-10 16:30:00,62.86333333333334,0.0,4.166666666666667,66.72666666666667,63.57,70.99,18.156666666666663,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,1028
2025-02-10 16:45:00,64.98,0.0,3.5,66.82000000000001,63.57,70.99,17.576666666666668,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,1029
2025-02-10 17:00:00,64.98333333333333,0.0,3.5,66.21,63.57,70.99,16.01,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,1030
2025-02-10 17:15:00,65.68666666666667,0.0,4.333333333333333,66.18666666666667,63.57,70.99,15.786666666666669,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,1031
2025-02-10 17:30:00,64.27666666666666,0.0,3.5,65.85333333333334,63.57,70.99,14.533333333333331,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,1032
2025-02-10 17:45:00,64.98333333333333,0.0,3.5,65.84,63.57,70.99,13.44,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,1033
2025-02-10 18:00:00,65.69,0.0,3.0,65.92666666666666,63.57,70.99,13.22,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1034
2025-02-10 18:15:00,63.57,0.0,3.333333333333333,66.14666666666666,63.57,70.99,13.483333333333334,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1035
2025-02-10 18:30:00,65.69,0.0,3.333333333333333,66.73666666666666,63.57,70.99,14.763333333333334,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1036
2025-02-10 18:45:00,64.27666666666666,0.0,2.0,67.12333333333333,63.57,70.99,15.256666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1037
2025-02-10 19:00:00,64.27666666666666,0.0,2.0,67.21,63.57,70.99,15.453333333333331,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1038
2025-02-10 19:15:00,64.98,0.0,2.1666666666666665,67.41,63.57,70.99,14.826666666666668,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1039
2025-02-10 19:30:00,62.510000000000005,0.0,1.5,67.88,63.57,70.99,15.825,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1040
2025-02-10 19:45:00,65.69,0.0,1.3333333333333333,67.92333333333333,63.57,70.99,15.49,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,1041
2025-02-10 20:00:00,64.98,0.0,0.8333333333333334,67.33333333333333,63.57,70.99,13.833333333333334,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,1042
2025-02-10 20:15:00,64.27666666666666,0.0,0.5,67.12,63.57,70.99,13.38,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1043
2025-02-10 20:30:00,64.27666666666666,0.0,0.1666666666666666,66.95,63.57,70.99,12.703333333333331,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1044
2025-02-10 20:45:00,65.68666666666667,0.0,0.0,66.65333333333334,63.57,70.99,11.336666666666666,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,1045
2025-02-10 21:00:00,60.03666666666667,0.0,2.333333333333333,66.41666666666667,63.57,70.99,7.859999999999999,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,1046
2025-02-10 21:15:00,64.98333333333333,0.0,2.1666666666666665,66.36333333333333,63.57,70.99,5.013333333333334,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,1047
2025-02-10 21:30:00,63.57,0.0,2.833333333333333,66.49666666666667,63.57,70.99,1.02,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0,1048
2025-02-10 21:45:00,64.27666666666666,0.0,2.5,66.41666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,1049
2025-02-10 22:00:00,62.86333333333334,0.0,2.5,66.25333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,1050
2025-02-10 22:15:00,64.98333333333333,0.0,3.1666666666666665,66.08333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,1051
2025-02-10 22:30:00,64.27666666666666,0.0,3.5,65.84666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0,1052
2025-02-10 22:45:00,65.68666666666667,0.0,3.333333333333333,65.54,63.57,70.99,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,1053
2025-02-10 23:00:00,64.27666666666666,0.0,3.0,65.28333333333333,63.57,70.99,0.32,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,1054
2025-02-10 23:15:00,64.27666666666666,0.0,3.8333333333333335,65.11333333333333,63.57,70.99,4.46,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1055
2025-02-10 23:30:00,64.27666666666666,0.0,4.0,64.99333333333334,63.57,70.99,9.273333333333332,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,1056
2025-02-10 23:45:00,64.27666666666666,0.0,4.833333333333333,65.79666666666667,63.57,70.99,14.51,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,1057
2025-02-11 00:00:00,63.56999999999999,0.0,5.333333333333333,67.26333333333334,63.57,70.99,18.77,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,68.0,1058
2025-02-11 00:15:00,65.68666666666667,0.0,5.5,67.61333333333333,63.57,70.99,18.87,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,1059
2025-02-11 00:30:00,64.27666666666666,0.0,5.833333333333333,68.13666666666667,63.57,70.99,21.683333333333337,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,1060
2025-02-11 00:45:00,64.27666666666666,0.0,6.5,70.35333333333334,63.57,70.99,27.03333333333333,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1061
2025-02-11 01:00:00,64.98333333333333,0.0,6.5,71.47333333333334,63.57,70.99,29.64,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,68.0,1062
2025-02-11 01:15:00,65.68666666666667,0.0,5.833333333333333,71.17333333333333,63.57,70.99,28.58333333333333,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,1063
2025-02-11 01:30:00,64.98333333333333,0.0,5.833333333333333,71.03666666666666,63.57,70.99,28.69333333333333,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1064
2025-02-11 01:45:00,64.98333333333333,0.0,7.333333333333333,71.26333333333334,63.57,70.99,28.93,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,1065
2025-02-11 02:00:00,66.39333333333333,0.0,6.666666666666667,70.89999999999999,63.57,70.99,27.996666666666663,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1066
2025-02-11 02:15:00,64.27666666666666,0.0,5.666666666666667,70.94,63.57,70.99,28.186666666666667,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1067
2025-02-11 02:30:00,63.57,0.0,5.5,71.04666666666667,63.57,70.99,28.366666666666664,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1068
2025-02-11 02:45:00,64.27666666666666,0.0,6.666666666666667,71.68666666666667,63.57,70.99,30.076666666666664,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,1069
2025-02-11 03:00:00,62.156666666666666,0.0,7.333333333333333,72.67,63.57,70.99,31.916666666666668,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,1070
2025-02-11 03:15:00,64.27666666666666,0.0,7.333333333333333,71.71333333333332,63.57,70.99,29.613333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1071
2025-02-11 03:30:00,66.39,0.0,6.666666666666667,70.52,63.57,70.99,27.246666666666663,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1072
2025-02-11 03:45:00,64.27666666666666,0.0,6.0,70.00333333333333,63.57,70.99,25.826666666666668,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,1073
2025-02-11 04:00:00,63.56999999999999,0.0,6.166666666666667,68.72,63.57,70.99,22.71,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,1074
2025-02-11 04:15:00,63.57,0.0,7.666666666666667,68.77333333333333,63.57,70.99,23.096666666666664,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,1075
2025-02-11 04:30:00,65.68666666666667,0.0,6.833333333333333,68.68333333333334,63.57,70.99,22.71666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1076
2025-02-11 04:45:00,64.27666666666666,0.0,6.166666666666667,68.38000000000001,63.57,70.99,21.98,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1077
2025-02-11 05:00:00,64.27666666666666,0.0,6.833333333333333,68.14333333333333,63.57,70.99,21.296666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1078
2025-02-11 05:15:00,64.27666666666666,0.0,7.166666666666667,67.99666666666667,63.57,70.99,20.703333333333333,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1079
2025-02-11 05:30:00,66.39333333333333,0.0,7.5,67.88,63.57,70.99,20.416666666666668,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1080
2025-02-11 05:45:00,65.68666666666667,0.0,7.5,67.72,63.57,70.99,20.36,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1081
2025-02-11 06:00:00,64.98333333333333,0.0,6.833333333333333,68.11333333333333,63.57,70.99,21.64333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1082
2025-02-11 06:15:00,64.98,0.0,7.5,68.38000000000001,63.57,70.99,21.96333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1083
2025-02-11 06:30:00,63.57,0.0,8.0,68.36,63.57,70.99,21.99333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1084
2025-02-11 06:45:00,64.98333333333333,0.0,7.666666666666667,68.46333333333334,63.57,70.99,22.376666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1085
2025-02-11 07:00:00,64.27666666666666,0.0,6.333333333333333,68.65666666666668,63.57,70.99,22.796666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1086
2025-02-11 07:15:00,63.57,0.0,7.333333333333333,68.48,63.57,70.99,22.27,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,1087
2025-02-11 07:30:00,64.27666666666666,0.0,6.333333333333333,68.19666666666667,63.57,70.99,21.91333333333333,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,1088
2025-02-11 07:45:00,63.57,0.0,6.666666666666667,68.62,63.57,70.99,22.78333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1089
2025-02-11 08:00:00,64.98333333333333,0.0,6.5,68.49666666666667,63.57,70.99,22.53,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,1090
2025-02-11 08:15:00,65.68666666666667,0.0,6.5,68.75666666666666,63.57,70.99,23.19333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1091
2025-02-11 08:30:00,63.57,0.0,6.0,68.49666666666667,63.57,70.99,22.12,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,1092
2025-02-11 08:45:00,62.86333333333334,0.0,5.666666666666667,67.77666666666666,63.57,70.99,20.25,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1093
2025-02-11 09:00:00,63.57,0.0,7.333333333333333,67.73,63.57,70.99,19.85333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1094
2025-02-11 09:15:00,65.69,0.0,7.5,67.67333333333333,63.57,70.99,20.093333333333334,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,1095
2025-02-11 09:30:00,64.27666666666666,0.0,6.833333333333333,67.54,63.57,70.99,21.50333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1096
2025-02-11 09:45:00,64.27666666666666,0.0,6.0,67.29333333333334,63.57,70.99,21.93,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1097
2025-02-11 10:00:00,66.745,0.0,7.25,67.15,63.57,70.99,22.42,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1098
2025-02-11 10:15:00,63.57,0.0,6.0,67.22666666666667,63.57,70.99,22.816666666666663,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1099
2025-02-11 10:30:00,64.98333333333333,0.0,6.0,67.28,63.57,70.99,23.106666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1100
2025-02-11 10:45:00,64.27666666666666,0.0,6.333333333333333,67.38666666666667,63.57,70.99,23.38,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1101
2025-02-11 11:00:00,65.68666666666667,0.0,7.5,67.45666666666666,63.57,70.99,23.89333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1102
2025-02-11 11:15:00,66.39333333333333,0.0,6.666666666666667,67.54333333333334,63.57,70.99,24.313333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,63.57,0.0,6.0,67.79,63.57,70.99,24.663333333333338,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,64.98333333333333,0.0,7.166666666666667,68.0,63.57,70.99,24.953333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,65.68666666666667,0.0,6.333333333333333,68.03,63.57,70.99,25.156666666666663,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,65.68666666666667,0.0,6.666666666666667,68.14999999999999,63.57,70.99,25.540000000000003,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,64.98,0.0,7.666666666666667,68.26666666666667,63.57,70.99,25.813333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,64.98333333333333,0.0,7.833333333333333,68.57,63.57,70.99,26.30333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,64.27666666666666,0.0,7.166666666666667,68.62,63.57,70.99,26.41,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,66.39,0.0,7.0,68.72333333333334,63.57,70.99,26.71,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,64.27666666666666,0.0,7.166666666666667,68.86333333333333,63.57,70.99,26.87,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,62.86333333333334,0.0,6.666666666666667,68.90666666666667,63.57,70.99,27.09,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,65.69,0.0,8.0,68.95,63.57,70.99,27.39333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,64.27666666666666,0.0,6.833333333333333,68.60000000000001,63.57,70.99,26.146666666666665,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,64.98,0.0,7.0,68.35000000000001,63.57,70.99,25.566666666666663,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,64.27666666666666,0.0,6.0,68.26333333333334,63.57,70.99,25.856666666666666,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,64.27666666666666,0.0,6.0,68.00666666666666,63.57,70.99,24.936666666666667,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,65.68666666666667,0.0,6.5,68.19333333333333,63.57,70.99,25.14333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,64.27666666666666,0.0,6.0,68.15666666666667,63.57,70.99,24.64333333333333,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,61.45,0.0,6.666666666666667,68.52666666666667,63.57,70.99,25.94666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,64.98333333333333,0.0,6.833333333333333,68.39,63.57,70.99,24.84,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,66.39333333333333,0.0,5.833333333333333,68.12666666666667,63.57,70.99,24.453333333333333,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,63.57,0.0,5.333333333333333,67.76333333333334,63.57,70.99,23.376666666666665,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,44.49666666666667,0.0,43.66666666666666,68.03,63.57,70.99,23.913333333333338,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,61.45000000000001,0.0,26.5,68.02333333333333,63.57,70.99,24.176666666666662,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,65.68666666666667,0.0,26.0,68.63333333333334,63.57,70.99,25.403333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,62.86333333333334,0.0,25.666666666666668,68.74333333333333,63.57,70.99,25.433333333333334,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,63.57,0.0,27.83333333333333,69.00333333333333,63.57,70.99,25.74,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,65.69,0.0,26.0,69.16333333333334,63.57,70.99,26.02333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,64.98,0.0,27.0,69.29666666666667,63.57,70.99,26.24,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,63.56999999999999,0.0,27.33333333333333,69.31666666666666,63.57,70.99,26.46,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,64.27666666666666,0.0,25.666666666666668,69.32,63.57,70.99,26.22,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,63.57,0.0,27.166666666666668,68.69666666666667,63.57,70.99,24.42333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,66.39333333333333,0.0,26.0,68.81666666666666,63.57,70.99,24.98,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,65.68666666666667,0.0,24.666666666666668,68.63333333333334,63.57,70.99,24.776666666666667,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,64.27666666666666,0.0,25.0,68.43666666666667,63.57,70.99,24.52,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,64.98333333333333,0.0,26.166666666666668,68.8,63.57,70.99,25.71,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,64.27666666666666,0.0,24.33333333333333,68.89999999999999,63.57,70.99,26.016666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,62.156666666666666,0.0,24.83333333333333,68.94333333333333,63.57,70.99,26.356666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,63.57,0.0,27.166666666666668,69.12,63.57,70.99,26.953333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,64.98333333333333,0.0,27.5,69.32000000000001,63.57,70.99,27.316666666666663,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,63.57,0.0,26.166666666666668,69.42666666666666,63.57,70.99,27.47666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,64.98333333333333,0.0,27.0,69.53,63.57,70.99,27.65,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,66.39333333333333,0.0,28.0,69.54333333333334,63.57,70.99,27.74666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,66.39333333333333,0.0,26.666666666666668,69.61333333333333,63.57,70.99,27.926666666666662,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,64.98,0.0,27.5,69.80666666666666,63.57,70.99,28.25,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,62.86333333333334,0.0,26.83333333333333,69.98,63.57,70.99,28.48,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,65.68666666666667,0.0,26.5,69.67333333333333,63.57,70.99,28.08,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,64.98333333333333,0.0,25.666666666666668,70.04333333333334,63.57,70.99,28.743333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,64.27666666666666,0.0,27.5,69.51,63.57,70.99,26.94666666666667,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,63.57,0.0,28.33333333333333,69.79666666666667,63.57,70.99,28.00333333333333,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,64.27666666666666,0.0,27.5,70.15666666666667,63.57,70.99,28.843333333333334,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,64.98333333333333,0.0,26.166666666666668,70.19,63.57,70.99,28.81,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,64.27666666666666,0.0,27.5,70.50999999999999,63.57,70.99,29.320000000000004,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,65.69,0.0,26.83333333333333,70.53333333333335,63.57,70.99,29.27333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,64.27333333333333,0.0,26.666666666666668,70.41666666666667,63.57,70.99,28.796666666666667,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,65.68666666666667,0.0,29.0,70.7,63.57,70.99,29.396666666666665,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,65.68666666666667,0.0,27.83333333333333,70.79333333333334,63.57,70.99,29.86,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,65.69,0.0,26.83333333333333,70.82333333333334,63.57,70.99,30.09,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,63.56666666666666,0.0,28.0,71.37,63.57,70.99,30.94,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,64.98333333333333,0.0,27.666666666666668,71.28333333333335,63.57,70.99,31.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,66.39333333333333,0.0,26.666666666666668,71.57666666666667,63.57,70.99,31.563333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,64.98,0.0,27.0,71.64333333333333,63.57,70.99,31.47666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,63.57,0.0,29.5,71.25333333333333,63.57,70.99,30.32333333333333,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,64.98,0.0,27.33333333333333,71.52,63.57,70.99,31.703333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,64.98333333333333,0.0,26.666666666666668,71.86333333333333,63.57,70.99,32.086666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,64.98333333333333,0.0,28.83333333333333,72.01666666666667,63.57,70.99,32.27,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,64.27666666666666,0.0,27.0,72.03,63.57,70.99,32.43333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,63.57,0.0,27.666666666666668,71.86666666666666,63.57,70.99,31.703333333333333,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,64.27666666666666,0.0,28.166666666666668,71.17,63.57,70.99,30.74666666666667,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,65.68666666666667,0.0,29.83333333333333,71.96,63.57,70.99,32.086666666666666,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,65.68666666666667,0.0,27.166666666666668,71.69,63.57,70.99,31.546666666666667,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,63.57,0.0,27.666666666666668,71.28666666666668,63.57,70.99,30.85666666666667,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,66.39333333333333,0.0,28.666666666666668,71.65333333333332,63.57,70.99,31.33,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,62.86333333333334,0.0,26.5,71.04333333333334,63.57,70.99,30.08333333333333,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,63.57,0.0,28.0,71.22333333333334,63.57,70.99,30.69333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,67.09666666666666,0.0,29.0,71.71,63.57,70.99,31.763333333333332,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,64.98333333333333,0.0,27.166666666666668,71.78666666666668,63.57,70.99,31.95,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,65.68666666666667,0.0,27.5,71.86666666666667,63.57,70.99,31.96666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,64.98333333333333,0.0,27.0,71.22333333333334,63.57,70.99,30.67,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,64.98333333333333,0.0,26.5,70.69,63.57,70.99,29.876666666666665,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,64.98333333333333,0.0,26.5,70.52,63.57,70.99,29.456666666666667,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,62.86333333333334,0.0,28.33333333333333,70.83666666666666,63.57,70.99,29.813333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,64.98,0.0,28.0,71.09666666666668,63.57,70.99,30.50333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,65.68666666666667,0.0,26.666666666666668,71.36333333333333,63.57,70.99,31.10333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,63.57,0.0,26.83333333333333,71.56,63.57,70.99,31.39,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,64.27666666666666,0.0,26.666666666666668,71.54666666666667,63.57,70.99,31.64,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,62.86333333333334,0.0,28.83333333333333,71.93666666666667,63.57,70.99,31.899999999999995,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,64.27666666666666,0.0,28.33333333333333,71.29333333333334,63.57,70.99,30.453333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1190
2025-02-12 09:15:00,63.56999999999999,0.0,26.33333333333333,70.33333333333333,63.57,70.99,29.006666666666664,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1191
2025-02-12 09:30:00,63.57,0.0,27.0,70.31,63.57,70.99,28.59,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1192
2025-02-12 09:45:00,65.69,0.0,27.83333333333333,70.69666666666667,63.57,70.99,30.133333333333336,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1193
2025-02-12 10:00:00,64.27666666666666,0.0,27.0,71.3,63.57,70.99,31.03333333333333,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,1194
2025-02-12 10:15:00,65.69,0.0,27.33333333333333,71.58333333333333,63.57,70.99,31.69666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1195
2025-02-12 10:30:00,65.68666666666667,0.0,26.0,71.97666666666667,63.57,70.99,32.330000000000005,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1196
2025-02-12 10:45:00,63.57,0.0,25.5,72.19333333333333,63.57,70.99,32.96666666666667,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,1197
2025-02-12 11:00:00,64.27666666666666,0.0,27.0,72.30333333333333,63.57,70.99,32.99666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1198
2025-02-12 11:15:00,64.98333333333333,0.0,28.5,72.41666666666667,63.57,70.99,33.14,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1199
2025-02-12 11:30:00,64.27666666666666,0.0,28.0,72.5,63.57,70.99,33.43333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1200
2025-02-12 11:45:00,65.69,0.0,26.166666666666668,72.5,63.57,70.99,33.49666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1201
2025-02-12 12:00:00,64.27666666666666,0.0,25.5,72.17666666666666,63.57,70.99,32.733333333333334,74.0,70.0,0.0,71.00999999999999,67.0,69.0,85.0,68.0,1202
2025-02-12 12:15:00,64.98333333333333,0.0,28.33333333333333,72.11999999999999,63.57,70.99,32.419999999999995,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,1203
2025-02-12 12:30:00,65.69,0.0,29.0,71.65333333333332,63.57,70.99,31.31,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1204
2025-02-12 12:45:00,66.39333333333333,0.0,27.33333333333333,71.44333333333333,63.57,70.99,31.05,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1205
2025-02-12 13:00:00,65.68666666666667,0.0,26.5,71.43333333333334,63.57,70.99,31.32333333333333,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,1206
2025-02-12 13:15:00,61.45,0.0,25.5,70.79666666666667,63.57,70.99,31.186666666666667,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1207
2025-02-12 13:30:00,64.98333333333333,0.0,23.83333333333333,71.36666666666667,63.57,70.99,32.27333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1208
2025-02-12 13:45:00,63.57,0.0,23.5,71.01666666666667,63.57,70.99,31.126666666666665,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,1209
2025-02-12 14:00:00,63.57,0.0,23.666666666666668,70.45333333333333,63.57,70.99,30.19333333333333,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,1210
2025-02-12 14:15:00,21.896666666666665,0.0,54.5,71.35333333333334,63.57,70.99,31.52,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1211
2025-02-12 14:30:00,48.73666666666666,0.0,51.5,72.52333333333333,63.57,70.99,25.8,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0,1212
2025-02-12 14:45:00,63.57,0.0,25.166666666666668,68.71,63.57,70.99,24.86,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,1213
2025-02-12 15:00:00,64.27666666666666,0.0,25.83333333333333,68.85000000000001,63.57,70.99,25.64,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1214
2025-02-12 15:15:00,65.68666666666667,0.0,24.666666666666668,68.78333333333335,63.57,70.99,25.92333333333333,74.0,70.0,0.0,71.05666666666667,67.0,69.0,85.0,68.0,1215
2025-02-12 15:30:00,62.156666666666666,0.0,27.666666666666668,69.96,63.57,70.99,27.776666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1216
2025-02-12 15:45:00,67.09666666666666,0.0,28.33333333333333,70.22666666666667,63.57,70.99,27.973333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1217
2025-02-12 16:00:00,62.86333333333334,0.0,26.666666666666668,70.20333333333333,63.57,70.99,27.973333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1218
2025-02-12 16:15:00,63.56999999999999,0.0,28.166666666666668,70.22,63.57,70.99,27.78333333333333,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1219
2025-02-12 16:30:00,64.98,0.0,28.666666666666668,69.98,63.57,70.99,26.84,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1220
2025-02-12 16:45:00,64.27666666666666,0.0,27.0,70.62,63.57,70.99,28.296666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1221
2025-02-12 17:00:00,64.98333333333333,0.0,26.166666666666668,70.68333333333334,63.57,70.99,28.453333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1222
2025-02-12 17:15:00,63.57,0.0,25.33333333333333,70.32333333333334,63.57,70.99,27.766666666666666,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0,1223
2025-02-12 17:30:00,64.98,0.0,27.666666666666668,70.97333333333334,63.57,70.99,28.726666666666663,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1224
2025-02-12 17:45:00,63.56999999999999,0.0,26.33333333333333,71.11333333333333,63.57,70.99,29.03,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1225
2025-02-12 18:00:00,64.27666666666666,0.0,28.0,71.25666666666666,63.57,70.99,29.106666666666666,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1226
2025-02-12 18:15:00,65.68666666666667,0.0,25.166666666666668,71.29,63.57,70.99,29.383333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1227
2025-02-12 18:30:00,64.98,0.0,24.0,70.91000000000001,63.57,70.99,28.326666666666668,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,1228
2025-02-12 18:45:00,64.27666666666666,0.0,23.5,70.38,63.57,70.99,27.066666666666663,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,1229
2025-02-12 19:00:00,63.57,0.0,24.83333333333333,71.09666666666668,63.57,70.99,29.026666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1230
2025-02-12 19:15:00,64.98333333333333,0.0,23.5,70.68,63.57,70.99,27.433333333333334,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1231
2025-02-12 19:30:00,64.98333333333333,0.0,23.0,70.47333333333334,63.57,70.99,27.2,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,1232
2025-02-12 19:45:00,63.57,0.0,23.0,71.19,63.57,70.99,28.540000000000003,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1233
2025-02-12 20:00:00,64.27666666666666,0.0,23.0,70.62666666666667,63.57,70.99,26.50333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1234
2025-02-12 20:15:00,63.57,0.0,23.0,70.58500000000001,63.57,70.99,26.56,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1235
2025-02-12 20:30:00,64.98,0.0,23.0,70.22,63.57,70.99,25.816666666666663,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1236
2025-02-12 20:45:00,64.63,0.0,22.875,69.8375,63.57,70.99,24.9275,74.0,70.0,0.0,71.07,67.0,69.0,85.0,68.0,1237
2025-02-12 21:00:00,64.98333333333333,0.0,23.166666666666668,70.46,63.57,70.99,26.863333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1238
2025-02-12 21:15:00,64.27666666666666,0.0,23.83333333333333,70.29,63.57,70.99,26.13,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,1239
2025-02-12 21:30:00,64.98333333333333,0.0,24.5,70.38333333333334,63.57,70.99,26.45,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,1240
2025-02-12 21:45:00,63.57,0.0,24.166666666666668,70.62333333333333,63.57,70.99,26.78,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1241
2025-02-12 22:00:00,64.27333333333333,0.0,24.166666666666668,70.03666666666668,63.57,70.99,25.206666666666667,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1242
2025-02-12 22:15:00,64.98333333333333,0.0,24.666666666666668,69.82,63.57,70.99,24.39,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1243
2025-02-12 22:30:00,62.156666666666666,0.0,24.666666666666668,70.14,63.57,70.99,25.31,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0,1244
2025-02-12 22:45:00,63.57,0.0,25.0,69.89999999999999,63.57,70.99,24.276666666666667,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,1245
2025-02-12 23:00:00,63.57,0.0,25.0,70.63666666666667,63.57,70.99,25.766666666666666,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1246
2025-02-12 23:15:00,63.57,0.0,25.0,70.54333333333334,63.57,70.99,25.61,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1247
2025-02-12 23:30:00,64.27666666666666,0.0,25.0,69.69,63.57,70.99,23.590000000000003,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1248
2025-02-12 23:45:00,64.27666666666666,0.0,25.33333333333333,70.39,63.57,70.99,25.35,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1249
2025-02-13 00:00:00,64.98333333333333,0.0,24.666666666666668,70.0,63.57,70.99,24.26333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1250
2025-02-13 00:15:00,63.57,0.0,24.5,69.57666666666667,63.57,70.99,23.73,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1251
2025-02-13 00:30:00,65.69,0.0,24.83333333333333,70.24666666666667,63.57,70.99,24.75,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1252
2025-02-13 00:45:00,63.57,0.0,25.666666666666668,70.16666666666667,63.57,70.99,24.456666666666667,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1253
2025-02-13 01:00:00,65.69,0.0,26.0,70.45666666666666,63.57,70.99,25.19333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1254
2025-02-13 01:15:00,64.98333333333333,0.0,25.166666666666668,70.57666666666667,63.57,70.99,25.53333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1255
2025-02-13 01:30:00,62.86333333333334,0.0,26.5,70.81333333333333,63.57,70.99,25.62,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1256
2025-02-13 01:45:00,64.27666666666666,0.0,26.0,70.95333333333333,63.57,70.99,25.886666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1257
2025-02-13 02:00:00,64.27666666666666,0.0,26.166666666666668,70.92333333333333,63.57,70.99,25.683333333333334,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,1258
2025-02-13 02:15:00,62.86333333333334,0.0,26.5,70.42333333333333,63.57,70.99,24.363333333333333,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0,1259
2025-02-13 02:30:00,65.69,0.0,25.83333333333333,71.02666666666666,63.57,70.99,25.766666666666666,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1260
2025-02-13 02:45:00,63.57,0.0,24.83333333333333,70.80333333333334,63.57,70.99,24.606666666666666,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1261
2025-02-13 03:00:00,65.69,0.0,25.0,70.32000000000001,63.57,70.99,23.486666666666665,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1262
2025-02-13 03:15:00,62.86333333333334,0.0,24.5,69.98666666666666,63.57,70.99,23.546666666666667,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1263
2025-02-13 03:30:00,62.156666666666666,0.0,25.0,69.56666666666666,63.57,70.99,22.786666666666665,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1264
2025-02-13 03:45:00,64.27666666666666,0.0,26.0,70.14666666666666,63.57,70.99,24.41333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1265
2025-02-13 04:00:00,63.57,0.0,26.5,70.25333333333333,63.57,70.99,24.743333333333336,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1266
2025-02-13 04:15:00,64.98333333333333,0.0,26.166666666666668,70.27333333333333,63.57,70.99,24.886666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1267
2025-02-13 04:30:00,63.57,0.0,25.5,70.51333333333334,63.57,70.99,25.436666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1268
2025-02-13 04:45:00,64.98,0.0,26.5,69.86666666666667,63.57,70.99,23.64333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1269
2025-02-13 05:00:00,64.27666666666666,0.0,27.0,69.00333333333333,63.57,70.99,22.44,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1270
2025-02-13 05:15:00,62.86333333333334,0.0,27.0,68.67666666666666,63.57,70.99,21.883333333333336,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1271
2025-02-13 05:30:00,63.56999999999999,0.0,27.5,68.50333333333333,63.57,70.99,22.01,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1272
2025-02-13 05:45:00,62.86333333333334,0.0,28.666666666666668,68.60000000000001,63.57,70.99,22.85333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,1273
2025-02-13 06:00:00,63.57,0.0,29.5,69.16000000000001,63.57,70.99,23.836666666666662,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1274
2025-02-13 06:15:00,65.68666666666667,0.0,30.5,69.42666666666666,63.57,70.99,24.183333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1275
2025-02-13 06:30:00,65.69,0.0,28.0,69.53333333333335,63.57,70.99,24.933333333333334,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,1276
2025-02-13 06:45:00,63.57,0.0,27.0,70.29333333333334,63.57,70.99,26.683333333333334,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0,1277
2025-02-13 07:00:00,66.39333333333333,0.0,26.83333333333333,70.27333333333333,63.57,70.99,27.24,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,1278
2025-02-13 07:15:00,64.98333333333333,0.0,26.5,71.47333333333333,63.57,70.99,29.94333333333333,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1279
2025-02-13 07:30:00,64.27666666666666,0.0,26.5,72.0,63.57,70.99,31.126666666666665,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1280
2025-02-13 07:45:00,62.86333333333334,0.0,26.33333333333333,72.46333333333332,63.57,70.99,32.37,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1281
2025-02-13 08:00:00,62.156666666666666,0.0,27.666666666666668,72.85333333333334,63.57,70.99,33.64333333333333,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,1282
2025-02-13 08:15:00,65.69,0.0,30.0,72.98,63.57,70.99,34.07666666666667,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0,1283
2025-02-13 08:30:00,64.98333333333333,0.0,30.166666666666668,73.37,63.57,70.99,34.17666666666667,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,1284
2025-02-13 08:45:00,66.39,0.0,29.33333333333333,73.45666666666666,63.57,70.99,34.29333333333333,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1285
2025-02-13 09:00:00,64.27666666666666,0.0,29.166666666666668,73.39666666666666,63.57,70.99,34.153333333333336,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1286
2025-02-13 09:15:00,65.69,0.0,27.83333333333333,73.29,63.57,70.99,34.35,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1287
2025-02-13 09:30:00,64.27666666666666,0.0,28.0,73.66333333333334,63.57,70.99,34.42666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1288
2025-02-13 09:45:00,64.27666666666666,0.0,29.0,73.40666666666667,63.57,70.99,34.6,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1289
2025-02-13 10:00:00,64.27666666666666,0.0,29.0,73.08999999999999,63.57,70.99,34.85,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1290
2025-02-13 10:15:00,64.27666666666666,0.0,28.666666666666668,72.21333333333332,63.57,70.99,32.92666666666667,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,1291
2025-02-13 10:30:00,66.39333333333333,0.0,28.0,71.61,63.57,70.99,31.6,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1292
2025-02-13 10:45:00,64.98,0.0,27.166666666666668,71.38333333333334,63.57,70.99,30.71333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1293
2025-02-13 11:00:00,63.57,0.0,27.0,69.91333333333334,63.57,70.99,27.76,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,1294
2025-02-13 11:15:00,66.39333333333333,0.0,26.666666666666668,69.00666666666667,63.57,70.99,26.23,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,1295
2025-02-13 11:30:00,63.57,0.0,27.33333333333333,68.23333333333333,63.57,70.99,24.316666666666663,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,1296
2025-02-13 11:45:00,64.27333333333333,0.0,29.666666666666668,67.44666666666667,63.57,70.99,22.933333333333334,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,1297
2025-02-13 12:00:00,64.27666666666666,0.0,28.166666666666668,67.12333333333333,63.57,70.99,22.50333333333333,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,68.0,1298
2025-02-13 12:15:00,64.27666666666666,0.0,27.83333333333333,66.89,63.57,70.99,22.25333333333333,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,1299
2025-02-13 12:30:00,63.57,0.0,27.5,66.95666666666666,63.57,70.99,21.790000000000003,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1300
2025-02-13 12:45:00,65.69,0.0,27.33333333333333,67.23666666666666,63.57,70.99,23.26666666666667,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1301
2025-02-13 13:00:00,67.09666666666666,0.0,26.83333333333333,67.36666666666666,63.57,70.99,23.56,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1302
2025-02-13 13:15:00,63.57,0.0,27.166666666666668,67.62333333333333,63.57,70.99,24.16333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1303
2025-02-13 13:30:00,67.10000000000001,0.0,28.5,67.91000000000001,63.57,70.99,24.593333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1304
2025-02-13 13:45:00,64.98333333333333,0.0,26.5,67.80666666666667,63.57,70.99,24.87,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1305
2025-02-13 14:00:00,64.27666666666666,0.0,26.5,67.27999999999999,63.57,70.99,23.84,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,1306
2025-02-13 14:15:00,65.68666666666667,0.0,26.5,67.70666666666666,63.57,70.99,24.66333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1307
2025-02-13 14:30:00,64.98,0.0,26.83333333333333,67.87666666666667,63.57,70.99,25.126666666666665,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1308
2025-02-13 14:45:00,64.27666666666666,0.0,26.166666666666668,67.94666666666667,63.57,70.99,25.88,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1309
2025-02-13 15:00:00,63.57,0.0,26.33333333333333,68.04666666666667,63.57,70.99,25.756666666666664,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1310
2025-02-13 15:15:00,63.57,0.0,27.666666666666668,68.19666666666667,63.57,70.99,26.063333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1311
2025-02-13 15:30:00,64.27666666666666,0.0,26.0,68.38000000000001,63.57,70.99,26.386666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1312
2025-02-13 15:45:00,65.69,0.0,25.83333333333333,68.33,63.57,70.99,26.87333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1313
2025-02-13 16:00:00,64.27666666666666,0.0,25.5,68.44333333333333,63.57,70.99,27.563333333333333,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1314
2025-02-13 16:15:00,64.27666666666666,0.0,25.5,68.45333333333333,63.57,70.99,27.516666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1315
2025-02-13 16:30:00,62.86333333333334,0.0,27.666666666666668,68.41333333333334,63.57,70.99,27.88,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1316
2025-02-13 16:45:00,65.69,0.0,28.166666666666668,68.74333333333334,63.57,70.99,29.08333333333333,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,1317
2025-02-13 17:00:00,65.69,0.0,26.33333333333333,68.86,63.57,70.99,29.76,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,1318
2025-02-13 17:15:00,64.98333333333333,0.0,26.0,69.75999999999999,63.57,70.99,31.790000000000003,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,1319
2025-02-13 17:30:00,64.98333333333333,0.0,25.666666666666668,70.97333333333334,63.57,70.99,33.71666666666667,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1320
2025-02-13 17:45:00,64.98,0.0,26.0,71.04,63.57,70.99,34.02333333333333,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0,1321
2025-02-13 18:00:00,64.27666666666666,0.0,25.5,70.68,63.57,70.99,33.403333333333336,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1322
2025-02-13 18:15:00,63.56999999999999,0.0,25.666666666666668,72.42,63.57,70.99,36.42,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1323
2025-02-13 18:30:00,63.56999999999999,0.0,28.0,72.11,63.57,70.99,35.32333333333333,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,1324
2025-02-13 18:45:00,65.69,0.0,28.0,71.92,63.57,70.99,35.35666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1325
2025-02-13 19:00:00,64.98,0.0,27.5,71.03,63.57,70.99,33.43,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1326
2025-02-13 19:15:00,64.27666666666666,0.0,27.0,70.15666666666667,63.57,70.99,31.926666666666662,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1327
2025-02-13 19:30:00,64.27666666666666,0.0,26.33333333333333,70.99,63.57,70.99,34.29666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1328
2025-02-13 19:45:00,62.86333333333334,0.0,26.33333333333333,71.54666666666667,63.57,70.99,34.74,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1329
2025-02-13 20:00:00,65.69,0.0,27.83333333333333,71.67333333333333,63.57,70.99,34.86666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1330
2025-02-13 20:15:00,65.68666666666667,0.0,26.166666666666668,71.82333333333334,63.57,70.99,35.02,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1331
2025-02-13 20:30:00,64.98333333333333,0.0,25.5,71.46333333333332,63.57,70.99,34.46,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1332
2025-02-13 20:45:00,64.27666666666666,0.0,25.0,71.64999999999999,63.57,70.99,34.77333333333333,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1333
2025-02-13 21:00:00,66.39333333333333,0.0,26.83333333333333,70.79,63.57,70.99,32.86666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1334
2025-02-13 21:15:00,65.69,0.0,25.33333333333333,70.33333333333333,63.57,70.99,32.08,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1335
2025-02-13 21:30:00,63.57,0.0,25.0,70.21333333333332,63.57,70.99,32.39333333333334,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1336
2025-02-13 21:45:00,64.98333333333333,0.0,26.666666666666668,70.06333333333333,63.57,70.99,31.57333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1337
2025-02-13 22:00:00,64.98333333333333,0.0,26.5,69.96,63.57,70.99,31.86666666666667,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1338
2025-02-13 22:15:00,64.27666666666666,0.0,25.83333333333333,71.31666666666668,63.57,70.99,34.18,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,1339
2025-02-13 22:30:00,63.57,0.0,26.666666666666668,71.38333333333333,63.57,70.99,34.15333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1340
2025-02-13 22:45:00,65.69,0.0,26.5,70.28333333333335,63.57,70.99,32.21666666666667,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,1341
2025-02-13 23:00:00,64.27666666666666,0.0,25.33333333333333,70.89999999999999,63.57,70.99,33.67333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1342
2025-02-13 23:15:00,64.98333333333333,0.0,25.0,70.82666666666667,63.57,70.99,33.96,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1343
2025-02-13 23:30:00,64.98333333333333,0.0,26.0,70.72333333333334,63.57,70.99,34.23333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1344
2025-02-13 23:45:00,64.27666666666666,0.0,27.666666666666668,70.95,63.57,70.99,34.553333333333335,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1345
2025-02-14 00:00:00,64.98333333333333,0.0,28.0,70.95333333333333,63.57,70.99,34.79,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1346
2025-02-14 00:15:00,64.98333333333333,0.0,27.83333333333333,71.00666666666666,63.57,70.99,35.193333333333335,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1347
2025-02-14 00:30:00,64.27666666666666,0.0,26.166666666666668,71.18333333333334,63.57,70.99,35.57666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1348
2025-02-14 00:45:00,65.69,0.0,25.83333333333333,71.62666666666667,63.57,70.99,36.47666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1349
2025-02-14 01:00:00,64.27666666666666,0.0,25.83333333333333,71.64999999999999,63.57,70.99,36.77666666666667,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1350
2025-02-14 01:15:00,64.27666666666666,0.0,25.5,71.77,63.57,70.99,37.22,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1351
2025-02-14 01:30:00,64.27666666666666,0.0,25.666666666666668,71.95666666666666,63.57,70.99,37.45,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1352
2025-02-14 01:45:00,64.27666666666666,0.0,27.0,72.12333333333333,63.57,70.99,37.903333333333336,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1353
2025-02-14 02:00:00,64.27666666666666,0.0,27.83333333333333,72.19,63.57,70.99,37.97666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1354
2025-02-14 02:15:00,64.27666666666666,0.0,28.5,72.62333333333333,63.57,70.99,38.52,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1355
2025-02-14 02:30:00,63.57,0.0,28.5,72.66,63.57,70.99,38.333333333333336,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1356
2025-02-14 02:45:00,63.57,0.0,28.5,71.05333333333334,63.57,70.99,36.09,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1357
2025-02-14 03:00:00,65.68666666666667,0.0,28.5,71.08333333333333,63.57,70.99,35.71,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1358
