time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 14:45:00,65.68666666666667,0.0,23.5,74.89333333333333,63.57,70.99,43.77,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,66.39333333333333,0.0,23.166666666666668,74.12666666666667,63.57,70.99,42.76333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,64.98333333333333,0.0,23.0,74.16,63.57,70.99,42.09333333333333,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,64.98333333333333,0.0,23.0,73.52,63.57,70.99,41.26333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,65.69,0.0,22.83333333333333,73.76666666666667,63.57,70.99,41.73,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,64.27666666666666,0.0,22.5,74.93333333333334,63.57,70.99,42.27,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,64.98333333333333,0.0,22.5,73.83999999999999,63.57,70.99,40.66666666666666,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,63.57,0.0,23.666666666666668,73.52,63.57,70.99,40.00333333333334,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,65.69,0.0,23.5,72.81666666666666,63.57,70.99,39.11333333333334,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,65.68666666666667,0.0,23.33333333333333,72.61,63.57,70.99,38.31,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,64.98333333333333,0.0,22.5,72.54333333333334,63.57,70.99,38.78,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,63.57,0.0,22.5,72.71333333333332,63.57,70.99,37.766666666666666,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,64.98333333333333,0.0,22.5,71.81333333333333,63.57,70.99,36.303333333333335,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,66.39333333333333,0.0,22.5,70.89666666666666,63.57,70.99,34.93333333333334,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,64.98333333333333,0.0,22.5,70.96333333333334,63.57,70.99,34.556666666666665,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,64.98333333333333,0.0,22.0,70.13666666666667,63.57,70.99,31.793333333333333,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,65.69,0.0,22.0,68.10000000000001,63.57,70.99,27.57333333333333,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,65.69,0.0,22.0,67.09666666666666,63.57,70.99,26.44,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,65.69,0.0,21.666666666666668,67.26333333333334,63.57,70.99,26.896666666666665,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,64.98333333333333,0.0,21.5,67.57666666666667,63.57,70.99,27.24,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,64.27666666666666,0.0,21.0,68.20333333333333,63.57,70.99,28.65333333333333,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,64.98333333333333,0.0,21.0,69.15333333333334,63.57,70.99,31.41,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,64.63,0.0,20.75,69.63499999999999,63.57,70.99,31.235,74.0,70.0,0.0,70.905,67.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,63.57,0.0,21.83333333333333,70.08666666666666,63.57,70.99,33.88333333333333,74.0,70.0,0.0,70.84,67.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,64.98333333333333,0.0,21.666666666666668,71.46,63.57,70.99,36.21666666666667,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,64.98333333333333,0.0,21.5,71.94666666666666,63.57,70.99,37.34666666666666,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,64.98333333333333,0.0,21.5,73.07666666666667,63.57,70.99,38.373333333333335,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,64.98333333333333,0.0,21.83333333333333,72.65666666666668,63.57,70.99,37.123333333333335,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,65.68666666666667,0.0,20.83333333333333,72.16333333333334,63.57,70.99,36.93,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,63.57,0.0,20.5,72.38333333333334,63.57,70.99,37.086666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,65.68666666666667,0.0,19.83333333333333,71.82000000000001,63.57,70.99,36.61,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,62.86333333333334,0.0,20.33333333333333,70.83333333333333,63.57,70.99,35.01,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,64.98333333333333,0.0,21.5,71.27,63.57,70.99,36.54666666666667,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,63.57,0.0,21.83333333333333,71.79,63.57,70.99,37.49666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,63.57,0.0,22.166666666666668,72.02,63.57,70.99,37.79,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,65.68666666666667,0.0,22.83333333333333,72.50333333333333,63.57,70.99,38.703333333333326,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,65.69,0.0,22.5,72.52333333333333,63.57,70.99,38.88333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,64.27666666666666,0.0,23.33333333333333,72.69,63.57,70.99,39.13,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,64.98333333333333,0.0,23.666666666666668,72.83,63.57,70.99,39.16,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,65.69,0.0,24.33333333333333,72.17666666666666,63.57,70.99,38.35333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,64.98333333333333,0.0,24.5,72.2,63.57,70.99,38.51333333333333,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,62.86333333333334,0.0,24.5,72.19,63.57,70.99,38.07333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,65.69,0.0,25.166666666666668,71.92333333333333,63.57,70.99,37.78333333333333,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,64.98333333333333,0.0,26.33333333333333,72.03,63.57,70.99,37.75666666666667,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,64.98,0.0,24.5,72.86,63.57,70.99,39.52333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,64.27666666666666,0.0,24.166666666666668,73.42333333333333,63.57,70.99,40.78666666666667,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,64.27333333333333,0.0,23.83333333333333,74.15666666666667,63.57,70.99,41.19,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,64.98333333333333,0.0,23.5,73.98666666666666,63.57,70.99,41.24666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,64.98333333333333,0.0,23.5,74.42,63.57,70.99,41.71666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,66.39333333333333,0.0,24.83333333333333,74.81666666666666,63.57,70.99,42.14,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,62.86333333333334,0.0,25.5,74.91333333333334,63.57,70.99,42.16666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,64.27666666666666,0.0,24.166666666666668,75.09333333333333,63.57,70.99,42.39333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,64.98333333333333,0.0,23.83333333333333,75.52333333333333,63.57,70.99,42.830000000000005,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,63.57,0.0,24.166666666666668,75.57000000000001,63.57,70.99,43.126666666666665,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,66.39333333333333,0.0,24.666666666666668,75.45666666666666,63.57,70.99,43.35666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,64.27666666666666,0.0,23.33333333333333,75.62,63.57,70.99,43.580000000000005,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,65.69,0.0,23.0,74.90666666666668,63.57,70.99,42.6,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,64.27666666666666,0.0,22.83333333333333,74.37333333333333,63.57,70.99,41.96,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,64.98333333333333,0.0,23.0,73.63333333333333,63.57,70.99,40.65,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,66.39333333333333,0.0,23.33333333333333,72.85666666666667,63.57,70.99,39.62,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,64.27666666666666,0.0,23.5,71.94666666666667,63.57,70.99,38.75333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,64.27666666666666,0.0,23.166666666666668,71.49333333333333,63.57,70.99,38.28666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,63.57,0.0,22.666666666666668,72.23666666666666,63.57,70.99,39.32,74.0,70.0,0.0,71.00999999999999,67.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,63.57,0.0,22.5,71.59333333333333,63.57,70.99,38.41,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,63.57,0.0,22.5,72.54,63.57,70.99,39.953333333333326,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,62.86333333333334,0.0,23.0,72.77666666666667,63.57,70.99,40.196666666666665,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,63.57,0.0,23.5,72.89666666666666,63.57,70.99,40.26333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,63.57,0.0,24.0,73.14333333333333,63.57,70.99,40.69,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,64.98333333333333,0.0,24.0,73.28333333333335,63.57,70.99,40.95333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,63.57,0.0,23.666666666666668,73.38333333333334,63.57,70.99,41.07,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,65.68666666666667,0.0,23.33333333333333,73.44666666666667,63.57,70.99,41.38333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,65.68666666666667,0.0,22.5,73.27,63.57,70.99,41.43333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,64.98333333333333,0.0,22.5,73.46666666666665,63.57,70.99,41.76,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,64.98333333333333,0.0,22.5,73.42333333333333,63.57,70.99,42.06333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,63.57,0.0,22.5,73.77666666666666,63.57,70.99,42.38666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,64.27666666666666,0.0,23.83333333333333,73.48,63.57,70.99,42.21666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,65.68666666666667,0.0,24.0,73.63666666666667,63.57,70.99,42.71333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,64.98333333333333,0.0,23.83333333333333,73.83666666666666,63.57,70.99,42.98666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,65.69,0.0,23.0,73.91000000000001,63.57,70.99,43.21666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,63.57,0.0,22.5,74.17333333333333,63.57,70.99,43.53666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,64.27666666666666,0.0,22.5,74.40333333333334,63.57,70.99,43.71333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,66.39333333333333,0.0,22.5,74.77,63.57,70.99,44.03666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,64.27666666666666,0.0,22.83333333333333,74.76333333333334,63.57,70.99,44.24333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,64.27666666666666,0.0,23.5,74.66666666666667,63.57,70.99,44.403333333333336,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,64.27666666666666,0.0,23.5,74.82,63.57,70.99,44.8,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,64.98,0.0,23.83333333333333,75.08999999999999,63.57,70.99,45.173333333333325,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,63.57,0.0,24.5,75.44666666666666,63.57,70.99,45.31,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,64.98333333333333,0.0,24.166666666666668,75.48666666666666,63.57,70.99,45.59333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,64.27666666666666,0.0,23.33333333333333,75.75666666666667,63.57,70.99,45.806666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,66.39333333333333,0.0,26.166666666666668,76.42,63.57,70.99,45.656666666666666,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,64.27666666666666,0.0,24.0,75.30333333333334,63.57,70.99,44.583333333333336,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,65.68666666666667,0.0,23.5,74.88000000000001,63.57,70.99,43.803333333333335,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,65.69,0.0,23.0,74.65666666666665,63.57,70.99,44.38999999999999,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,63.57,0.0,22.5,74.89333333333333,63.57,70.99,44.1,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,64.98333333333333,0.0,22.5,73.52666666666666,63.57,70.99,42.77,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,64.27666666666666,0.0,22.5,74.46333333333332,63.57,70.99,43.906666666666666,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,63.57,0.0,22.5,73.49000000000001,63.57,70.99,43.35999999999999,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,66.39333333333333,0.0,22.5,73.84666666666668,63.57,70.99,43.97,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,64.98333333333333,0.0,22.5,73.91333333333333,63.57,70.99,43.74,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,64.98333333333333,0.0,22.5,73.31,63.57,70.99,42.60666666666666,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,63.57,0.0,23.666666666666668,74.23666666666666,63.57,70.99,44.23,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,63.57,0.0,24.0,73.36333333333333,63.57,70.99,42.21333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,64.27666666666666,0.0,24.5,72.85000000000001,63.57,70.99,41.18,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,64.98333333333333,0.0,24.666666666666668,72.38666666666667,63.57,70.99,40.46,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,66.39333333333333,0.0,23.166666666666668,71.32000000000001,63.57,70.99,38.79,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,64.27666666666666,0.0,22.33333333333333,70.58333333333333,63.57,70.99,37.973333333333336,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,62.86333333333334,0.0,23.33333333333333,70.91333333333334,63.57,70.99,37.81,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,64.27666666666666,0.0,23.5,70.61333333333333,63.57,70.99,37.21666666666667,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,65.69,0.0,23.166666666666668,70.55666666666667,63.57,70.99,37.15333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,64.98,0.0,22.5,69.88333333333333,63.57,70.99,35.86666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,63.57,0.0,22.5,70.46666666666667,63.57,70.99,37.03333333333333,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,65.68666666666667,0.0,22.83333333333333,70.58333333333333,63.57,70.99,37.07,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,64.98,0.0,22.166666666666668,70.09,63.57,70.99,35.79333333333333,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,64.27666666666666,0.0,21.5,69.94,63.57,70.99,35.61333333333334,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,64.98333333333333,0.0,21.666666666666668,69.5,63.57,70.99,34.95,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,63.57,0.0,21.666666666666668,69.10666666666667,63.57,70.99,34.49333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,63.57,0.0,22.666666666666668,69.89666666666666,63.57,70.99,35.89666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,64.27666666666666,0.0,23.5,70.30666666666666,63.57,70.99,35.89,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,65.69,0.0,23.166666666666668,70.02333333333333,63.57,70.99,35.76333333333333,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,65.69,0.0,22.0,70.91000000000001,63.57,70.99,36.82666666666666,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,64.27666666666666,0.0,21.666666666666668,71.12666666666667,63.57,70.99,37.10666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,65.69,0.0,21.5,71.30333333333333,63.57,70.99,37.306666666666665,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,64.98333333333333,0.0,21.33333333333333,71.37333333333333,63.57,70.99,37.43,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,64.98333333333333,0.0,21.0,71.44666666666667,63.57,70.99,37.42666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,64.27666666666666,0.0,20.666666666666668,71.58999999999999,63.57,70.99,38.02666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,63.57,0.0,21.166666666666668,71.74333333333334,63.57,70.99,38.39,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,65.68666666666667,0.0,22.166666666666668,71.81333333333333,63.57,70.99,39.01333333333333,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,63.57,0.0,22.33333333333333,72.84,63.57,70.99,40.95,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,66.39333333333333,0.0,23.0,73.13333333333334,63.57,70.99,41.046666666666674,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,63.57,0.0,23.166666666666668,73.04333333333334,63.57,70.99,41.10666666666666,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,64.27666666666666,0.0,23.83333333333333,73.42666666666666,63.57,70.99,41.73333333333333,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,64.27666666666666,0.0,24.0,73.69333333333333,63.57,70.99,42.11,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,62.86333333333334,0.0,24.0,73.80333333333333,63.57,70.99,42.376666666666665,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,64.27666666666666,0.0,24.0,74.46666666666665,63.57,70.99,43.59,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,62.86333333333334,0.0,24.0,74.62333333333333,63.57,70.99,43.36666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,63.57,0.0,24.5,74.77,63.57,70.99,43.53,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,65.69,0.0,24.5,74.95666666666666,63.57,70.99,43.693333333333335,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,65.69,0.0,24.5,74.27666666666666,63.57,70.99,42.67666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,64.98,0.0,24.666666666666668,74.31666666666666,63.57,70.99,42.78,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,64.98333333333333,0.0,25.0,74.27999999999999,63.57,70.99,42.63999999999999,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,64.98333333333333,0.0,24.83333333333333,73.14333333333333,63.57,70.99,41.09666666666666,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,65.68666666666667,0.0,23.33333333333333,72.84333333333333,63.57,70.99,40.84333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,66.39,0.0,23.166666666666668,72.73333333333333,63.57,70.99,40.74,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,64.27666666666666,0.0,23.33333333333333,73.41666666666667,63.57,70.99,42.080000000000005,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,64.98333333333333,0.0,24.0,73.13,63.57,70.99,41.54333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,63.57,0.0,24.33333333333333,73.19666666666667,63.57,70.99,41.79,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,64.98333333333333,0.0,24.0,73.45333333333333,63.57,70.99,42.2,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,64.98333333333333,0.0,23.83333333333333,73.43666666666667,63.57,70.99,42.080000000000005,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,65.68666666666667,0.0,23.166666666666668,73.12,63.57,70.99,42.05,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,63.57,0.0,22.5,73.56666666666666,63.57,70.99,42.84333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,63.57,0.0,23.166666666666668,73.69666666666666,63.57,70.99,42.873333333333335,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,64.27666666666666,0.0,23.5,73.33,63.57,70.99,42.656666666666666,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,63.57,0.0,24.0,73.57333333333334,63.57,70.99,43.17666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,64.27666666666666,0.0,24.0,73.79,63.57,70.99,43.580000000000005,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,64.27666666666666,0.0,24.5,73.98,63.57,70.99,43.89333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,64.27666666666666,0.0,24.5,74.09666666666668,63.57,70.99,44.25333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,65.68666666666667,0.0,23.166666666666668,74.27,63.57,70.99,44.70333333333334,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,63.57,0.0,22.666666666666668,74.90666666666668,63.57,70.99,45.27333333333333,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,62.86333333333334,0.0,22.5,75.14,63.57,70.99,45.52333333333333,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,62.86333333333334,0.0,22.5,75.10333333333334,63.57,70.99,45.69333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,66.39333333333333,0.0,22.5,75.39,63.57,70.99,46.00333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,64.98333333333333,0.0,22.5,75.36666666666667,63.57,70.99,46.31666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,64.27666666666666,0.0,22.5,75.69,63.57,70.99,46.71666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,65.69,0.0,22.5,76.02,63.57,70.99,47.05,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,65.68666666666667,0.0,22.5,76.10666666666667,63.57,70.99,47.26666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,63.56999999999999,0.0,22.5,76.27999999999999,63.57,70.99,47.61666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,61.45,0.0,23.0,76.51333333333334,63.57,70.99,47.85,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,63.57,0.0,24.33333333333333,76.67666666666668,63.57,70.99,48.03,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,66.39333333333333,0.0,24.5,76.90333333333334,63.57,70.99,48.32,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,64.98333333333333,0.0,24.83333333333333,77.11333333333333,63.57,70.99,48.47,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,66.39333333333333,0.0,24.0,76.98333333333333,63.57,70.99,48.72666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,64.27666666666666,0.0,23.166666666666668,77.37333333333333,63.57,70.99,49.10999999999999,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,64.98,0.0,23.33333333333333,76.66666666666667,63.57,70.99,47.96,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,63.57,0.0,23.5,76.16333333333334,63.57,70.99,47.303333333333335,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,64.27666666666666,0.0,24.33333333333333,75.88,63.57,70.99,47.10333333333333,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,64.27666666666666,0.0,24.5,75.96333333333332,63.57,70.99,47.25666666666667,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,64.98333333333333,0.0,24.83333333333333,76.8,63.57,70.99,48.34666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,65.68666666666667,0.0,25.0,76.64,63.57,70.99,48.28333333333333,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,67.09666666666666,0.0,24.5,75.81666666666666,63.57,70.99,47.583333333333336,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,63.57,0.0,23.33333333333333,76.38666666666667,63.57,70.99,48.45666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,64.98333333333333,0.0,23.0,76.21999999999998,63.57,70.99,48.21666666666667,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,63.57,0.0,23.166666666666668,76.83,63.57,70.99,48.81,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,63.57,0.0,23.166666666666668,77.14,63.57,70.99,49.120000000000005,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,62.86333333333334,0.0,23.5,77.16666666666667,63.57,70.99,48.95333333333334,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,64.27666666666666,0.0,23.83333333333333,77.51666666666667,63.57,70.99,49.44333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,62.86333333333334,0.0,24.666666666666668,77.17666666666666,63.57,70.99,48.336666666666666,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,63.57,0.0,25.33333333333333,76.27,63.57,70.99,47.25,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,65.69,0.0,25.0,75.82666666666667,63.57,70.99,46.870000000000005,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,65.69,0.0,24.0,75.73,63.57,70.99,46.333333333333336,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,64.27666666666666,0.0,23.5,75.23,63.57,70.99,45.23,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,64.27666666666666,0.0,23.33333333333333,74.69,63.57,70.99,44.46666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,64.27666666666666,0.0,23.0,74.57666666666667,63.57,70.99,44.19333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,63.57,0.0,23.33333333333333,74.22,63.57,70.99,43.74666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,64.27666666666666,0.0,23.5,74.28333333333333,63.57,70.99,43.78666666666667,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,63.57,0.0,23.166666666666668,74.02333333333333,63.57,70.99,43.75666666666666,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,64.27666666666666,0.0,23.166666666666668,74.07000000000001,63.57,70.99,43.06666666666666,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,63.57,0.0,23.33333333333333,74.0,63.57,70.99,42.29333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,64.98333333333333,0.0,23.0,73.44333333333333,63.57,70.99,40.88666666666666,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,65.69,0.0,23.0,71.87,63.57,70.99,37.84666666666666,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,64.27666666666666,0.0,22.5,69.82333333333334,63.57,70.99,35.54333333333333,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,65.69,0.0,22.5,70.24333333333333,63.57,70.99,36.04333333333334,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,64.98333333333333,0.0,22.5,70.81666666666666,63.57,70.99,36.35333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,64.27666666666666,0.0,22.5,70.74,63.57,70.99,36.09,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,64.27666666666666,0.0,22.83333333333333,70.44333333333333,63.57,70.99,35.95666666666667,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,64.98333333333333,0.0,23.0,70.86666666666667,63.57,70.99,36.193333333333335,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,65.68666666666667,0.0,22.666666666666668,69.79333333333334,63.57,70.99,34.07666666666667,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,63.57,0.0,22.666666666666668,69.34666666666666,63.57,70.99,33.43,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,66.39333333333333,0.0,22.666666666666668,68.76,63.57,70.99,32.20666666666667,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,64.98333333333333,0.0,21.666666666666668,67.96666666666667,63.57,70.99,31.21666666666667,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,65.69,0.0,21.5,67.92,63.57,70.99,31.17,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,64.27666666666666,0.0,21.5,68.21333333333332,63.57,70.99,32.41,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,64.98333333333333,0.0,21.5,68.52666666666666,63.57,70.99,33.38666666666666,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,64.98333333333333,0.0,22.0,69.56666666666666,63.57,70.99,35.71666666666667,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,64.27666666666666,0.0,22.33333333333333,69.86,63.57,70.99,35.51333333333333,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,64.27666666666666,0.0,21.83333333333333,70.01666666666667,63.57,70.99,35.69,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,64.98333333333333,0.0,21.166666666666668,71.10333333333334,63.57,70.99,37.38333333333333,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,64.98333333333333,0.0,21.0,70.74666666666667,63.57,70.99,36.76,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,64.98333333333333,0.0,21.83333333333333,70.77,63.57,70.99,36.95333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,64.98333333333333,0.0,22.0,71.05333333333334,63.57,70.99,37.20333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,64.98333333333333,0.0,23.166666666666668,71.14666666666666,63.57,70.99,37.48,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,64.27666666666666,0.0,22.83333333333333,71.25333333333333,63.57,70.99,37.8,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,63.57,0.0,23.33333333333333,71.62333333333333,63.57,70.99,38.55,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,64.27666666666666,0.0,24.0,72.82333333333334,63.57,70.99,41.01,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,65.1575,0.0,24.0,74.2675,63.57,70.99,42.825,74.0,70.0,0.0,70.825,67.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,64.98333333333333,0.0,24.5,74.17333333333333,63.57,70.99,42.376666666666665,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,65.69,0.0,24.5,75.14666666666666,63.57,70.99,44.26333333333334,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,65.69,0.0,24.5,75.19,63.57,70.99,44.06,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,62.86333333333334,0.0,24.666666666666668,74.91666666666667,63.57,70.99,44.01666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,64.98333333333333,0.0,24.0,74.96666666666667,63.57,70.99,43.906666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,63.57,0.0,23.0,74.36666666666666,63.57,70.99,42.696666666666665,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,65.68666666666667,0.0,23.0,72.97333333333333,63.57,70.99,41.35333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,64.98333333333333,0.0,23.5,73.67333333333333,63.57,70.99,42.68000000000001,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,67.09666666666666,0.0,23.5,73.47666666666667,63.57,70.99,41.67,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,64.98,0.0,23.166666666666668,73.18333333333334,63.57,70.99,41.79,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,63.57,0.0,23.83333333333333,73.57333333333334,63.57,70.99,42.36666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,64.98333333333333,0.0,25.0,73.55,63.57,70.99,42.5,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,64.98333333333333,0.0,24.33333333333333,73.68,63.57,70.99,42.79,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,65.69,0.0,23.5,74.08333333333333,63.57,70.99,43.31333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,65.68666666666667,0.0,23.33333333333333,74.34666666666666,63.57,70.99,43.57,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,62.86333333333334,0.0,24.0,74.60000000000001,63.57,70.99,43.38,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,65.68666666666667,0.0,24.0,72.76333333333334,63.57,70.99,41.68,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,63.57,0.0,23.0,73.63666666666667,63.57,70.99,43.48,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,64.98333333333333,0.0,23.0,74.27666666666666,63.57,70.99,44.03666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,64.98333333333333,0.0,23.0,74.42666666666666,63.57,70.99,44.38666666666666,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,63.57,0.0,22.666666666666668,74.76,63.57,70.99,44.89333333333334,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,64.98333333333333,0.0,22.83333333333333,75.08333333333333,63.57,70.99,45.52,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,62.86333333333334,0.0,23.666666666666668,75.63,63.57,70.99,46.06,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,63.57,0.0,24.166666666666668,75.79666666666667,63.57,70.99,46.60333333333333,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,64.27666666666666,0.0,24.0,76.29,63.57,70.99,47.29666666666666,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,65.69,0.0,23.666666666666668,76.15333333333334,63.57,70.99,47.38666666666666,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,65.68666666666667,0.0,23.33333333333333,76.66333333333334,63.57,70.99,47.96666666666667,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,64.27666666666666,0.0,23.0,77.07333333333334,63.57,70.99,48.11333333333334,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,63.57,0.0,23.5,77.5,63.57,70.99,49.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,65.69,0.0,24.33333333333333,78.38,63.57,70.99,50.20666666666667,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,64.27666666666666,0.0,24.33333333333333,78.85333333333334,63.57,70.99,51.51666666666667,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,65.69,0.0,23.5,80.41000000000001,63.57,70.99,53.8,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,64.27666666666666,0.0,23.33333333333333,81.22,63.57,70.99,54.44,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,63.57,0.0,23.33333333333333,80.81,63.57,70.99,53.48,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,63.57,0.0,24.166666666666668,80.68,63.57,70.99,53.52666666666666,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,64.27666666666666,0.0,25.0,82.17333333333333,63.57,70.99,56.6,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,64.98,0.0,24.5,83.44,63.57,70.99,58.13999999999999,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,64.27666666666666,0.0,24.83333333333333,84.31666666666666,63.57,70.99,59.74333333333334,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,64.98333333333333,0.0,24.83333333333333,85.02999999999999,63.57,70.99,60.97,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,64.98333333333333,0.0,24.5,85.56666666666666,63.57,70.99,62.11666666666667,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,63.57,0.0,25.166666666666668,86.76333333333334,63.57,70.99,63.53,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,65.68666666666667,0.0,24.5,86.52333333333333,63.57,70.99,63.13,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,64.98333333333333,0.0,23.5,86.08666666666666,63.57,70.99,62.67666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,64.98333333333333,0.0,23.5,85.98666666666666,63.57,70.99,62.876666666666665,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,64.27666666666666,0.0,23.5,86.18666666666667,63.57,70.99,63.13999999999999,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,64.98333333333333,0.0,23.83333333333333,86.43,63.57,70.99,63.68333333333333,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,65.68666666666667,0.0,24.0,86.26333333333332,63.57,70.99,64.10000000000001,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,64.98333333333333,0.0,23.666666666666668,86.64666666666666,63.57,70.99,65.59333333333333,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,64.98333333333333,0.0,23.166666666666668,88.42333333333333,63.57,70.99,67.97333333333334,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,64.27666666666666,0.0,23.0,88.29,63.57,70.99,68.00333333333333,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,64.27666666666666,0.0,23.0,87.81666666666666,63.57,70.99,67.63666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,63.57,0.0,23.0,87.73333333333333,63.57,70.99,67.96666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,63.57,0.0,23.33333333333333,88.58666666666666,63.57,70.99,69.39333333333333,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,62.86333333333334,0.0,23.666666666666668,89.92999999999999,63.57,70.99,71.39999999999999,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,65.69,0.0,24.5,90.02,63.57,70.99,71.47,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,64.27666666666666,0.0,24.5,90.13,63.57,70.99,72.45,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,64.98333333333333,0.0,24.5,90.42333333333332,63.57,70.99,73.49666666666667,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,65.69,0.0,24.33333333333333,91.33333333333331,63.57,70.99,75.65333333333332,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,66.39333333333333,0.0,23.33333333333333,91.98,63.57,70.99,77.30333333333334,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,66.39333333333333,0.0,23.33333333333333,93.45333333333332,63.57,70.99,81.31333333333333,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,64.98,0.0,23.166666666666668,94.31666666666666,63.57,70.99,84.06666666666666,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,64.27666666666666,0.0,23.0,95.84,63.57,70.99,86.35333333333334,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,65.69,0.0,23.0,95.72666666666667,63.57,70.99,86.77,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,63.57,0.0,23.33333333333333,95.42666666666666,63.57,70.99,85.64,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,64.27666666666666,0.0,24.5,94.82,63.57,70.99,84.28666666666668,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,63.57,0.0,24.666666666666668,94.35333333333334,63.57,70.99,81.29666666666667,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,63.57,0.0,25.166666666666668,93.05666666666669,63.57,70.99,77.26666666666667,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,65.68666666666667,0.0,24.33333333333333,91.25666666666666,63.57,70.99,73.47333333333334,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,64.98333333333333,0.0,23.5,89.49,63.57,70.99,70.3,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,63.57,0.0,23.5,86.93333333333334,63.57,70.99,66.10333333333334,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,65.69,0.0,23.33333333333333,83.2,63.57,70.99,58.63,74.0,70.0,0.0,71.59333333333335,67.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,64.98333333333333,0.0,23.0,78.83,63.57,70.99,51.69,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,64.27666666666666,0.0,23.166666666666668,74.35666666666667,63.57,70.99,44.88,74.0,70.0,0.0,71.76666666666667,67.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,65.69,0.0,23.33333333333333,72.36333333333333,63.57,70.99,41.723333333333336,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,64.27666666666666,0.0,23.0,71.69666666666667,63.57,70.99,41.60333333333333,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,62.86333333333334,0.0,23.166666666666668,71.39,63.57,70.99,39.10333333333333,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,63.57,0.0,24.83333333333333,67.68333333333334,63.57,70.99,32.60333333333333,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,67.09666666666666,0.0,24.33333333333333,67.79,63.57,70.99,33.63666666666666,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,66.39333333333333,0.0,23.166666666666668,68.76333333333334,63.57,70.99,35.1,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,64.98,0.0,23.0,69.68333333333334,63.57,70.99,36.03,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,62.86333333333334,0.0,22.666666666666668,70.45666666666666,63.57,70.99,36.65,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,64.27666666666666,0.0,22.5,70.52999999999999,63.57,70.99,36.59,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,63.57,0.0,23.166666666666668,69.86666666666666,63.57,70.99,35.21666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,63.57,0.0,24.0,70.55,63.57,70.99,37.193333333333335,74.0,70.0,0.0,70.96666666666667,67.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,64.27666666666666,0.0,24.33333333333333,71.91,63.57,70.99,38.42,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,66.39,0.0,22.666666666666668,71.97333333333333,63.57,70.99,38.623333333333335,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,65.68666666666667,0.0,21.83333333333333,72.18333333333334,63.57,70.99,38.82333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,64.98333333333333,0.0,21.33333333333333,71.88,63.57,70.99,38.42666666666667,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,64.98333333333333,0.0,20.83333333333333,71.14333333333333,63.57,70.99,36.74666666666666,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,64.27666666666666,0.0,20.5,71.86333333333333,63.57,70.99,38.41,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,65.68666666666667,0.0,20.33333333333333,71.49333333333334,63.57,70.99,37.35666666666667,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,63.57,0.0,20.0,71.18333333333334,63.57,70.99,37.17333333333334,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,66.39333333333333,0.0,19.5,71.11333333333334,63.57,70.99,37.123333333333335,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,64.98333333333333,0.0,19.33333333333333,70.09333333333333,63.57,70.99,35.61666666666667,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,65.68666666666667,0.0,19.0,69.49,63.57,70.99,35.01,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,63.56999999999999,0.0,18.83333333333333,69.86,63.57,70.99,35.96,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,62.156666666666666,0.0,19.83333333333333,70.2,63.57,70.99,36.91,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,64.27666666666666,0.0,20.83333333333333,70.21,63.57,70.99,37.580000000000005,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,64.27666666666666,0.0,21.666666666666668,70.62333333333333,63.57,70.99,38.87,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,63.57,0.0,22.166666666666668,71.86333333333333,63.57,70.99,41.29,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,65.68666666666667,0.0,22.83333333333333,73.15333333333334,63.57,70.99,42.76333333333333,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,61.45,0.0,23.25,73.78,63.57,70.99,43.825,74.0,70.0,0.0,70.82,67.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,64.27666666666666,0.0,23.166666666666668,74.80333333333334,63.57,70.99,45.43,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,64.98333333333333,0.0,22.33333333333333,75.40333333333334,63.57,70.99,46.943333333333335,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,64.98333333333333,0.0,22.166666666666668,76.94666666666667,63.57,70.99,49.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,64.27666666666666,0.0,21.83333333333333,78.00333333333333,63.57,70.99,50.696666666666665,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,63.57,0.0,23.33333333333333,78.73333333333333,63.57,70.99,52.123333333333335,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,62.86333333333334,0.0,23.5,79.29333333333334,63.57,70.99,53.21333333333333,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,64.27666666666666,0.0,23.5,80.24,63.57,70.99,54.84666666666667,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,63.57,0.0,23.5,81.39333333333333,63.57,70.99,56.43,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,64.98333333333333,0.0,23.83333333333333,82.41333333333334,63.57,70.99,58.02,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,64.98333333333333,0.0,24.0,84.11666666666666,63.57,70.99,61.46666666666667,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,2028
