time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 02:45:00,66.39333333333333,0.0,24.0,87.95,63.57,70.99,67.33,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,63.57,0.0,23.83333333333333,90.57333333333334,63.57,70.99,71.01666666666667,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,64.98333333333333,0.0,23.5,92.35333333333334,63.57,70.99,74.55666666666666,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,64.27666666666666,0.0,23.5,92.79333333333334,63.57,70.99,75.33666666666666,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,63.57,0.0,23.5,92.79333333333334,63.57,70.99,75.27666666666666,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,64.98333333333333,0.0,23.666666666666668,92.39666666666666,63.57,70.99,74.22333333333334,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,65.68666666666667,0.0,24.166666666666668,91.52666666666669,63.57,70.99,73.10666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,64.98333333333333,0.0,23.83333333333333,90.95333333333332,63.57,70.99,72.53666666666668,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,64.98333333333333,0.0,22.5,90.40333333333332,63.57,70.99,71.21,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,65.69,0.0,22.5,90.21666666666664,63.57,70.99,70.87666666666667,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,64.98333333333333,0.0,22.5,90.83666666666666,63.57,70.99,72.12,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,63.57,0.0,22.5,91.05,63.57,70.99,72.31,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,63.57,0.0,23.0,91.21999999999998,63.57,70.99,73.08333333333333,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,63.57,0.0,23.83333333333333,92.28000000000002,63.57,70.99,75.67666666666668,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,65.68666666666667,0.0,24.0,92.91666666666669,63.57,70.99,77.00333333333333,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,63.57,0.0,24.0,92.74666666666668,63.57,70.99,76.44666666666667,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,64.27666666666666,0.0,24.166666666666668,92.56,63.57,70.99,76.12,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,63.57,0.0,24.83333333333333,92.67666666666666,63.57,70.99,75.48333333333333,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,64.98333333333333,0.0,23.166666666666668,91.64,63.57,70.99,73.58999999999999,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,65.68666666666667,0.0,22.83333333333333,90.48666666666668,63.57,70.99,71.70333333333333,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,63.57,0.0,22.5,88.73,63.57,70.99,68.38,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,64.27666666666666,0.0,22.5,87.28666666666668,63.57,70.99,66.22333333333334,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,62.86333333333334,0.0,22.0,85.99000000000001,63.57,70.99,64.43666666666667,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,64.98333333333333,0.0,22.0,84.74,63.57,70.99,62.626666666666665,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,63.57,0.0,22.0,83.00666666666666,63.57,70.99,60.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,64.27666666666666,0.0,22.0,80.49333333333334,63.57,70.99,56.30666666666667,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,64.27666666666666,0.0,22.33333333333333,78.59333333333333,63.57,70.99,53.16666666666666,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,64.27666666666666,0.0,22.166666666666668,76.49,63.57,70.99,50.22666666666667,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,63.57,0.0,22.0,75.26666666666667,63.57,70.99,49.196666666666665,74.0,70.0,0.0,71.29,67.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,63.57,0.0,22.0,74.93,63.57,70.99,48.626666666666665,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,65.69,0.0,22.0,75.06333333333333,63.57,70.99,49.15,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,64.27666666666666,0.0,21.666666666666668,75.19333333333333,63.57,70.99,49.196666666666665,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,63.57,0.0,21.666666666666668,76.22666666666667,63.57,70.99,50.72666666666667,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,64.98333333333333,0.0,21.666666666666668,76.93666666666667,63.57,70.99,51.803333333333335,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,64.27666666666666,0.0,21.5,77.54666666666667,63.57,70.99,53.42,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,64.98333333333333,0.0,23.0,79.37333333333333,63.57,70.99,55.81333333333333,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,65.68666666666667,0.0,23.5,80.21333333333332,63.57,70.99,57.32,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,65.68666666666667,0.0,23.0,81.52666666666667,63.57,70.99,59.52,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,64.98333333333333,0.0,22.166666666666668,82.95333333333333,63.57,70.99,61.48,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,64.27666666666666,0.0,22.0,85.64666666666666,63.57,70.99,65.49333333333334,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,64.27666666666666,0.0,22.666666666666668,87.91000000000001,63.57,70.99,68.26666666666667,74.0,70.0,0.0,70.65,67.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,64.27666666666666,0.0,23.5,89.73666666666666,63.57,70.99,70.89,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,63.57,0.0,23.5,91.33,63.57,70.99,73.36999999999999,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,65.68666666666667,0.0,23.5,91.81333333333332,63.57,70.99,73.7,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,64.98333333333333,0.0,23.83333333333333,92.14333333333332,63.57,70.99,73.93666666666667,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,64.27666666666666,0.0,23.666666666666668,91.60333333333334,63.57,70.99,71.94,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,64.98333333333333,0.0,23.5,89.95333333333333,63.57,70.99,68.60000000000001,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,64.27666666666666,0.0,24.166666666666668,87.59666666666668,63.57,70.99,63.906666666666666,74.0,70.0,0.0,71.27999999999999,67.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,64.98333333333333,0.0,23.5,82.49,63.57,70.99,56.01,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,64.98333333333333,0.0,22.33333333333333,75.55666666666667,63.57,70.99,44.88,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,65.69,0.0,21.5,71.47333333333333,63.57,70.99,39.12,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,64.27666666666666,0.0,20.83333333333333,69.97333333333333,63.57,70.99,36.85,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,64.98333333333333,0.0,20.83333333333333,69.58999999999999,63.57,70.99,35.583333333333336,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,66.39333333333333,0.0,20.666666666666668,69.5,63.57,70.99,35.20666666666667,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,63.57,0.0,21.5,69.81333333333333,63.57,70.99,34.57,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,62.156666666666666,0.0,22.33333333333333,69.63666666666667,63.57,70.99,34.17333333333334,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,64.27666666666666,0.0,22.666666666666668,70.42666666666666,63.57,70.99,35.013333333333335,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,64.27666666666666,0.0,23.166666666666668,70.24666666666667,63.57,70.99,34.14333333333334,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,63.57,0.0,23.5,70.44,63.57,70.99,33.663333333333334,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,64.98333333333333,0.0,23.33333333333333,70.43666666666667,63.57,70.99,33.083333333333336,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,65.68666666666667,0.0,22.166666666666668,70.16,63.57,70.99,32.10333333333333,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,63.57,0.0,21.5,69.98333333333333,63.57,70.99,31.55666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,64.98333333333333,0.0,21.666666666666668,69.93666666666667,63.57,70.99,30.84,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,64.27666666666666,0.0,23.0,69.56666666666666,63.57,70.99,29.93,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,65.69,0.0,21.666666666666668,69.15666666666667,63.57,70.99,28.793333333333333,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,64.27666666666666,0.0,20.666666666666668,68.24,63.57,70.99,25.39333333333333,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,65.68666666666667,0.0,20.33333333333333,67.45666666666666,63.57,70.99,23.94333333333333,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,62.156666666666666,0.0,19.83333333333333,67.49333333333334,63.57,70.99,24.493333333333336,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,64.98333333333333,0.0,20.0,67.64666666666666,63.57,70.99,24.436666666666667,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,65.68666666666667,0.0,18.666666666666668,68.04,63.57,70.99,25.67,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,65.69,0.0,17.833333333333332,67.98666666666666,63.57,70.99,24.69,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,64.27666666666666,0.0,17.5,68.39,63.57,70.99,26.036666666666665,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,64.98333333333333,0.0,17.166666666666668,68.62,63.57,70.99,26.41,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,63.57,0.0,17.0,68.88000000000001,63.57,70.99,26.7,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,65.68666666666667,0.0,17.0,69.10333333333334,63.57,70.99,27.62333333333333,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,65.69,0.0,16.666666666666668,69.26,63.57,70.99,28.166666666666668,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,65.68666666666667,0.0,16.333333333333332,69.49333333333333,63.57,70.99,29.23333333333333,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,63.57,0.0,16.5,70.31666666666666,63.57,70.99,31.16,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,63.57,0.0,16.166666666666668,70.04,63.57,70.99,30.83,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,64.27666666666666,0.0,16.166666666666668,70.19666666666667,63.57,70.99,31.456666666666667,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,64.27666666666666,0.0,16.5,70.76,63.57,70.99,32.98333333333333,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,63.57,0.0,16.666666666666668,70.38666666666667,63.57,70.99,32.656666666666666,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,62.156666666666666,0.0,17.833333333333332,70.34666666666668,63.57,70.99,33.29333333333333,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,63.57,0.0,18.666666666666668,71.15333333333334,63.57,70.99,35.413333333333334,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,64.27666666666666,0.0,19.83333333333333,71.87333333333333,63.57,70.99,36.46,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,62.156666666666666,0.0,20.166666666666668,72.28666666666668,63.57,70.99,37.32,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,64.98333333333333,0.0,20.83333333333333,72.03666666666668,63.57,70.99,37.07333333333333,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,64.27333333333333,0.0,21.5,71.98666666666666,63.57,70.99,37.156666666666666,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,63.57,0.0,22.0,72.29,63.57,70.99,37.57333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,62.86333333333334,0.0,22.5,72.32333333333334,63.57,70.99,37.59666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,64.98,0.0,22.0,72.26666666666667,63.57,70.99,37.92333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,64.98333333333333,0.0,21.166666666666668,72.45333333333333,63.57,70.99,38.2,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,64.27666666666666,0.0,22.5,72.64999999999999,63.57,70.99,38.59666666666666,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,63.57,0.0,23.0,72.87333333333333,63.57,70.99,38.79,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,64.27666666666666,0.0,23.0,72.86,63.57,70.99,38.97666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,63.57,0.0,23.166666666666668,73.01,63.57,70.99,39.27333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,66.39333333333333,0.0,22.0,73.12333333333333,63.57,70.99,39.64333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,63.57,0.0,21.5,73.18,63.57,70.99,39.763333333333335,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,62.156666666666666,0.0,22.0,73.42,63.57,70.99,40.01333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,63.57,0.0,22.666666666666668,73.41000000000001,63.57,70.99,39.79,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,64.98333333333333,0.0,23.0,72.67666666666666,63.57,70.99,39.26666666666667,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,64.98333333333333,0.0,22.33333333333333,73.17333333333333,63.57,70.99,40.21333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,64.27666666666666,0.0,23.33333333333333,73.58333333333333,63.57,70.99,40.46666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,65.68666666666667,0.0,22.83333333333333,73.19,63.57,70.99,40.39,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,63.57,0.0,21.666666666666668,73.45333333333333,63.57,70.99,40.803333333333335,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,63.57,0.0,22.0,73.41333333333334,63.57,70.99,40.48666666666667,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,64.98,0.0,23.166666666666668,73.31,63.57,70.99,40.75,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,65.69,0.0,23.0,73.65333333333334,63.57,70.99,40.91666666666666,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,64.98333333333333,0.0,22.666666666666668,73.12333333333333,63.57,70.99,40.23333333333333,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,65.69,0.0,22.5,73.45333333333333,63.57,70.99,41.193333333333335,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,66.39333333333333,0.0,21.83333333333333,73.65333333333332,63.57,70.99,41.56333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,62.86333333333334,0.0,21.5,73.75666666666666,63.57,70.99,41.79,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,63.57,0.0,21.5,73.92666666666668,63.57,70.99,41.98,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,64.98333333333333,0.0,21.5,74.13333333333333,63.57,70.99,42.29666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,64.27666666666666,0.0,21.5,74.18333333333334,63.57,70.99,42.53333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,64.27666666666666,0.0,21.83333333333333,74.37333333333333,63.57,70.99,42.80666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,64.27666666666666,0.0,22.83333333333333,74.64,63.57,70.99,43.10333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,64.98333333333333,0.0,23.0,74.63,63.57,70.99,43.336666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,63.57,0.0,23.33333333333333,74.95,63.57,70.99,43.6,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,64.98333333333333,0.0,23.33333333333333,74.98,63.57,70.99,43.86666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,64.98333333333333,0.0,21.83333333333333,75.07666666666667,63.57,70.99,44.156666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,63.56999999999999,0.0,21.666666666666668,75.18666666666667,63.57,70.99,44.336666666666666,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,63.57,0.0,22.33333333333333,75.46333333333334,63.57,70.99,44.693333333333335,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,65.68666666666667,0.0,23.0,75.55333333333333,63.57,70.99,44.9,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,64.98333333333333,0.0,23.5,75.81333333333333,63.57,70.99,45.14333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,67.09666666666666,0.0,22.666666666666668,75.75666666666666,63.57,70.99,45.39000000000001,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,64.98333333333333,0.0,21.5,75.90333333333332,63.57,70.99,45.61333333333334,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,64.98333333333333,0.0,21.5,75.94,63.57,70.99,45.76,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,63.56999999999999,0.0,21.666666666666668,76.13,63.57,70.99,45.85666666666666,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,65.69,0.0,22.33333333333333,76.23666666666666,63.57,70.99,46.10999999999999,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,63.57,0.0,22.5,76.23333333333333,63.57,70.99,46.03666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,64.98333333333333,0.0,22.666666666666668,76.33,63.57,70.99,46.19333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,65.69,0.0,23.0,75.92666666666668,63.57,70.99,46.03333333333333,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,66.39333333333333,0.0,23.0,76.23333333333333,63.57,70.99,46.14000000000001,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,64.27666666666666,0.0,22.666666666666668,76.45333333333333,63.57,70.99,46.73333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,64.27666666666666,0.0,22.5,76.17,63.57,70.99,45.94333333333333,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,64.27666666666666,0.0,22.33333333333333,75.85333333333334,63.57,70.99,45.45333333333334,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,64.98333333333333,0.0,21.5,75.71,63.57,70.99,44.84666666666666,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,64.27666666666666,0.0,22.666666666666668,75.31333333333333,63.57,70.99,43.97,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,66.39333333333333,0.0,22.33333333333333,75.02,63.57,70.99,43.14666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,64.27666666666666,0.0,21.5,74.78,63.57,70.99,42.28666666666666,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,64.98333333333333,0.0,21.5,74.08333333333333,63.57,70.99,41.43666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,64.98333333333333,0.0,21.5,73.86,63.57,70.99,40.86000000000001,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,64.27666666666666,0.0,21.5,73.62333333333333,63.57,70.99,40.24,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,64.98333333333333,0.0,21.5,73.32000000000001,63.57,70.99,39.36333333333334,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,62.86333333333334,0.0,21.5,73.28,63.57,70.99,38.77666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,63.57,0.0,21.5,73.04666666666667,63.57,70.99,37.906666666666666,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,64.98,0.0,21.666666666666668,72.84,63.57,70.99,37.06666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,64.27333333333333,0.0,22.0,72.95,63.57,70.99,36.25666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,66.39333333333333,0.0,21.666666666666668,72.14333333333333,63.57,70.99,33.85,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,64.98,0.0,21.0,71.10333333333334,63.57,70.99,31.433333333333334,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,64.98333333333333,0.0,21.5,70.20333333333333,63.57,70.99,29.646666666666665,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,64.27666666666666,0.0,21.83333333333333,69.82333333333334,63.57,70.99,27.5,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,64.98333333333333,0.0,22.0,68.96333333333332,63.57,70.99,25.43,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,64.27666666666666,0.0,21.83333333333333,68.07000000000001,63.57,70.99,22.473333333333333,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,64.98333333333333,0.0,21.0,67.53333333333332,63.57,70.99,20.9,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,65.68666666666667,0.0,21.666666666666668,66.94333333333334,63.57,70.99,19.48333333333333,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,64.98333333333333,0.0,22.33333333333333,66.58333333333333,63.57,70.99,17.78,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,67.80333333333333,0.0,21.666666666666668,66.14999999999999,63.57,70.99,16.61,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,63.57,0.0,21.5,66.13666666666667,63.57,70.99,15.566666666666668,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,64.98333333333333,0.0,20.666666666666668,66.05,63.57,70.99,15.313333333333333,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,65.69,0.0,20.5,66.23666666666666,63.57,70.99,15.236666666666666,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,64.98333333333333,0.0,20.166666666666668,66.55333333333333,63.57,70.99,15.88,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,64.27666666666666,0.0,19.5,67.08,63.57,70.99,17.426666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,64.27666666666666,0.0,19.5,67.11333333333333,63.57,70.99,18.32,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,64.27666666666666,0.0,19.33333333333333,67.67999999999999,63.57,70.99,20.27333333333333,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,64.98,0.0,19.83333333333333,68.49333333333334,63.57,70.99,22.593333333333334,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,64.98333333333333,0.0,20.0,69.37666666666667,63.57,70.99,24.866666666666664,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,64.98333333333333,0.0,19.0,70.25666666666666,63.57,70.99,26.46,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,65.68666666666667,0.0,18.83333333333333,71.14333333333333,63.57,70.99,27.876666666666665,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,65.68666666666667,0.0,18.166666666666668,71.56666666666666,63.57,70.99,28.89,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,63.57,0.0,18.0,71.68333333333334,63.57,70.99,28.62333333333333,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,64.27666666666666,0.0,18.0,70.94666666666667,63.57,70.99,28.22,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,65.69,0.0,18.5,71.04333333333334,63.57,70.99,28.906666666666663,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,65.68666666666667,0.0,19.33333333333333,71.10333333333334,63.57,70.99,29.133333333333336,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,64.27666666666666,0.0,20.33333333333333,71.30333333333333,63.57,70.99,30.126666666666665,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,64.27666666666666,0.0,20.666666666666668,71.49,63.57,70.99,30.66333333333333,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,64.98333333333333,0.0,21.33333333333333,71.78,63.57,70.99,31.30333333333333,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,66.39333333333333,0.0,21.166666666666668,71.93333333333334,63.57,70.99,31.94333333333333,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,64.98333333333333,0.0,20.33333333333333,72.01,63.57,70.99,31.986666666666668,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,62.156666666666666,0.0,21.166666666666668,72.19333333333333,63.57,70.99,32.446666666666665,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,64.98333333333333,0.0,21.5,72.11666666666667,63.57,70.99,32.60333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,63.57,0.0,20.83333333333333,72.14,63.57,70.99,32.77666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,62.86333333333334,0.0,21.83333333333333,72.26666666666667,63.57,70.99,32.96,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,67.8,0.0,21.666666666666668,72.24666666666667,63.57,70.99,33.196666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,64.27666666666666,0.0,20.83333333333333,72.35666666666667,63.57,70.99,33.49,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,64.27666666666666,0.0,22.0,72.45666666666666,63.57,70.99,33.54333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,65.68666666666667,0.0,21.0,71.73333333333333,63.57,70.99,32.36666666666667,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,63.57,0.0,21.83333333333333,71.71666666666665,63.57,70.99,32.43,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,64.98333333333333,0.0,22.166666666666668,71.12,63.57,70.99,31.38,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,65.68666666666667,0.0,22.33333333333333,70.78666666666668,63.57,70.99,30.83,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,65.68666666666667,0.0,22.5,70.37666666666667,63.57,70.99,30.11,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,66.39333333333333,0.0,22.5,69.89999999999999,63.57,70.99,29.51,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,64.27666666666666,0.0,22.83333333333333,69.58666666666666,63.57,70.99,29.02,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,65.69,0.0,22.83333333333333,69.24333333333333,63.57,70.99,28.37333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,64.27666666666666,0.0,23.166666666666668,69.07666666666667,63.57,70.99,28.046666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,64.98333333333333,0.0,23.5,68.67333333333333,63.57,70.99,27.453333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,64.98333333333333,0.0,23.5,68.89999999999999,63.57,70.99,28.36,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,64.98333333333333,0.0,23.5,68.74666666666667,63.57,70.99,28.863333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,64.98333333333333,0.0,23.33333333333333,68.90666666666667,63.57,70.99,29.39333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,65.69,0.0,23.0,69.21,63.57,70.99,29.77,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,64.98333333333333,0.0,22.83333333333333,69.32666666666667,63.57,70.99,29.93,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,65.69,0.0,24.0,69.47666666666667,63.57,70.99,30.46,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,66.39333333333333,0.0,24.0,69.52666666666666,63.57,70.99,30.64,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,65.69,0.0,22.666666666666668,69.57666666666667,63.57,70.99,30.956666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,64.98333333333333,0.0,22.0,69.66333333333334,63.57,70.99,31.15,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,64.27333333333333,0.0,22.0,69.71666666666667,63.57,70.99,31.37333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,63.57,0.0,22.0,69.75666666666666,63.57,70.99,31.636666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,64.98333333333333,0.0,22.0,69.87666666666667,63.57,70.99,31.98333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,62.86333333333334,0.0,22.0,70.03333333333333,63.57,70.99,32.45,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,62.86333333333334,0.0,22.0,70.31666666666666,63.57,70.99,33.193333333333335,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,64.27666666666666,0.0,21.666666666666668,70.54666666666667,63.57,70.99,33.946666666666665,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,64.27666666666666,0.0,21.83333333333333,71.28333333333333,63.57,70.99,35.43333333333334,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,64.27666666666666,0.0,22.166666666666668,72.03666666666668,63.57,70.99,36.41333333333333,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,64.98,0.0,22.83333333333333,72.23333333333333,63.57,70.99,37.28333333333334,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,64.27666666666666,0.0,22.83333333333333,72.30666666666667,63.57,70.99,37.13333333333333,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,64.27666666666666,0.0,23.0,72.45,63.57,70.99,37.45333333333333,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,63.56666666666666,0.0,22.33333333333333,72.57333333333334,63.57,70.99,37.75333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,64.27666666666666,0.0,22.666666666666668,72.77333333333333,63.57,70.99,38.03,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,64.98333333333333,0.0,23.166666666666668,72.92333333333333,63.57,70.99,38.50333333333333,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,63.56666666666666,0.0,21.666666666666668,73.02,63.57,70.99,38.56333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,65.69,0.0,21.5,73.16,63.57,70.99,38.73,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,64.98333333333333,0.0,21.5,73.25,63.57,70.99,38.86333333333334,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,65.69,0.0,21.5,72.62,63.57,70.99,38.31666666666667,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,64.98333333333333,0.0,21.5,73.04666666666667,63.57,70.99,38.75,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,64.27666666666666,0.0,21.5,72.93333333333334,63.57,70.99,38.81666666666666,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,64.98333333333333,0.0,21.5,72.40666666666667,63.57,70.99,37.98333333333333,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,65.68666666666667,0.0,21.5,73.02,63.57,70.99,39.13666666666666,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,64.98,0.0,21.5,72.62333333333333,63.57,70.99,38.11,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,64.27666666666666,0.0,22.0,72.61333333333333,63.57,70.99,38.48,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,64.98333333333333,0.0,22.0,73.08666666666666,63.57,70.99,39.18333333333334,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,64.98333333333333,0.0,21.666666666666668,72.60666666666667,63.57,70.99,38.54,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,64.98333333333333,0.0,21.166666666666668,72.83,63.57,70.99,39.10666666666666,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,64.98333333333333,0.0,21.0,73.40666666666665,63.57,70.99,39.16666666666666,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,64.27666666666666,0.0,21.0,72.7,63.57,70.99,37.36666666666667,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,63.57,0.0,21.0,72.72,63.57,70.99,36.86666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,62.86333333333334,0.0,21.0,72.84333333333335,63.57,70.99,36.32333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,62.86333333333334,0.0,22.33333333333333,72.62666666666667,63.57,70.99,34.946666666666665,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,66.39333333333333,0.0,22.0,72.60333333333334,63.57,70.99,34.10333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,64.98333333333333,0.0,21.0,72.19666666666667,63.57,70.99,32.06,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,64.98,0.0,21.33333333333333,71.27,63.57,70.99,29.47,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,64.27666666666666,0.0,21.5,70.58333333333333,63.57,70.99,27.21,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,64.98333333333333,0.0,21.33333333333333,69.27999999999999,63.57,70.99,22.906666666666663,74.0,70.0,0.0,71.34333333333335,67.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,64.27333333333333,0.0,20.83333333333333,67.76666666666667,63.57,70.99,19.396666666666665,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,62.86333333333334,0.0,21.5,66.77666666666666,63.57,70.99,16.163333333333334,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,65.68666666666667,0.0,21.83333333333333,65.53666666666668,63.57,70.99,11.676666666666668,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,64.98333333333333,0.0,21.166666666666668,65.34666666666668,63.57,70.99,7.85,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,64.27333333333333,0.0,22.0,65.49333333333334,63.57,70.99,3.42,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,63.57,0.0,21.5,65.60333333333334,63.57,70.99,0.2233333333333333,74.0,70.0,0.0,71.53,67.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,63.57,0.0,21.5,65.80666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,63.57,0.0,20.5,65.94,63.57,70.99,0.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,64.98,0.0,20.83333333333333,66.10333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,66.39,0.0,20.0,66.50333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,63.57,0.0,20.83333333333333,66.64333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,65.68666666666667,0.0,20.0,66.69,63.57,70.99,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,66.39333333333333,0.0,19.5,66.90666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,63.57,0.0,19.5,67.14,63.57,70.99,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,64.98,0.0,19.33333333333333,67.19333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,65.69,0.0,19.0,67.30333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,65.69,0.0,18.33333333333333,67.36,63.57,70.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,65.69,0.0,18.0,67.44333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,64.98333333333333,0.0,17.5,67.55,63.57,70.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,66.39333333333333,0.0,17.0,67.73666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,64.27666666666666,0.0,16.333333333333332,67.68,63.57,70.99,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,64.27666666666666,0.0,16.0,67.75,63.57,70.99,0.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,64.98333333333333,0.0,16.0,67.74,63.57,70.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,64.98333333333333,0.0,16.0,67.75333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,64.27666666666666,0.0,16.0,67.71666666666665,63.57,70.99,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,64.27666666666666,0.0,16.0,67.60333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,64.27666666666666,0.0,16.0,67.44666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,64.98333333333333,0.0,16.166666666666668,67.31333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,64.98333333333333,0.0,16.5,67.09333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,65.69,0.0,16.5,66.92666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,64.27666666666666,0.0,16.5,66.58333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,64.27333333333333,0.0,16.5,66.26,63.57,70.99,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,66.39333333333333,0.0,16.166666666666668,65.91666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,64.98,0.0,15.666666666666666,65.71333333333332,63.57,70.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,64.98333333333333,0.0,16.5,65.27666666666666,63.57,70.99,0.7766666666666667,74.0,70.0,0.0,70.96666666666667,67.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,64.27666666666666,0.0,17.833333333333332,65.10666666666667,63.57,70.99,4.14,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,63.57,0.0,18.33333333333333,65.12666666666667,63.57,70.99,8.513333333333334,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,64.27666666666666,0.0,19.0,65.53333333333333,63.57,70.99,13.46,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,65.69,0.0,19.5,67.09333333333332,63.57,70.99,18.05666666666667,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,62.86333333333334,0.0,19.5,68.91000000000001,63.57,70.99,21.606666666666666,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,64.98333333333333,0.0,19.666666666666668,70.04333333333334,63.57,70.99,24.796666666666667,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,64.98333333333333,0.0,20.166666666666668,70.2,63.57,70.99,26.64333333333333,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,62.86333333333334,0.0,20.5,70.46666666666667,63.57,70.99,28.24666666666667,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,64.98333333333333,0.0,21.0,71.18333333333334,63.57,70.99,30.2,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,63.57,0.0,21.166666666666668,71.43333333333334,63.57,70.99,30.683333333333334,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,63.57,0.0,21.5,71.57333333333334,63.57,70.99,31.313333333333333,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,64.27666666666666,0.0,21.5,72.07333333333334,63.57,70.99,31.69,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,64.27666666666666,0.0,21.33333333333333,71.37333333333333,63.57,70.99,30.67333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,65.69,0.0,21.33333333333333,71.18,63.57,70.99,30.57333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,65.69,0.0,20.5,70.92,63.57,70.99,30.403333333333336,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,63.57,0.0,20.83333333333333,70.43666666666667,63.57,70.99,29.203333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,64.27666666666666,0.0,22.0,69.66000000000001,63.57,70.99,27.94,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,64.98333333333333,0.0,21.83333333333333,69.18333333333334,63.57,70.99,26.85333333333333,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,64.98,0.0,21.83333333333333,68.70333333333333,63.57,70.99,26.00333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,64.27666666666666,0.0,23.33333333333333,68.31333333333333,63.57,70.99,25.21666666666667,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,67.8,0.0,22.5,68.06,63.57,70.99,24.4,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,66.39333333333333,0.0,21.166666666666668,67.85000000000001,63.57,70.99,23.596666666666664,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,64.98,0.0,20.83333333333333,67.36333333333333,63.57,70.99,22.42333333333333,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,64.98333333333333,0.0,21.166666666666668,66.97000000000001,63.57,70.99,21.290000000000003,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,64.98333333333333,0.0,21.83333333333333,66.41,63.57,70.99,19.896666666666665,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,64.98,0.0,21.166666666666668,65.85333333333334,63.57,70.99,18.786666666666665,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,64.98,0.0,22.33333333333333,65.75666666666666,63.57,70.99,18.57,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,63.57,0.0,22.0,65.57666666666667,63.57,70.99,17.863333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,63.57,0.0,22.666666666666668,65.21,63.57,70.99,17.046666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,64.63,0.0,23.0,64.975,63.57,70.99,16.47,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,65.68666666666667,0.0,21.666666666666668,64.63666666666667,63.57,70.99,15.606666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,66.39333333333333,0.0,21.166666666666668,64.32333333333334,63.57,70.99,15.123333333333331,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,64.27666666666666,0.0,21.5,64.20333333333333,63.57,70.99,14.806666666666668,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,64.27666666666666,0.0,22.0,63.873333333333335,63.57,70.99,14.17,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,64.27666666666666,0.0,22.5,63.72,63.57,70.99,14.12,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,65.68666666666667,0.0,21.5,64.07333333333334,63.57,70.99,14.896666666666668,74.0,70.0,0.0,70.99000000000001,67.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,63.57,0.0,18.166666666666668,64.89,63.57,70.99,17.916666666666668,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,64.27666666666666,0.0,18.0,66.12333333333333,63.57,70.99,21.65333333333333,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,64.27666666666666,0.0,18.166666666666668,67.62333333333333,63.57,70.99,25.366666666666664,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,63.57,0.0,19.33333333333333,68.68333333333334,63.57,70.99,28.286666666666665,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,64.27666666666666,0.0,20.33333333333333,69.83333333333333,63.57,70.99,30.66333333333333,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,63.57,0.0,20.5,70.85000000000001,63.57,70.99,32.92666666666667,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,64.98333333333333,0.0,20.5,71.83,63.57,70.99,34.28,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,64.27666666666666,0.0,21.0,71.93666666666667,63.57,70.99,34.54666666666667,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,63.57,0.0,21.0,72.47666666666667,63.57,70.99,35.57666666666666,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,64.27666666666666,0.0,21.5,72.93333333333334,63.57,70.99,36.29333333333333,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,64.98333333333333,0.0,21.5,72.63666666666667,63.57,70.99,35.67333333333334,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,64.27666666666666,0.0,21.5,72.89666666666666,63.57,70.99,35.916666666666664,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,63.57,0.0,22.0,72.70333333333333,63.57,70.99,35.71333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,63.57,0.0,22.0,72.91000000000001,63.57,70.99,36.016666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,64.98333333333333,0.0,22.0,72.59666666666666,63.57,70.99,35.20666666666667,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,65.69,0.0,21.33333333333333,71.87666666666667,63.57,70.99,33.663333333333334,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,65.69,0.0,20.166666666666668,72.14666666666666,63.57,70.99,32.84666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,64.27666666666666,0.0,20.0,72.18333333333334,63.57,70.99,31.866666666666664,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,63.57,0.0,20.166666666666668,71.50999999999999,63.57,70.99,29.276666666666667,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,64.98333333333333,0.0,20.166666666666668,70.64,63.57,70.99,26.33,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,65.68666666666667,0.0,20.0,69.91666666666667,63.57,70.99,22.876666666666665,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,2363
