time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 14:30:00,64.98333333333333,0.0,19.666666666666668,68.65333333333334,63.57,70.99,18.93,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,65.69,0.0,18.83333333333333,67.97666666666667,63.57,70.99,16.13,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,65.69,0.0,18.666666666666668,67.63,63.57,70.99,13.143333333333333,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,66.39333333333333,0.0,18.166666666666668,66.98666666666666,63.57,70.99,9.98,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,64.98333333333333,0.0,18.0,67.34333333333333,63.57,70.99,5.906666666666666,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,64.27666666666666,0.0,18.0,67.79333333333334,63.57,70.99,1.0133333333333334,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,62.86333333333334,0.0,18.83333333333333,68.01333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.59333333333335,67.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,66.39333333333333,0.0,19.5,68.25666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,64.27666666666666,0.0,18.0,68.43333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,64.27333333333333,0.0,18.0,68.63333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,65.68666666666667,0.0,18.33333333333333,68.82333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,64.98333333333333,0.0,17.5,69.04,63.57,70.99,0.0,74.0,70.0,0.0,71.58333333333333,67.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,63.57,0.0,19.0,61.64666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,64.98333333333333,0.0,18.83333333333333,64.61999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,62.86333333333334,0.0,18.33333333333333,60.906666666666666,63.57,70.99,1.413333333333333,74.0,70.0,0.0,70.96666666666665,67.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,65.68666666666667,0.0,18.83333333333333,60.07333333333333,63.57,70.99,7.69,74.0,70.0,0.0,70.67666666666668,67.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,63.57,0.0,17.5,61.44,63.57,70.99,15.64,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,64.27666666666666,0.0,17.166666666666668,64.38666666666667,63.57,70.99,22.526666666666667,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,64.98333333333333,0.0,17.0,66.99,63.57,70.99,29.16,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,64.27666666666666,0.0,16.5,69.25333333333333,63.57,70.99,34.086666666666666,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,66.39333333333333,0.0,16.5,71.05,63.57,70.99,37.336666666666666,74.0,70.0,0.0,70.37,67.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,64.27666666666666,0.0,16.5,73.16666666666667,63.57,70.99,40.07666666666666,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,62.156666666666666,0.0,16.5,73.16000000000001,63.57,70.99,40.126666666666665,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,63.57,0.0,16.833333333333332,73.16000000000001,63.57,70.99,40.63333333333333,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,65.68666666666667,0.0,17.833333333333332,72.95,63.57,70.99,40.60666666666666,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,64.98,0.0,18.0,72.78,63.57,70.99,40.09666666666666,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,63.57,0.0,18.166666666666668,72.46333333333332,63.57,70.99,39.95,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,64.98333333333333,0.0,18.0,72.66666666666667,63.57,70.99,40.193333333333335,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,64.98333333333333,0.0,17.0,72.56666666666666,63.57,70.99,40.25,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,63.57,0.0,17.166666666666668,73.10666666666667,63.57,70.99,40.4,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,64.98,0.0,17.5,76.40333333333332,63.57,70.99,37.89666666666667,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,63.57,0.0,17.666666666666668,72.00333333333333,63.57,70.99,36.02,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,64.98333333333333,0.0,17.0,74.04333333333334,63.57,70.99,34.17333333333333,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,63.57,0.0,17.333333333333332,73.00666666666667,63.57,70.99,33.413333333333334,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,63.57,0.0,16.666666666666668,70.68666666666667,63.57,70.99,30.566666666666663,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,63.57,0.0,17.666666666666668,72.44666666666667,63.57,70.99,32.096666666666664,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,64.98,0.0,16.666666666666668,70.49,63.57,70.99,30.2,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,66.39333333333333,0.0,17.333333333333332,74.01666666666667,63.57,70.99,29.590000000000003,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,64.27666666666666,0.0,17.0,69.47,63.57,70.99,26.906666666666663,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,65.68666666666667,0.0,17.666666666666668,71.49333333333334,63.57,70.99,27.71333333333333,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,64.27666666666666,0.0,17.833333333333332,69.10000000000001,63.57,70.99,27.993333333333336,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,64.98333333333333,0.0,16.666666666666668,72.26,63.57,70.99,27.71,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,62.86333333333334,0.0,17.833333333333332,69.51333333333334,63.57,70.99,28.436666666666667,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,65.68666666666667,0.0,16.5,72.15333333333334,63.57,70.99,29.34,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,64.98333333333333,0.0,18.166666666666668,71.52,63.57,70.99,29.790000000000003,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,64.27666666666666,0.0,17.0,69.92,63.57,70.99,26.78333333333333,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,64.98333333333333,0.0,18.166666666666668,70.25,63.57,70.99,25.85333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,64.98333333333333,0.0,16.833333333333332,72.22000000000001,63.57,70.99,22.683333333333334,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,64.27666666666666,0.0,17.0,70.59666666666668,63.57,70.99,18.496666666666663,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,65.69,0.0,17.0,69.43333333333334,63.57,70.99,15.653333333333334,74.0,70.0,0.0,71.30333333333334,67.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,64.98,0.0,17.0,69.23333333333333,63.57,70.99,14.56,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,65.69,0.0,18.5,64.38333333333334,63.57,70.99,15.06,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,64.27666666666666,0.0,17.333333333333332,69.71,63.57,70.99,18.166666666666668,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,64.27666666666666,0.0,17.0,69.64333333333333,63.57,70.99,16.673333333333332,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,66.39333333333333,0.0,17.0,69.76333333333334,63.57,70.99,17.16,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,62.86333333333334,0.0,17.0,68.07000000000001,63.57,70.99,17.956666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,64.27666666666666,0.0,18.83333333333333,67.95333333333333,63.57,70.99,21.72666666666667,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,66.39333333333333,0.0,17.5,71.53666666666668,63.57,70.99,21.236666666666668,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,64.27666666666666,0.0,18.33333333333333,67.86,63.57,70.99,21.46,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,63.57,0.0,18.33333333333333,71.35666666666667,63.57,70.99,22.75333333333333,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,64.98333333333333,0.0,17.5,71.85666666666667,63.57,70.99,21.67,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,62.86333333333334,0.0,18.5,67.75,63.57,70.99,21.596666666666668,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,64.98333333333333,0.0,18.5,71.45666666666666,63.57,70.99,22.48,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,64.98333333333333,0.0,19.166666666666668,67.54333333333334,63.57,70.99,23.006666666666664,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,64.98,0.0,17.833333333333332,69.89333333333333,63.57,70.99,22.796666666666667,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,63.57,0.0,19.5,68.64,63.57,70.99,23.616666666666664,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,64.27666666666666,0.0,17.833333333333332,69.15666666666667,63.57,70.99,22.863333333333333,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,64.27666666666666,0.0,19.0,69.41000000000001,63.57,70.99,24.05,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,64.98333333333333,0.0,18.166666666666668,68.20333333333333,63.57,70.99,22.916666666666668,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,64.98,0.0,19.0,69.92,63.57,70.99,24.19666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,63.56999999999999,0.0,18.166666666666668,67.60000000000001,63.57,70.99,22.58,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,66.39333333333333,0.0,18.5,71.00999999999999,63.57,70.99,23.786666666666665,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,64.98333333333333,0.0,17.5,71.54666666666667,63.57,70.99,21.246666666666663,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,64.27666666666666,0.0,17.5,70.68333333333334,63.57,70.99,18.44333333333333,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,65.69,0.0,17.333333333333332,70.12666666666667,63.57,70.99,16.919999999999998,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,66.39333333333333,0.0,17.0,70.27666666666666,63.57,70.99,17.586666666666666,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,64.98333333333333,0.0,17.0,69.92333333333333,63.57,70.99,16.866666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,63.57,0.0,17.0,67.18666666666667,63.57,70.99,16.363333333333333,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,64.98333333333333,0.0,18.83333333333333,67.10666666666667,63.57,70.99,19.71,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,63.57,0.0,18.33333333333333,64.39666666666666,63.57,70.99,20.563333333333333,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,64.98333333333333,0.0,18.33333333333333,67.98333333333333,63.57,70.99,23.486666666666668,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,64.98333333333333,0.0,18.666666666666668,64.78,63.57,70.99,25.62,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,65.68666666666667,0.0,18.666666666666668,70.37333333333333,63.57,70.99,28.543333333333333,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,64.27666666666666,0.0,19.0,68.45666666666666,63.57,70.99,29.80333333333333,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,66.39333333333333,0.0,17.666666666666668,73.38,63.57,70.99,29.6,74.0,70.0,0.0,70.84333333333335,67.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,64.27666666666666,0.0,17.5,72.7,63.57,70.99,27.203333333333333,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,63.56999999999999,0.0,18.666666666666668,71.71333333333332,63.57,70.99,24.936666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,64.27666666666666,0.0,19.0,71.33,63.57,70.99,23.83333333333333,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,65.68666666666667,0.0,19.33333333333333,70.34,63.57,70.99,21.44,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,65.69,0.0,19.5,69.66333333333334,63.57,70.99,19.10333333333333,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,64.27666666666666,0.0,19.5,69.17,63.57,70.99,17.34,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,63.57,0.0,19.5,68.7,63.57,70.99,15.396666666666668,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,63.57,0.0,19.5,68.34666666666668,63.57,70.99,14.036666666666669,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,63.57,0.0,19.33333333333333,68.14,63.57,70.99,12.89,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,64.27666666666666,0.0,19.0,68.59,63.57,70.99,13.343333333333334,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,63.57,0.0,19.5,68.34333333333333,63.57,70.99,11.003333333333332,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,65.68666666666667,0.0,19.166666666666668,68.35333333333334,63.57,70.99,8.946666666666667,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,64.98333333333333,0.0,17.666666666666668,68.63333333333334,63.57,70.99,6.613333333333333,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,62.86333333333334,0.0,18.166666666666668,65.35333333333334,63.57,70.99,5.48,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,64.98333333333333,0.0,21.0,62.383333333333326,63.57,70.99,18.013333333333332,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,66.39333333333333,0.0,21.0,66.83,63.57,70.99,28.60333333333333,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,66.39333333333333,0.0,19.666666666666668,69.87333333333333,63.57,70.99,34.86666666666667,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,64.98,0.0,19.33333333333333,71.89333333333333,63.57,70.99,37.48,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,65.68666666666667,0.0,19.0,73.28,63.57,70.99,39.833333333333336,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,64.98,0.0,18.5,74.09333333333333,63.57,70.99,40.13,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,65.68666666666667,0.0,18.33333333333333,74.56666666666666,63.57,70.99,40.086666666666666,74.0,70.0,0.0,70.74,67.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,64.27666666666666,0.0,18.0,74.80666666666667,63.57,70.99,39.99,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,67.09666666666666,0.0,17.666666666666668,74.04,63.57,70.99,38.336666666666666,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,65.69,0.0,17.333333333333332,74.07333333333332,63.57,70.99,38.35666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,65.68666666666667,0.0,17.333333333333332,73.82,63.57,70.99,37.63,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,63.57,0.0,17.666666666666668,72.96,63.57,70.99,35.92333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,63.57,0.0,17.5,72.92666666666666,63.57,70.99,36.31666666666667,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,64.27666666666666,0.0,16.833333333333332,72.71,63.57,70.99,35.57666666666666,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,65.69,0.0,16.666666666666668,72.19666666666667,63.57,70.99,34.419999999999995,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,64.27666666666666,0.0,16.333333333333332,72.16000000000001,63.57,70.99,34.47,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,65.69,0.0,16.0,72.07666666666667,63.57,70.99,34.47,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,65.69,0.0,16.0,71.83333333333333,63.57,70.99,33.983333333333334,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,64.27666666666666,0.0,15.333333333333334,72.36333333333333,63.57,70.99,35.13,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,64.98333333333333,0.0,15.0,71.73666666666666,63.57,70.99,33.233333333333334,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,66.39333333333333,0.0,14.666666666666666,71.60000000000001,63.57,70.99,33.68,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,66.39333333333333,0.0,14.5,71.8,63.57,70.99,34.013333333333335,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,64.98333333333333,0.0,14.166666666666666,71.16333333333334,63.57,70.99,33.49333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,62.86333333333334,0.0,14.666666666666666,71.69,63.57,70.99,34.696666666666665,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,66.39333333333333,0.0,14.666666666666666,71.55333333333333,63.57,70.99,34.68666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,63.56666666666666,0.0,15.0,71.29,63.57,70.99,34.653333333333336,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,64.98333333333333,0.0,15.0,71.27666666666666,63.57,70.99,35.18333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2489
2025-02-25 22:00:00,64.98333333333333,0.0,15.333333333333334,71.07000000000001,63.57,70.99,35.53666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,64.98,0.0,14.5,71.02666666666666,63.57,70.99,35.78333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,64.98,0.0,14.833333333333334,71.34333333333332,63.57,70.99,36.51,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,65.68333333333334,0.0,14.333333333333334,71.28333333333333,63.57,70.99,36.76333333333333,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,64.98333333333333,0.0,15.333333333333334,71.10000000000001,63.57,70.99,36.96666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,67.10000000000001,0.0,15.333333333333334,71.55,63.57,70.99,38.34333333333333,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,2495
2025-02-25 23:30:00,64.27666666666666,0.0,14.666666666666666,71.74666666666667,63.57,70.99,38.25333333333334,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2496
2025-02-25 23:45:00,66.39333333333333,0.0,15.166666666666666,71.81,63.57,70.99,38.55,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2497
2025-02-26 00:00:00,64.27666666666666,0.0,16.5,72.20666666666666,63.57,70.99,39.04333333333333,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2498
2025-02-26 00:15:00,63.57,0.0,17.166666666666668,72.40333333333332,63.57,70.99,39.11333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2499
2025-02-26 00:30:00,63.57,0.0,17.166666666666668,72.48333333333333,63.57,70.99,39.45333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2500
2025-02-26 00:45:00,64.98333333333333,0.0,17.666666666666668,72.56666666666666,63.57,70.99,39.68666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2501
2025-02-26 01:00:00,64.98333333333333,0.0,18.5,72.87,63.57,70.99,40.193333333333335,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2502
2025-02-26 01:15:00,64.27666666666666,0.0,18.5,73.52666666666667,63.57,70.99,40.833333333333336,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2503
2025-02-26 01:30:00,65.69,0.0,18.666666666666668,73.53333333333333,63.57,70.99,40.96333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2504
2025-02-26 01:45:00,64.98333333333333,0.0,18.33333333333333,77.02333333333333,63.57,70.99,39.553333333333335,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,2505
2025-02-26 02:00:00,64.98,0.0,17.166666666666668,73.19666666666667,63.57,70.99,35.410000000000004,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,2506
2025-02-26 02:15:00,65.69,0.0,18.5,75.45333333333333,63.57,70.99,36.00666666666667,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,2507
2025-02-26 02:30:00,62.86333333333334,0.0,17.833333333333332,72.47000000000001,63.57,70.99,34.95333333333333,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,68.0,2508
2025-02-26 02:45:00,65.68666666666667,0.0,17.666666666666668,76.61,63.57,70.99,34.07666666666667,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,68.0,2509
2025-02-26 03:00:00,64.27666666666666,0.0,16.833333333333332,71.03666666666668,63.57,70.99,29.38,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0,2510
2025-02-26 03:15:00,64.98333333333333,0.0,18.166666666666668,73.08666666666666,63.57,70.99,32.46666666666667,74.0,70.0,0.0,71.05666666666667,67.0,69.0,85.0,68.0,2511
2025-02-26 03:30:00,63.57,0.0,16.5,74.34333333333333,63.57,70.99,28.19666666666667,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,2512
2025-02-26 03:45:00,63.57,0.0,16.5,73.26666666666667,63.57,70.99,25.83,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,2513
2025-02-26 04:00:00,64.27666666666666,0.0,16.833333333333332,72.18666666666667,63.57,70.99,24.17,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,2514
2025-02-26 04:15:00,64.27666666666666,0.0,17.833333333333332,71.42999999999999,63.57,70.99,22.22666666666667,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,2515
2025-02-26 04:30:00,64.98333333333333,0.0,18.33333333333333,70.65666666666667,63.57,70.99,20.766666666666666,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,2516
2025-02-26 04:45:00,64.98333333333333,0.0,18.166666666666668,70.66000000000001,63.57,70.99,21.453333333333333,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,2517
2025-02-26 05:00:00,64.27666666666666,0.0,18.166666666666668,70.39333333333333,63.57,70.99,20.78333333333333,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,2518
2025-02-26 05:15:00,64.27666666666666,0.0,18.5,70.3,63.57,70.99,20.546666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2519
2025-02-26 05:30:00,65.69,0.0,18.5,70.41666666666667,63.57,70.99,21.2,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,2520
2025-02-26 05:45:00,64.98333333333333,0.0,18.5,70.14666666666666,63.57,70.99,20.94,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,2521
2025-02-26 06:00:00,64.98333333333333,0.0,18.33333333333333,70.64,63.57,70.99,22.39333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2522
2025-02-26 06:15:00,64.27666666666666,0.0,18.33333333333333,70.67,63.57,70.99,22.75,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2523
2025-02-26 06:30:00,64.98333333333333,0.0,18.5,70.56666666666666,63.57,70.99,23.03333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2524
2025-02-26 06:45:00,65.68666666666667,0.0,18.83333333333333,70.63333333333333,63.57,70.99,24.39333333333333,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,2525
2025-02-26 07:00:00,64.27666666666666,0.0,19.166666666666668,70.91000000000001,63.57,70.99,25.613333333333333,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0,2526
2025-02-26 07:15:00,64.98333333333333,0.0,19.5,71.15666666666668,63.57,70.99,26.75,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,2527
2025-02-26 07:30:00,64.27666666666666,0.0,19.5,71.83999999999999,63.57,70.99,28.28333333333333,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0,2528
2025-02-26 07:45:00,63.57,0.0,19.83333333333333,71.50666666666666,63.57,70.99,27.6,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2529
2025-02-26 08:00:00,64.98333333333333,0.0,20.0,71.75666666666667,63.57,70.99,28.73333333333333,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,2530
2025-02-26 08:15:00,62.86333333333334,0.0,20.166666666666668,72.15666666666667,63.57,70.99,29.613333333333333,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,2531
2025-02-26 08:30:00,64.98333333333333,0.0,20.5,71.95,63.57,70.99,29.236666666666668,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,2532
2025-02-26 08:45:00,64.98333333333333,0.0,20.5,72.07333333333334,63.57,70.99,29.58,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2533
2025-02-26 09:00:00,64.98333333333333,0.0,20.5,72.25,63.57,70.99,30.34,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,2534
2025-02-26 09:15:00,63.57,0.0,20.666666666666668,72.38333333333333,63.57,70.99,30.44,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2535
2025-02-26 09:30:00,64.27333333333333,0.0,20.33333333333333,72.67666666666666,63.57,70.99,30.906666666666663,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2536
2025-02-26 09:45:00,63.57,0.0,20.0,72.8,63.57,70.99,31.113333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2537
2025-02-26 10:00:00,62.86333333333334,0.0,20.5,72.85666666666667,63.57,70.99,31.08333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2538
2025-02-26 10:15:00,62.86333333333334,0.0,20.5,72.76666666666667,63.57,70.99,31.33,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2539
2025-02-26 10:30:00,63.57,0.0,21.0,72.35666666666667,63.57,70.99,30.39333333333333,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,2540
2025-02-26 10:45:00,64.98333333333333,0.0,20.666666666666668,72.16666666666667,63.57,70.99,30.293333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2541
2025-02-26 11:00:00,64.98333333333333,0.0,20.5,72.45666666666666,63.57,70.99,30.88,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2542
2025-02-26 11:15:00,63.57,0.0,21.0,71.81,63.57,70.99,29.53333333333333,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,2543
2025-02-26 11:30:00,64.27666666666666,0.0,21.5,72.04333333333334,63.57,70.99,30.636666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2544
2025-02-26 11:45:00,64.98,0.0,21.0,72.33666666666666,63.57,70.99,31.23,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2545
2025-02-26 12:00:00,64.27666666666666,0.0,20.83333333333333,71.99,63.57,70.99,30.493333333333336,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2546
2025-02-26 12:15:00,64.27666666666666,0.0,20.0,72.19333333333333,63.57,70.99,31.336666666666662,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2547
2025-02-26 12:30:00,63.57,0.0,20.666666666666668,72.39,63.57,70.99,31.67333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2548
2025-02-26 12:45:00,63.57,0.0,20.33333333333333,72.47666666666667,63.57,70.99,31.363333333333333,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2549
2025-02-26 13:00:00,63.57,0.0,21.166666666666668,72.60666666666667,63.57,70.99,31.02333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,2550
2025-02-26 13:15:00,63.57,0.0,21.33333333333333,72.58,63.57,70.99,30.35,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,65.69,0.0,20.5,72.35666666666667,63.57,70.99,28.863333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,63.57,0.0,19.666666666666668,72.69333333333333,63.57,70.99,28.256666666666664,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,65.69,0.0,19.5,72.96333333333332,63.57,70.99,27.126666666666665,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,64.98333333333333,0.0,19.33333333333333,72.33666666666666,63.57,70.99,24.19,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,62.86333333333334,0.0,20.0,72.17333333333333,63.57,70.99,22.33,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,64.98333333333333,0.0,21.0,71.70333333333333,63.57,70.99,20.3,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,64.98333333333333,0.0,19.5,71.46,63.57,70.99,18.46666666666667,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,64.98,0.0,19.83333333333333,67.11333333333333,63.57,70.99,19.78,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0,2559
2025-02-26 15:30:00,65.68666666666667,0.0,20.166666666666668,69.35666666666667,63.57,70.99,24.52333333333333,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,63.57,0.0,20.166666666666668,67.09,63.57,70.99,25.653333333333336,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,64.98333333333333,0.0,21.33333333333333,69.01,63.57,70.99,31.05,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,65.68666666666667,0.0,20.0,70.45333333333333,63.57,70.99,33.443333333333335,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,63.57,0.0,19.33333333333333,72.24333333333334,63.57,70.99,35.946666666666665,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,64.98333333333333,0.0,19.166666666666668,73.24666666666667,63.57,70.99,37.29,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,64.27666666666666,0.0,18.83333333333333,73.35000000000001,63.57,70.99,37.01,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,63.57,0.0,18.666666666666668,73.61666666666667,63.57,70.99,36.64333333333334,74.0,70.0,0.0,70.88333333333334,67.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,63.57,0.0,18.666666666666668,73.69333333333333,63.57,70.99,36.23666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,65.68666666666667,0.0,19.0,73.10666666666667,63.57,70.99,34.45,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,62.86333333333334,0.0,19.666666666666668,72.48333333333333,63.57,70.99,33.35,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,64.98333333333333,0.0,19.83333333333333,72.23,63.57,70.99,32.70666666666667,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,65.68666666666667,0.0,18.0,71.92,63.57,70.99,31.71,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,64.27666666666666,0.0,17.5,71.53666666666666,63.57,70.99,31.036666666666665,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,66.39333333333333,0.0,17.5,71.54666666666667,63.57,70.99,30.35333333333333,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,66.39333333333333,0.0,17.0,71.01666666666667,63.57,70.99,29.74666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,64.98333333333333,0.0,16.333333333333332,70.88333333333334,63.57,70.99,29.683333333333334,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,64.27666666666666,0.0,16.0,70.51,63.57,70.99,28.85333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,64.27666666666666,0.0,16.0,70.2,63.57,70.99,28.92,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,64.27666666666666,0.0,15.5,71.07,63.57,70.99,30.78,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,65.69,0.0,14.833333333333334,70.42333333333333,63.57,70.99,29.186666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,64.98333333333333,0.0,14.5,69.61,63.57,70.99,29.093333333333334,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,63.57,0.0,14.5,69.88333333333333,63.57,70.99,30.496666666666663,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,62.156666666666666,0.0,15.166666666666666,69.89999999999999,63.57,70.99,30.76333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,67.8,0.0,16.0,70.02333333333333,63.57,70.99,31.62,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,63.57,0.0,16.666666666666668,70.58,63.57,70.99,32.75333333333333,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,63.57,0.0,17.0,70.52,63.57,70.99,32.800000000000004,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,65.68666666666667,0.0,16.666666666666668,71.19,63.57,70.99,34.26333333333333,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,64.27666666666666,0.0,16.833333333333332,71.25,63.57,70.99,34.36333333333334,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,63.57,0.0,17.166666666666668,70.93333333333334,63.57,70.99,34.083333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,64.98333333333333,0.0,17.5,71.05,63.57,70.99,34.913333333333334,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,64.27666666666666,0.0,17.5,71.29666666666667,63.57,70.99,35.56333333333333,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,64.27666666666666,0.0,17.5,71.41000000000001,63.57,70.99,36.17,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,63.57,0.0,17.666666666666668,71.67666666666666,63.57,70.99,36.54666666666667,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,66.39333333333333,0.0,18.166666666666668,72.32666666666667,63.57,70.99,36.623333333333335,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,65.69,0.0,17.5,72.25999999999999,63.57,70.99,36.25,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,62.86333333333334,0.0,16.5,72.20666666666666,63.57,70.99,35.696666666666665,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,63.57,0.0,17.0,72.00333333333333,63.57,70.99,34.486666666666665,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,62.86333333333334,0.0,18.0,71.54666666666667,63.57,70.99,33.57333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,64.27666666666666,0.0,18.33333333333333,71.62333333333333,63.57,70.99,33.95333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,64.98,0.0,18.33333333333333,71.32666666666667,63.57,70.99,33.830000000000005,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,64.27333333333333,0.0,17.166666666666668,71.97666666666667,63.57,70.99,35.02,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,64.27666666666666,0.0,18.33333333333333,72.03333333333333,63.57,70.99,35.333333333333336,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,65.69,0.0,18.166666666666668,71.72,63.57,70.99,35.56333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,64.98,0.0,18.166666666666668,71.89333333333333,63.57,70.99,36.08,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,64.27666666666666,0.0,18.0,72.29666666666667,63.57,70.99,36.61333333333334,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,63.57,0.0,18.5,72.44666666666667,63.57,70.99,36.82333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,64.27666666666666,0.0,18.5,73.07666666666667,63.57,70.99,36.96,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,64.27666666666666,0.0,18.33333333333333,71.31666666666666,63.57,70.99,33.806666666666665,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,64.27666666666666,0.0,18.83333333333333,71.29333333333334,63.57,70.99,34.9,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,64.98,0.0,17.333333333333332,71.72000000000001,63.57,70.99,36.25666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,64.98333333333333,0.0,17.666666666666668,71.58999999999999,63.57,70.99,36.56666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,63.57,0.0,17.166666666666668,71.25333333333333,63.57,70.99,36.873333333333335,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,62.86333333333334,0.0,18.5,71.52333333333333,63.57,70.99,37.22,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,65.68666666666667,0.0,17.5,71.43666666666667,63.57,70.99,37.46,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,64.98333333333333,0.0,17.166666666666668,71.64333333333333,63.57,70.99,38.07666666666667,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,64.27666666666666,0.0,18.0,73.46333333333332,63.57,70.99,38.06,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,67.80333333333333,0.0,17.166666666666668,74.13666666666667,63.57,70.99,33.67666666666667,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,63.57,0.0,18.83333333333333,71.41333333333334,63.57,70.99,34.906666666666666,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,64.98,0.0,17.333333333333332,73.08333333333333,63.57,70.99,32.050000000000004,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,64.27666666666666,0.0,18.83333333333333,69.15333333333332,63.57,70.99,33.10333333333333,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,64.98333333333333,0.0,19.0,70.17666666666666,63.57,70.99,35.346666666666664,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,64.27666666666666,0.0,17.833333333333332,74.24666666666667,63.57,70.99,33.440000000000005,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2622
2025-02-27 07:15:00,64.27666666666666,0.0,18.33333333333333,69.40666666666667,63.57,70.99,33.04666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,67.09666666666666,0.0,18.0,73.83999999999999,63.57,70.99,33.79,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,63.57,0.0,17.833333333333332,70.10000000000001,63.57,70.99,31.46,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,64.98333333333333,0.0,17.333333333333332,73.38333333333334,63.57,70.99,31.31,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,65.68666666666667,0.0,17.666666666666668,70.89,63.57,70.99,31.286666666666665,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,64.27666666666666,0.0,16.166666666666668,71.67333333333333,63.57,70.99,29.59,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,65.68666666666667,0.0,17.833333333333332,72.14666666666666,63.57,70.99,30.48,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,63.57,0.0,16.166666666666668,71.95,63.57,70.99,28.01,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,65.68333333333334,0.0,17.5,71.63,63.57,70.99,29.73333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,66.39333333333333,0.0,16.0,73.86,63.57,70.99,26.846666666666664,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,63.57,0.0,16.166666666666668,72.53666666666668,63.57,70.99,23.933333333333334,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,64.27666666666666,0.0,17.0,72.16333333333334,63.57,70.99,23.356666666666666,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,64.98333333333333,0.0,17.5,71.67333333333333,63.57,70.99,22.82333333333333,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,64.98333333333333,0.0,17.5,71.28666666666668,63.57,70.99,22.5,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,65.69,0.0,17.5,71.05666666666666,63.57,70.99,22.496666666666663,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,63.57,0.0,17.666666666666668,71.17,63.57,70.99,23.13,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,65.69,0.0,17.666666666666668,71.50333333333333,63.57,70.99,24.246666666666663,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,66.39333333333333,0.0,17.5,71.63333333333334,63.57,70.99,24.746666666666663,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,64.27666666666666,0.0,17.5,71.72666666666667,63.57,70.99,24.846666666666664,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,63.57,0.0,17.5,71.80333333333333,63.57,70.99,25.136666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,65.69,0.0,17.833333333333332,71.87666666666667,63.57,70.99,25.526666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,65.69,0.0,18.166666666666668,71.94,63.57,70.99,25.69,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,64.98,0.0,18.5,71.92333333333333,63.57,70.99,26.013333333333332,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,62.86333333333334,0.0,18.5,72.02,63.57,70.99,26.223333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,65.69,0.0,18.5,72.04,63.57,70.99,26.36,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,64.98333333333333,0.0,18.0,72.16000000000001,63.57,70.99,26.65,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,64.98333333333333,0.0,17.5,72.31666666666666,63.57,70.99,26.766666666666666,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,63.57,0.0,17.5,72.11,63.57,70.99,25.636666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,64.27666666666666,0.0,17.5,72.23,63.57,70.99,25.31,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,64.98333333333333,0.0,17.333333333333332,72.46333333333332,63.57,70.99,25.656666666666663,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,65.68666666666667,0.0,17.0,72.77666666666666,63.57,70.99,25.78333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,64.98333333333333,0.0,16.833333333333332,72.74,63.57,70.99,24.703333333333333,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,64.98333333333333,0.0,17.166666666666668,72.39666666666666,63.57,70.99,23.53333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,64.27666666666666,0.0,17.833333333333332,72.36666666666666,63.57,70.99,22.7,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,63.57,0.0,18.5,72.50666666666666,63.57,70.99,22.10333333333333,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,64.27666666666666,0.0,18.166666666666668,72.46333333333334,63.57,70.99,21.076666666666668,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,65.68666666666667,0.0,16.5,72.49333333333334,63.57,70.99,20.26333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,64.98333333333333,0.0,16.0,70.77333333333333,63.57,70.99,19.33666666666667,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,64.27666666666666,0.0,17.833333333333332,65.73666666666666,63.57,70.99,22.53,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,64.27666666666666,0.0,19.0,67.64666666666666,63.57,70.99,29.73,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,63.57,0.0,19.166666666666668,69.83333333333333,63.57,70.99,34.23,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,63.56999999999999,0.0,19.5,70.72666666666667,63.57,70.99,35.330000000000005,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,64.27666666666666,0.0,19.33333333333333,72.05,63.57,70.99,37.5,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,65.69,0.0,18.166666666666668,73.19666666666667,63.57,70.99,38.85333333333333,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,64.27666666666666,0.0,17.333333333333332,73.02666666666667,63.57,70.99,38.88333333333333,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,64.27666666666666,0.0,17.166666666666668,72.67666666666666,63.57,70.99,38.22,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,66.39333333333333,0.0,17.0,73.27666666666666,63.57,70.99,39.04666666666667,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,64.98333333333333,0.0,16.5,72.89,63.57,70.99,38.42,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,64.27666666666666,0.0,16.5,73.34666666666666,63.57,70.99,38.79666666666667,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,65.68666666666667,0.0,16.166666666666668,73.56333333333333,63.57,70.99,39.3,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,64.27666666666666,0.0,16.0,73.90666666666667,63.57,70.99,40.04666666666667,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,64.27666666666666,0.0,15.5,74.08,63.57,70.99,40.24666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,64.98333333333333,0.0,16.5,73.86,63.57,70.99,40.13666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,65.68666666666667,0.0,15.333333333333334,73.80666666666667,63.57,70.99,40.516666666666666,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,64.27666666666666,0.0,15.0,73.77333333333333,63.57,70.99,40.32333333333333,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,65.69,0.0,15.0,73.86333333333333,63.57,70.99,40.36000000000001,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,64.98333333333333,0.0,15.166666666666666,74.14999999999999,63.57,70.99,40.62,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,67.09666666666666,0.0,16.0,73.24,63.57,70.99,39.53666666666667,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,64.98333333333333,0.0,15.166666666666666,73.69333333333334,63.57,70.99,40.91333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,64.27666666666666,0.0,15.166666666666666,73.78333333333333,63.57,70.99,40.97666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,64.98333333333333,0.0,16.0,73.08,63.57,70.99,40.71,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,64.98,0.0,15.833333333333334,73.64,63.57,70.99,41.31333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,65.69,0.0,14.833333333333334,73.52333333333333,63.57,70.99,41.080000000000005,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,64.98333333333333,0.0,15.5,72.71,63.57,70.99,40.086666666666666,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,65.68666666666667,0.0,16.666666666666668,76.43666666666667,63.57,70.99,40.303333333333335,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,63.57,0.0,15.5,73.30333333333333,63.57,70.99,36.306666666666665,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,65.68666666666667,0.0,15.833333333333334,74.51333333333334,63.57,70.99,35.71666666666667,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,62.86333333333334,0.0,16.5,72.02333333333333,63.57,70.99,35.43,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,65.68666666666667,0.0,16.5,73.75,63.57,70.99,33.39,74.0,70.0,0.0,71.15333333333334,67.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,62.156666666666666,0.0,17.166666666666668,72.90333333333332,63.57,70.99,33.98666666666667,74.0,70.0,0.0,71.07666666666667,67.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,64.98333333333333,0.0,16.166666666666668,71.39333333333333,63.57,70.99,31.97,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,2693
