time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 11:15:00,66.39333333333333,0.0,18.33333333333333,73.04333333333334,63.57,70.99,37.71666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,65.69,0.0,17.5,73.55,63.57,70.99,38.14,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,65.68666666666667,0.0,17.166666666666668,73.09333333333333,63.57,70.99,37.41666666666666,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,63.57,0.0,17.333333333333332,72.68333333333334,63.57,70.99,36.53,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,64.27666666666666,0.0,17.666666666666668,73.28333333333335,63.57,70.99,37.49333333333333,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,64.98333333333333,0.0,18.0,72.99333333333334,63.57,70.99,36.68333333333334,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,64.27666666666666,0.0,18.0,72.65333333333332,63.57,70.99,36.24,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,63.57,0.0,18.33333333333333,73.22000000000001,63.57,70.99,36.906666666666666,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,64.98333333333333,0.0,18.166666666666668,72.68666666666667,63.57,70.99,35.61333333333334,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,64.98333333333333,0.0,17.333333333333332,72.56333333333333,63.57,70.99,35.24,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,64.98333333333333,0.0,17.0,72.71,63.57,70.99,34.833333333333336,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,63.57,0.0,17.166666666666668,72.56,63.57,70.99,33.9,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,65.68666666666667,0.0,17.333333333333332,72.58333333333333,63.57,70.99,33.15,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,64.27666666666666,0.0,17.0,72.58333333333333,63.57,70.99,32.27333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,64.27666666666666,0.0,16.333333333333332,72.47,63.57,70.99,31.52333333333333,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,64.98333333333333,0.0,16.0,72.49333333333333,63.57,70.99,30.60333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,64.27666666666666,0.0,16.166666666666668,72.19333333333333,63.57,70.99,28.953333333333333,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,64.98333333333333,0.0,16.5,71.78666666666668,63.57,70.99,27.52,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,64.27666666666666,0.0,16.166666666666668,72.14,63.57,70.99,27.35333333333333,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,64.98333333333333,0.0,15.666666666666666,71.60666666666667,63.57,70.99,25.146666666666665,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,64.98333333333333,0.0,15.5,71.36,63.57,70.99,24.416666666666668,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,63.57,0.0,15.0,71.8,63.57,70.99,24.576666666666664,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,64.98333333333333,0.0,15.0,71.81,63.57,70.99,23.69,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,64.98333333333333,0.0,14.833333333333334,71.75,63.57,70.99,22.98333333333333,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,64.98333333333333,0.0,14.5,71.52333333333333,63.57,70.99,21.41,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,64.27666666666666,0.0,14.5,70.64666666666666,63.57,70.99,19.313333333333333,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,64.98333333333333,0.0,14.833333333333334,71.06666666666666,63.57,70.99,19.5,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,64.27666666666666,0.0,14.666666666666666,71.10666666666667,63.57,70.99,18.666666666666668,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,64.98333333333333,0.0,14.0,70.74666666666667,63.57,70.99,17.423333333333332,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,65.69,0.0,14.0,70.67,63.57,70.99,17.013333333333332,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,64.98333333333333,0.0,14.0,70.64666666666666,63.57,70.99,16.13,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,64.98,0.0,14.166666666666666,70.63333333333334,63.57,70.99,14.986666666666666,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,65.69,0.0,13.0,69.07666666666667,63.57,70.99,14.49,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,63.57,0.0,14.0,63.836666666666666,63.57,70.99,18.743333333333336,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,64.98333333333333,0.0,13.833333333333334,69.10666666666667,63.57,70.99,24.973333333333333,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,63.57,0.0,14.0,67.72333333333334,63.57,70.99,29.41,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,67.09666666666666,0.0,14.333333333333334,71.16333333333334,63.57,70.99,33.88333333333333,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,66.39333333333333,0.0,11.833333333333334,71.92666666666666,63.57,70.99,31.88,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,65.69,0.0,11.333333333333334,69.58,63.57,70.99,35.34666666666667,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,64.98,0.0,11.0,74.10000000000001,63.57,70.99,34.32333333333333,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,64.27666666666666,0.0,10.666666666666666,70.33999999999999,63.57,70.99,35.41,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,64.98333333333333,0.0,10.333333333333334,71.58666666666666,63.57,70.99,38.73666666666667,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,64.27666666666666,0.0,10.166666666666666,71.42999999999999,63.57,70.99,38.580000000000005,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,64.98,0.0,10.333333333333334,71.76333333333334,63.57,70.99,39.48333333333333,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,65.68666666666667,0.0,10.333333333333334,71.88666666666667,63.57,70.99,39.82333333333333,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,63.57,0.0,10.166666666666666,72.13,63.57,70.99,40.11666666666667,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,63.56999999999999,0.0,10.5,72.02,63.57,70.99,40.58,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,64.98333333333333,0.0,10.833333333333334,73.64,63.57,70.99,40.70666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,65.68666666666667,0.0,10.666666666666666,73.71666666666667,63.57,70.99,36.63333333333333,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,65.69,0.0,11.5,72.39333333333333,63.57,70.99,37.17666666666667,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,64.27333333333333,0.0,11.333333333333334,71.57333333333332,63.57,70.99,34.553333333333335,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,64.27666666666666,0.0,12.666666666666666,75.08,63.57,70.99,34.123333333333335,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,64.98333333333333,0.0,11.833333333333334,74.48,63.57,70.99,29.77333333333333,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,64.98333333333333,0.0,12.333333333333334,73.03333333333335,63.57,70.99,26.236666666666668,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,63.57,0.0,12.833333333333334,72.51333333333334,63.57,70.99,25.596666666666664,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,64.98,0.0,13.5,71.78666666666668,63.57,70.99,23.83333333333333,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,64.98333333333333,0.0,13.5,71.03333333333335,63.57,70.99,22.15,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,64.27666666666666,0.0,13.666666666666666,70.91000000000001,63.57,70.99,22.16,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,64.98333333333333,0.0,13.833333333333334,71.02333333333333,63.57,70.99,22.136666666666667,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,65.69,0.0,14.166666666666666,70.59,63.57,70.99,21.546666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,63.57,0.0,14.166666666666666,70.59333333333333,63.57,70.99,22.17333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,65.69,0.0,14.666666666666666,70.60000000000001,63.57,70.99,22.76333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,65.68666666666667,0.0,14.833333333333334,70.64,63.57,70.99,23.686666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,63.57,0.0,15.0,70.81333333333333,63.57,70.99,24.26,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,63.57,0.0,15.166666666666666,70.93333333333334,63.57,70.99,24.38,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,64.98333333333333,0.0,15.0,71.12,63.57,70.99,25.14333333333333,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,64.98333333333333,0.0,14.666666666666666,71.51666666666667,63.57,70.99,25.43,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,63.57,0.0,15.166666666666666,71.61666666666666,63.57,70.99,25.363333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,63.57,0.0,15.5,71.78666666666668,63.57,70.99,25.67333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,64.27666666666666,0.0,15.833333333333334,71.84666666666668,63.57,70.99,25.15,74.0,70.0,0.0,70.99000000000001,67.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,64.98333333333333,0.0,16.0,71.75666666666666,63.57,70.99,25.183333333333334,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,64.27666666666666,0.0,16.5,71.72,63.57,70.99,25.006666666666664,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,64.27666666666666,0.0,16.666666666666668,71.17999999999999,63.57,70.99,23.94,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,64.98333333333333,0.0,16.666666666666668,71.39666666666666,63.57,70.99,25.293333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,64.98333333333333,0.0,16.0,71.62,63.57,70.99,25.736666666666668,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,64.98333333333333,0.0,16.0,71.27666666666666,63.57,70.99,24.51,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,64.27666666666666,0.0,16.0,71.45666666666666,63.57,70.99,25.58666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,64.27666666666666,0.0,16.0,71.48,63.57,70.99,25.59,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,65.68666666666667,0.0,16.0,71.39,63.57,70.99,25.383333333333336,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,62.86333333333334,0.0,16.0,71.75666666666666,63.57,70.99,26.126666666666665,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,62.156666666666666,0.0,16.5,71.27,63.57,70.99,24.816666666666663,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,64.27666666666666,0.0,16.833333333333332,71.60666666666667,63.57,70.99,25.666666666666668,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,64.27666666666666,0.0,16.333333333333332,71.92,63.57,70.99,25.34,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,64.98333333333333,0.0,15.666666666666666,71.51333333333334,63.57,70.99,23.89,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,63.57,0.0,15.5,71.49333333333333,63.57,70.99,24.076666666666664,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,64.27666666666666,0.0,16.166666666666668,71.29,63.57,70.99,23.67,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,64.98333333333333,0.0,16.666666666666668,71.07000000000001,63.57,70.99,23.526666666666667,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,66.39333333333333,0.0,15.5,71.68333333333332,63.57,70.99,24.793333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,62.86333333333334,0.0,14.833333333333334,71.41333333333334,63.57,70.99,23.33333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,64.27666666666666,0.0,16.833333333333332,71.05,63.57,70.99,22.296666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,64.98333333333333,0.0,16.5,71.54666666666667,63.57,70.99,23.05333333333333,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,64.98333333333333,0.0,16.666666666666668,71.24,63.57,70.99,21.44,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,62.86333333333334,0.0,17.0,71.13666666666667,63.57,70.99,20.75333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,64.98333333333333,0.0,16.5,71.30666666666667,63.57,70.99,20.290000000000003,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,65.68666666666667,0.0,15.0,71.16666666666667,63.57,70.99,19.33,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,65.69,0.0,14.166666666666666,71.04333333333334,63.57,70.99,18.44666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,62.86333333333334,0.0,14.666666666666666,66.67,63.57,70.99,19.22,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,65.68666666666667,0.0,15.5,71.15666666666668,63.57,70.99,24.68,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,64.98333333333333,0.0,15.0,68.61666666666666,63.57,70.99,25.17333333333333,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,64.98,0.0,15.5,73.08,63.57,70.99,27.813333333333333,74.0,70.0,0.0,70.77,67.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,65.68666666666667,0.0,15.666666666666666,69.61666666666667,63.57,70.99,28.74,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,64.98333333333333,0.0,15.166666666666666,74.23333333333333,63.57,70.99,28.62333333333333,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,65.69,0.0,14.0,72.82,63.57,70.99,27.18,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,65.69,0.0,14.5,72.75,63.57,70.99,26.786666666666665,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,65.68666666666667,0.0,12.166666666666666,69.12666666666667,63.57,70.99,25.58,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,65.68666666666667,0.0,13.666666666666666,71.08666666666666,63.57,70.99,27.74,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,64.27666666666666,0.0,12.666666666666666,68.01,63.57,70.99,28.22,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,65.68666666666667,0.0,12.833333333333334,72.33333333333333,63.57,70.99,30.5,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,63.57,0.0,13.166666666666666,68.63,63.57,70.99,32.5,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,64.98333333333333,0.0,13.666666666666666,70.81666666666666,63.57,70.99,37.03,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,65.68666666666667,0.0,13.333333333333334,72.09,63.57,70.99,38.64333333333334,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,64.27666666666666,0.0,13.166666666666666,72.35666666666667,63.57,70.99,38.50333333333334,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,64.27666666666666,0.0,14.666666666666666,72.20666666666666,63.57,70.99,37.27333333333333,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,64.98333333333333,0.0,13.666666666666666,72.73666666666666,63.57,70.99,37.85333333333333,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,65.68666666666667,0.0,13.0,72.55333333333334,63.57,70.99,37.64,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,65.69,0.0,12.833333333333334,73.08333333333333,63.57,70.99,37.79666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,64.98333333333333,0.0,12.333333333333334,72.86666666666666,63.57,70.99,37.63,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,64.98333333333333,0.0,12.166666666666666,73.19333333333333,63.57,70.99,37.77666666666666,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,64.27666666666666,0.0,12.166666666666666,72.64999999999999,63.57,70.99,36.32666666666667,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,64.98333333333333,0.0,12.166666666666666,71.94333333333334,63.57,70.99,35.093333333333334,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,64.98333333333333,0.0,12.166666666666666,72.24,63.57,70.99,35.74333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,64.27666666666666,0.0,11.666666666666666,71.66,63.57,70.99,34.82333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,64.98333333333333,0.0,12.166666666666666,71.30666666666666,63.57,70.99,33.75,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,64.98333333333333,0.0,11.333333333333334,71.39,63.57,70.99,33.28666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,64.27666666666666,0.0,11.0,71.13333333333334,63.57,70.99,33.05,74.0,70.0,0.0,71.07000000000001,67.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,65.68333333333334,0.0,11.0,70.51666666666667,63.57,70.99,33.016666666666666,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,62.86333333333334,0.0,11.0,71.08333333333333,63.57,70.99,32.71,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,64.27666666666666,0.0,11.0,70.54666666666667,63.57,70.99,31.85333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,64.27666666666666,0.0,11.0,69.91666666666667,63.57,70.99,30.56,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,64.98333333333333,0.0,11.0,69.8,63.57,70.99,31.076666666666664,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,66.39,0.0,11.0,69.78,63.57,70.99,30.540000000000003,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,64.27666666666666,0.0,11.5,69.76,63.57,70.99,31.153333333333336,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,62.86333333333334,0.0,11.833333333333334,70.39,63.57,70.99,32.27333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,63.57,0.0,12.0,69.78333333333333,63.57,70.99,30.58333333333333,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,64.27666666666666,0.0,12.0,69.76333333333334,63.57,70.99,30.526666666666667,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,64.98333333333333,0.0,12.0,69.64333333333333,63.57,70.99,30.223333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,64.98333333333333,0.0,12.0,69.34666666666666,63.57,70.99,29.65333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,64.27666666666666,0.0,11.833333333333334,69.94,63.57,70.99,30.886666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,66.39333333333333,0.0,11.5,69.40666666666667,63.57,70.99,29.58,74.0,70.0,0.0,71.05666666666667,67.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,64.27666666666666,0.0,11.5,69.38666666666667,63.57,70.99,30.413333333333338,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,64.98333333333333,0.0,11.5,69.7,63.57,70.99,31.113333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,64.98333333333333,0.0,11.5,69.67,63.57,70.99,31.12333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,64.98333333333333,0.0,11.833333333333334,69.73,63.57,70.99,31.486666666666668,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,64.98333333333333,0.0,12.0,69.83,63.57,70.99,31.77333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,63.57,0.0,12.333333333333334,69.82000000000001,63.57,70.99,31.75333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,62.86333333333334,0.0,12.666666666666666,70.15666666666668,63.57,70.99,32.49,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,62.86333333333334,0.0,13.0,70.53666666666668,63.57,70.99,33.123333333333335,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,63.57,0.0,13.0,70.36333333333333,63.57,70.99,32.93,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,63.57,0.0,13.0,69.52333333333333,63.57,70.99,31.32333333333333,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,64.98333333333333,0.0,13.0,68.69666666666667,63.57,70.99,30.8,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,65.68666666666667,0.0,13.333333333333334,69.02,63.57,70.99,32.36000000000001,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,63.57,0.0,13.5,69.19666666666667,63.57,70.99,32.82333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,64.27666666666666,0.0,13.5,69.32,63.57,70.99,33.163333333333334,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,65.68666666666667,0.0,13.333333333333334,69.68666666666667,63.57,70.99,34.07666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,63.57,0.0,12.5,69.96666666666667,63.57,70.99,34.68,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,64.27666666666666,0.0,13.166666666666666,70.25666666666667,63.57,70.99,34.876666666666665,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,64.98333333333333,0.0,13.5,70.86333333333333,63.57,70.99,35.44,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,64.98333333333333,0.0,13.833333333333334,71.11,63.57,70.99,35.63333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,64.27666666666666,0.0,14.0,71.15666666666667,63.57,70.99,35.62,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,64.98333333333333,0.0,14.0,71.26333333333334,63.57,70.99,36.01333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,65.69,0.0,14.0,70.89999999999999,63.57,70.99,36.18,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,65.68666666666667,0.0,14.0,70.98333333333333,63.57,70.99,36.43666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,65.68666666666667,0.0,13.5,71.35000000000001,63.57,70.99,36.92666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,63.57,0.0,13.833333333333334,70.95333333333333,63.57,70.99,35.73666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,66.39,0.0,13.666666666666666,71.21,63.57,70.99,36.7,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,65.69,0.0,13.0,71.20333333333333,63.57,70.99,36.38333333333333,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,63.57,0.0,12.833333333333334,70.64,63.57,70.99,35.78,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,62.86333333333334,0.0,13.5,71.24666666666667,63.57,70.99,36.88,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,63.57,0.0,13.833333333333334,70.76,63.57,70.99,35.70666666666667,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,64.98333333333333,0.0,14.333333333333334,70.67666666666666,63.57,70.99,36.25333333333333,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,64.98,0.0,13.333333333333334,71.16000000000001,63.57,70.99,37.22,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,64.98333333333333,0.0,13.666666666666666,76.23666666666666,63.57,70.99,33.76,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,64.98333333333333,0.0,13.166666666666666,69.26666666666667,63.57,70.99,29.653333333333336,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,63.57,0.0,14.666666666666666,69.35000000000001,63.57,70.99,33.10666666666667,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,65.68666666666667,0.0,15.0,70.02,63.57,70.99,34.20333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,64.27666666666666,0.0,14.333333333333334,70.62666666666667,63.57,70.99,35.233333333333334,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,65.69,0.0,13.5,71.19,63.57,70.99,36.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,62.86333333333334,0.0,13.166666666666666,70.99333333333334,63.57,70.99,36.23,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,64.98,0.0,13.5,71.76333333333334,63.57,70.99,38.01,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,64.98333333333333,0.0,13.0,71.97,63.57,70.99,37.93666666666667,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,64.98333333333333,0.0,13.0,71.83,63.57,70.99,37.56,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,64.27666666666666,0.0,13.0,71.84,63.57,70.99,38.12,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,64.98,0.0,13.833333333333334,76.67666666666666,63.57,70.99,35.42333333333334,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,64.98333333333333,0.0,13.166666666666666,70.81333333333333,63.57,70.99,32.25,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,65.68666666666667,0.0,13.666666666666666,75.17,63.57,70.99,33.75666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,62.86333333333334,0.0,13.333333333333334,69.75333333333333,63.57,70.99,30.62333333333333,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,64.98333333333333,0.0,13.333333333333334,73.20666666666666,63.57,70.99,31.456666666666667,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,63.57,0.0,13.833333333333334,70.81333333333333,63.57,70.99,32.50333333333334,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,67.09666666666666,0.0,12.833333333333334,73.48333333333333,63.57,70.99,31.26,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,64.98,0.0,13.333333333333334,71.82666666666667,63.57,70.99,31.85333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,64.27333333333333,0.0,13.0,70.79333333333334,63.57,70.99,31.95,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,65.69,0.0,13.166666666666666,75.20666666666666,63.57,70.99,32.416666666666664,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,63.56666666666666,0.0,13.333333333333334,70.54333333333334,63.57,70.99,31.41,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,66.39333333333333,0.0,13.0,74.88666666666667,63.57,70.99,32.406666666666666,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,64.27333333333333,0.0,13.5,70.49000000000001,63.57,70.99,31.5,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,64.27666666666666,0.0,12.5,75.14666666666666,63.57,70.99,30.673333333333336,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,64.98,0.0,12.0,74.27666666666666,63.57,70.99,27.51,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,62.86333333333334,0.0,12.166666666666666,71.09,63.57,70.99,24.776666666666667,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,64.98,0.0,13.833333333333334,70.48,63.57,70.99,28.593333333333334,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,64.98333333333333,0.0,12.5,74.10666666666667,63.57,70.99,27.6,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,64.27666666666666,0.0,12.833333333333334,69.40333333333332,63.57,70.99,26.78,74.0,70.0,0.0,71.05666666666666,67.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,65.68666666666667,0.0,13.333333333333334,71.36333333333333,63.57,70.99,23.55,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,64.98333333333333,0.0,12.833333333333334,65.98666666666666,63.57,70.99,17.5,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,64.98,0.0,13.833333333333334,68.24,63.57,70.99,18.12333333333333,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,64.27333333333333,0.0,13.166666666666666,65.52333333333333,63.57,70.99,18.96666666666667,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,65.68666666666667,0.0,13.0,69.81333333333333,63.57,70.99,20.816666666666663,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,64.27666666666666,0.0,13.166666666666666,66.35666666666667,63.57,70.99,21.156666666666663,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,64.98333333333333,0.0,13.0,68.88,63.57,70.99,19.90333333333333,74.0,70.0,0.0,71.07000000000001,67.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,64.98333333333333,0.0,13.333333333333334,65.30666666666667,63.57,70.99,14.56,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,65.69,0.0,12.333333333333334,67.71,63.57,70.99,12.923333333333334,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,65.68666666666667,0.0,13.5,67.24,63.57,70.99,11.326666666666668,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,64.98,0.0,12.666666666666666,66.82333333333334,63.57,70.99,10.803333333333333,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,62.86333333333334,0.0,12.833333333333334,66.65666666666667,63.57,70.99,11.5,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,63.57,0.0,14.333333333333334,67.64666666666666,63.57,70.99,15.123333333333331,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,64.27666666666666,0.0,14.5,67.33666666666666,63.57,70.99,14.756666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,64.27666666666666,0.0,14.5,67.16,63.57,70.99,15.216666666666669,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,64.27333333333333,0.0,14.666666666666666,68.37333333333333,63.57,70.99,18.17,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,64.27666666666666,0.0,13.5,68.58666666666666,63.57,70.99,19.786666666666665,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,63.56999999999999,0.0,13.666666666666666,69.28666666666668,63.57,70.99,21.496666666666663,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,64.27666666666666,0.0,15.333333333333334,71.17,63.57,70.99,26.64,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,64.27666666666666,0.0,15.5,72.58,63.57,70.99,29.11,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,64.98333333333333,0.0,15.833333333333334,72.69333333333333,63.57,70.99,29.106666666666666,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,63.57,0.0,15.666666666666666,71.86,63.57,70.99,27.433333333333334,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,66.39333333333333,0.0,15.833333333333334,69.76666666666667,63.57,70.99,22.71666666666667,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,64.98333333333333,0.0,15.833333333333334,68.39,63.57,70.99,19.65333333333333,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,65.68666666666667,0.0,15.0,67.97,63.57,70.99,18.23,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,64.98333333333333,0.0,14.5,67.92333333333333,63.57,70.99,18.666666666666668,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,64.27666666666666,0.0,16.166666666666668,68.74333333333333,63.57,70.99,20.813333333333333,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,63.57,0.0,16.5,69.01666666666667,63.57,70.99,20.846666666666668,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,65.68666666666667,0.0,16.5,69.75333333333333,63.57,70.99,22.24666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,65.69,0.0,16.0,70.13,63.57,70.99,24.12,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,64.27666666666666,0.0,15.166666666666666,70.44333333333333,63.57,70.99,26.166666666666668,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,64.27666666666666,0.0,16.333333333333332,71.33,63.57,70.99,27.45,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,66.39333333333333,0.0,15.333333333333334,72.85333333333334,63.57,70.99,31.183333333333334,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,62.86333333333334,0.0,15.833333333333334,75.06,63.57,70.99,35.51333333333333,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,65.68666666666667,0.0,16.666666666666668,74.15666666666667,63.57,70.99,33.876666666666665,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,64.98333333333333,0.0,15.666666666666666,71.52666666666666,63.57,70.99,28.816666666666663,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,64.27666666666666,0.0,16.333333333333332,70.54,63.57,70.99,27.72666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,63.57,0.0,16.166666666666668,70.06333333333333,63.57,70.99,27.48,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,65.68666666666667,0.0,15.5,70.67,63.57,70.99,28.38,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,62.86333333333334,0.0,15.666666666666666,71.36666666666666,63.57,70.99,29.666666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,64.27333333333333,0.0,16.5,71.57666666666667,63.57,70.99,29.91,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,65.69,0.0,17.166666666666668,71.98666666666666,63.57,70.99,30.206666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,64.98333333333333,0.0,15.833333333333334,71.94,63.57,70.99,30.67,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,63.57,0.0,16.0,72.20666666666666,63.57,70.99,31.41333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,64.98333333333333,0.0,17.0,72.81333333333333,63.57,70.99,32.77333333333333,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,64.27666666666666,0.0,17.0,73.20666666666666,63.57,70.99,32.946666666666665,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,64.98,0.0,17.5,73.19333333333333,63.57,70.99,32.96,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,61.45,0.0,16.0,73.30333333333333,63.57,70.99,33.163333333333334,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,64.98333333333333,0.0,17.0,73.44666666666667,63.57,70.99,33.27666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,64.98333333333333,0.0,17.333333333333332,73.07000000000001,63.57,70.99,32.14333333333333,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,64.27666666666666,0.0,17.5,72.41333333333334,63.57,70.99,31.75333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,65.68666666666667,0.0,17.666666666666668,72.89,63.57,70.99,32.98,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,64.27333333333333,0.0,17.666666666666668,73.07666666666667,63.57,70.99,33.24333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,62.86333333333334,0.0,16.5,73.15333333333334,63.57,70.99,33.39666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,64.27666666666666,0.0,16.5,73.08333333333333,63.57,70.99,33.73666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,65.68666666666667,0.0,16.0,72.88333333333334,63.57,70.99,33.24666666666666,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,65.68666666666667,0.0,16.0,72.87666666666667,63.57,70.99,33.46333333333333,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,64.98,0.0,17.166666666666668,73.10000000000001,63.57,70.99,34.013333333333335,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,65.68666666666667,0.0,17.666666666666668,72.58999999999999,63.57,70.99,33.26,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,64.98333333333333,0.0,17.833333333333332,73.05,63.57,70.99,34.20333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,64.27666666666666,0.0,17.5,73.16333333333334,63.57,70.99,34.73666666666667,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,64.27666666666666,0.0,17.5,74.13333333333333,63.57,70.99,36.86,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,63.57,0.0,17.333333333333332,75.64,63.57,70.99,39.02666666666667,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,64.98333333333333,0.0,17.166666666666668,76.64666666666666,63.57,70.99,40.37,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,65.69,0.0,16.833333333333332,76.11666666666667,63.57,70.99,39.473333333333336,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,63.56999999999999,0.0,16.0,75.66666666666667,63.57,70.99,39.21333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,63.57,0.0,16.333333333333332,74.60666666666667,63.57,70.99,37.11666666666667,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,64.27666666666666,0.0,16.5,72.70666666666666,63.57,70.99,33.94,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,64.98333333333333,0.0,16.5,71.48,63.57,70.99,31.63,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,64.98333333333333,0.0,16.0,71.24666666666667,63.57,70.99,31.41,74.0,70.0,0.0,71.15333333333334,67.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,64.98333333333333,0.0,16.0,70.07333333333334,63.57,70.99,29.08666666666667,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,63.57,0.0,16.166666666666668,70.58,63.57,70.99,29.836666666666662,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,64.27666666666666,0.0,16.5,70.78333333333335,63.57,70.99,30.21333333333333,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,63.57,0.0,16.5,70.81,63.57,70.99,30.02,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,64.27666666666666,0.0,16.5,71.02999999999999,63.57,70.99,31.05666666666667,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,64.98,0.0,16.0,71.44,63.57,70.99,31.92,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,62.86333333333334,0.0,16.333333333333332,71.74666666666667,63.57,70.99,32.27666666666667,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,65.68666666666667,0.0,16.666666666666668,72.54333333333334,63.57,70.99,34.14333333333334,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,64.27666666666666,0.0,14.833333333333334,72.58999999999999,63.57,70.99,33.73333333333333,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,65.68666666666667,0.0,14.666666666666666,71.82666666666667,63.57,70.99,33.44,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,66.39333333333333,0.0,15.0,71.93333333333334,63.57,70.99,33.913333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,64.27666666666666,0.0,14.5,72.30333333333333,63.57,70.99,34.593333333333334,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,63.56666666666666,0.0,14.0,73.13,63.57,70.99,36.35333333333333,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,65.68666666666667,0.0,14.0,74.35333333333334,63.57,70.99,37.78,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,64.98,0.0,14.333333333333334,75.33666666666666,63.57,70.99,39.21666666666667,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,64.27666666666666,0.0,15.666666666666666,75.71666666666665,63.57,70.99,39.53333333333333,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,64.27666666666666,0.0,16.166666666666668,74.94666666666667,63.57,70.99,38.766666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,65.68666666666667,0.0,16.5,74.67,63.57,70.99,38.03666666666667,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,64.98333333333333,0.0,16.5,73.75333333333333,63.57,70.99,36.45333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,62.86333333333334,0.0,16.666666666666668,73.40666666666668,63.57,70.99,35.916666666666664,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,64.27666666666666,0.0,16.5,72.93666666666667,63.57,70.99,35.20666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,63.57,0.0,16.666666666666668,72.97000000000001,63.57,70.99,35.13,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,64.27666666666666,0.0,16.666666666666668,72.57666666666667,63.57,70.99,34.419999999999995,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,65.68666666666667,0.0,16.166666666666668,72.34,63.57,70.99,33.93,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,64.27666666666666,0.0,16.0,72.46333333333332,63.57,70.99,33.76666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,64.98333333333333,0.0,16.0,72.54,63.57,70.99,33.78666666666667,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,64.98333333333333,0.0,15.5,71.60000000000001,63.57,70.99,32.123333333333335,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,64.27666666666666,0.0,15.333333333333334,71.59666666666666,63.57,70.99,32.5,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,63.57,0.0,16.5,71.29333333333334,63.57,70.99,31.94333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,64.27666666666666,0.0,16.0,70.78666666666668,63.57,70.99,31.63,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,67.09666666666666,0.0,16.333333333333332,71.32666666666667,63.57,70.99,31.703333333333333,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,62.86333333333334,0.0,16.0,70.88666666666667,63.57,70.99,30.896666666666665,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,64.27666666666666,0.0,16.5,70.42,63.57,70.99,29.33,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,64.27666666666666,0.0,16.5,70.16333333333334,63.57,70.99,28.47,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,64.27666666666666,0.0,16.0,69.89,63.57,70.99,27.67,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,65.69,0.0,15.5,69.83,63.57,70.99,26.98,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,66.39333333333333,0.0,15.0,69.64,63.57,70.99,26.153333333333336,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,64.27666666666666,0.0,15.5,69.55,63.57,70.99,25.386666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,66.39333333333333,0.0,14.833333333333334,69.72333333333334,63.57,70.99,24.98333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,65.69,0.0,14.0,69.88333333333334,63.57,70.99,24.66,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,64.27666666666666,0.0,13.5,69.39,63.57,70.99,23.406666666666663,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,64.27666666666666,0.0,13.0,69.09333333333333,63.57,70.99,22.51333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,63.57,0.0,13.666666666666666,69.33666666666666,63.57,70.99,21.72,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,64.98333333333333,0.0,13.833333333333334,68.99000000000001,63.57,70.99,20.916666666666668,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,64.27666666666666,0.0,13.0,68.91000000000001,63.57,70.99,20.19666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,63.57,0.0,13.333333333333334,68.3,63.57,70.99,16.683333333333334,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,64.98333333333333,0.0,13.0,67.17666666666666,63.57,70.99,14.436666666666667,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,64.27666666666666,0.0,13.0,66.72666666666667,63.57,70.99,12.646666666666668,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,65.68666666666667,0.0,12.5,66.26333333333334,63.57,70.99,11.1,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,65.68666666666667,0.0,12.166666666666666,66.45333333333333,63.57,70.99,11.336666666666666,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,63.57,0.0,11.833333333333334,66.65666666666667,63.57,70.99,11.47,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,64.98333333333333,0.0,11.333333333333334,66.95666666666666,63.57,70.99,13.2,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,65.69,0.0,11.0,67.61,63.57,70.99,13.99,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,64.98,0.0,10.833333333333334,67.65333333333334,63.57,70.99,14.28,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,66.39,0.0,10.333333333333334,67.59333333333333,63.57,70.99,13.136666666666663,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,65.68666666666667,0.0,10.0,66.90666666666667,63.57,70.99,11.13,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,63.57,0.0,9.666666666666666,66.96333333333332,63.57,70.99,7.28,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,62.86333333333334,0.0,9.833333333333334,67.14,63.57,70.99,3.5966666666666662,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,64.27666666666666,0.0,11.166666666666666,67.16666666666667,63.57,70.99,0.4233333333333333,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,64.98,0.0,11.5,67.13666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0,3353
