time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 08:00:00,64.27666666666666,0.0,12.166666666666666,68.79666666666667,63.57,70.99,25.786666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,64.98333333333333,0.0,9.166666666666666,68.71333333333332,63.57,70.99,25.846666666666664,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,63.57,0.0,10.0,69.03333333333333,63.57,70.99,26.236666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,64.98333333333333,0.0,10.333333333333334,69.10000000000001,63.57,70.99,26.56,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,63.57,0.0,9.833333333333334,69.43666666666667,63.57,70.99,28.59,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,64.98333333333333,0.0,9.5,70.08333333333333,63.57,70.99,29.94333333333333,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,63.56999999999999,0.0,10.166666666666666,69.98,63.57,70.99,29.71666666666667,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,62.86333333333334,0.0,11.0,71.14333333333333,63.57,70.99,32.45,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,65.69,0.0,11.0,71.62333333333333,63.57,70.99,33.21333333333333,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,63.57,0.0,11.0,71.83333333333333,63.57,70.99,33.81,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,63.57,0.0,11.333333333333334,72.28333333333335,63.57,70.99,35.190000000000005,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,64.98333333333333,0.0,11.5,72.71,63.57,70.99,35.0,74.0,70.0,0.0,70.9,67.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,64.98,0.0,11.5,72.39333333333333,63.57,70.99,35.06,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,64.98333333333333,0.0,11.666666666666666,72.48333333333333,63.57,70.99,35.20666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,67.09666666666666,0.0,10.166666666666666,72.53666666666668,63.57,70.99,35.443333333333335,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,63.57,0.0,10.0,72.79666666666667,63.57,70.99,35.74333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,64.27666666666666,0.0,10.833333333333334,72.92333333333333,63.57,70.99,35.78,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,64.27666666666666,0.0,11.333333333333334,72.69,63.57,70.99,35.52333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,62.86333333333334,0.0,11.666666666666666,72.11666666666667,63.57,70.99,33.86666666666667,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,64.27666666666666,0.0,11.5,72.01333333333334,63.57,70.99,33.473333333333336,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,64.27666666666666,0.0,10.333333333333334,71.77,63.57,70.99,32.093333333333334,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,62.86333333333334,0.0,10.166666666666666,71.91333333333334,63.57,70.99,31.78,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,64.27666666666666,0.0,10.5,71.79666666666667,63.57,70.99,30.896666666666665,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,64.27666666666666,0.0,10.166666666666666,71.78666666666668,63.57,70.99,29.39333333333333,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,64.27666666666666,0.0,9.666666666666666,71.66333333333334,63.57,70.99,27.73,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,62.86333333333334,0.0,9.666666666666666,71.63666666666667,63.57,70.99,26.46333333333333,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,64.27666666666666,0.0,10.166666666666666,70.86666666666667,63.57,70.99,23.21333333333333,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,62.86333333333334,0.0,11.0,70.55333333333333,63.57,70.99,20.28,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,64.98333333333333,0.0,11.5,69.86333333333333,63.57,70.99,16.400000000000002,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,65.68333333333334,0.0,11.5,68.97333333333333,63.57,70.99,11.383333333333333,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,65.69,0.0,11.333333333333334,69.03666666666668,63.57,70.99,5.003333333333333,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,64.27666666666666,0.0,11.333333333333334,63.74666666666667,63.57,70.99,0.32,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,64.98333333333333,0.0,11.833333333333334,61.41666666666666,63.57,70.99,1.99,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,65.69,0.0,10.666666666666666,61.60999999999999,63.57,70.99,4.926666666666667,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,64.98333333333333,0.0,9.833333333333334,61.78666666666667,63.57,70.99,7.986666666666667,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,65.69,0.0,9.833333333333334,62.13,63.57,70.99,11.836666666666666,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,63.57,0.0,9.833333333333334,63.78,63.57,70.99,16.14,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,65.68666666666667,0.0,10.0,65.06333333333333,63.57,70.99,18.43,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,66.39,0.0,9.666666666666666,66.03666666666668,63.57,70.99,20.953333333333333,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,65.68666666666667,0.0,9.5,67.05333333333334,63.57,70.99,23.3,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,64.27666666666666,0.0,9.666666666666666,68.20666666666666,63.57,70.99,25.31,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,65.68666666666667,0.0,9.166666666666666,68.90666666666667,63.57,70.99,27.06,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,64.27666666666666,0.0,8.666666666666666,68.87333333333333,63.57,70.99,27.256666666666664,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,64.98333333333333,0.0,8.166666666666666,69.38333333333334,63.57,70.99,28.77333333333333,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,64.27666666666666,0.0,8.0,70.31333333333333,63.57,70.99,30.636666666666667,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,64.27666666666666,0.0,8.0,70.63333333333334,63.57,70.99,31.33666666666667,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,64.98333333333333,0.0,7.833333333333333,70.28333333333335,63.57,70.99,30.863333333333333,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,64.98333333333333,0.0,7.5,70.48333333333333,63.57,70.99,31.76,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,65.69,0.0,7.166666666666667,70.30666666666667,63.57,70.99,30.97,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,64.98333333333333,0.0,7.0,70.35333333333334,63.57,70.99,31.016666666666666,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,64.98333333333333,0.0,6.666666666666667,70.14999999999999,63.57,70.99,30.08666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,64.27666666666666,0.0,6.833333333333333,69.28333333333335,63.57,70.99,28.356666666666666,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,66.39333333333333,0.0,6.5,68.87,63.57,70.99,27.23,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,63.57,0.0,6.333333333333333,68.32,63.57,70.99,25.57333333333333,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,65.68666666666667,0.0,7.333333333333333,66.94,63.57,70.99,22.376666666666665,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,65.69,0.0,7.0,66.20333333333333,63.57,70.99,19.973333333333333,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,65.69,0.0,6.166666666666667,64.83666666666666,63.57,70.99,15.953333333333331,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,64.27666666666666,0.0,6.5,63.68333333333334,63.57,70.99,13.4,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,63.57,0.0,7.0,62.91,63.57,70.99,11.073333333333332,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,66.39,0.0,7.5,62.34333333333333,63.57,70.99,7.906666666666666,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,65.68666666666667,0.0,6.333333333333333,62.13,63.57,70.99,6.256666666666667,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,63.57,0.0,6.5,61.89333333333334,63.57,70.99,6.640000000000001,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,66.39333333333333,0.0,6.833333333333333,61.61000000000001,63.57,70.99,9.07,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,62.156666666666666,0.0,6.166666666666667,61.580000000000005,63.57,70.99,12.456666666666669,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,67.09666666666666,0.0,6.666666666666667,62.76666666666667,63.57,70.99,16.2,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,64.27666666666666,0.0,7.333333333333333,64.71666666666665,63.57,70.99,21.55,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,64.27666666666666,0.0,8.0,66.53666666666668,63.57,70.99,26.546666666666667,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,62.86333333333334,0.0,9.0,68.03,63.57,70.99,30.290000000000003,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,65.68666666666667,0.0,9.833333333333334,69.46,63.57,70.99,33.48,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,64.98333333333333,0.0,10.166666666666666,70.71333333333332,63.57,70.99,35.17333333333334,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,63.56999999999999,0.0,10.166666666666666,71.25666666666666,63.57,70.99,36.63,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,65.68666666666667,0.0,10.833333333333334,71.60333333333334,63.57,70.99,36.97,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,66.39333333333333,0.0,10.833333333333334,71.70333333333333,63.57,70.99,37.54666666666666,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,64.98333333333333,0.0,10.5,71.72666666666667,63.57,70.99,37.556666666666665,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,63.57,0.0,11.0,71.57666666666667,63.57,70.99,37.126666666666665,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,64.27666666666666,0.0,11.5,71.93,63.57,70.99,37.61333333333334,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,63.57,0.0,11.833333333333334,71.89666666666666,63.57,70.99,37.406666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,64.27666666666666,0.0,11.833333333333334,71.58333333333333,63.57,70.99,37.53333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,66.39333333333333,0.0,10.833333333333334,75.52666666666667,63.57,70.99,35.03,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,63.57,0.0,9.833333333333334,69.55,63.57,70.99,30.48333333333333,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,64.98333333333333,0.0,11.333333333333334,68.77333333333333,63.57,70.99,32.34,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,65.69,0.0,11.0,72.73,63.57,70.99,32.45666666666667,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,63.57,0.0,10.166666666666666,70.23666666666666,63.57,70.99,28.09,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,64.98333333333333,0.0,10.333333333333334,72.30666666666666,63.57,70.99,27.96333333333333,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,64.98333333333333,0.0,9.166666666666666,71.62,63.57,70.99,24.12,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,64.98333333333333,0.0,9.0,70.16666666666667,63.57,70.99,20.55,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,64.27666666666666,0.0,9.833333333333334,70.16666666666667,63.57,70.99,18.606666666666666,74.0,70.0,0.0,71.29666666666667,67.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,63.57,0.0,10.666666666666666,67.28666666666668,63.57,70.99,16.346666666666668,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,64.98333333333333,0.0,11.666666666666666,66.93333333333334,63.57,70.99,17.75,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,63.57,0.0,10.833333333333334,65.86,63.57,70.99,18.82,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,64.98333333333333,0.0,10.833333333333334,68.7,63.57,70.99,20.41,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,62.156666666666666,0.0,11.5,66.71,63.57,70.99,22.040000000000003,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,64.98,0.0,10.5,68.56,63.57,70.99,21.863333333333333,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,64.98333333333333,0.0,12.0,69.62,63.57,70.99,24.39333333333333,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,64.98333333333333,0.0,11.333333333333334,68.14,63.57,70.99,24.070000000000004,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,64.27666666666666,0.0,11.5,71.60333333333334,63.57,70.99,25.416666666666668,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,61.45,0.0,12.5,68.75,63.57,70.99,24.67333333333333,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,64.98333333333333,0.0,11.5,70.85333333333334,63.57,70.99,25.23,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,63.57,0.0,12.833333333333334,69.92666666666666,63.57,70.99,25.326666666666668,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,63.57,0.0,11.833333333333334,68.84666666666668,63.57,70.99,24.61,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,64.98333333333333,0.0,11.666666666666666,71.33666666666666,63.57,70.99,25.81,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,64.98,0.0,11.5,68.33666666666666,63.57,70.99,24.00333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,65.69,0.0,10.666666666666666,70.59,63.57,70.99,24.673333333333336,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,64.98,0.0,11.666666666666666,68.42999999999999,63.57,70.99,24.593333333333334,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,64.27666666666666,0.0,9.833333333333334,71.51666666666667,63.57,70.99,23.486666666666665,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,65.69,0.0,9.333333333333334,70.55666666666667,63.57,70.99,21.78,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,62.86333333333334,0.0,9.166666666666666,70.19333333333333,63.57,70.99,20.776666666666667,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,63.57,0.0,10.166666666666666,70.20333333333333,63.57,70.99,18.26,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,62.86333333333334,0.0,11.833333333333334,65.70333333333333,63.57,70.99,17.80333333333333,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,65.68666666666667,0.0,11.5,69.42333333333333,63.57,70.99,19.146666666666665,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,64.27333333333333,0.0,11.833333333333334,65.97,63.57,70.99,18.546666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,64.98333333333333,0.0,11.5,69.12,63.57,70.99,20.326666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,64.98333333333333,0.0,10.166666666666666,69.28333333333333,63.57,70.99,19.23333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,64.27666666666666,0.0,10.0,68.90666666666667,63.57,70.99,17.78,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,64.98333333333333,0.0,9.666666666666666,68.84333333333332,63.57,70.99,17.45,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,64.27666666666666,0.0,9.666666666666666,69.40666666666667,63.57,70.99,16.386666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,64.27333333333333,0.0,12.5,64.82666666666667,63.57,70.99,15.503333333333332,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,66.39333333333333,0.0,11.833333333333334,68.40333333333334,63.57,70.99,17.523333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,64.27666666666666,0.0,12.666666666666666,65.76333333333334,63.57,70.99,19.363333333333333,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,64.27333333333333,0.0,11.5,68.55333333333333,63.57,70.99,20.57,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,64.27666666666666,0.0,13.166666666666666,65.76,63.57,70.99,23.55,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,64.98,0.0,13.166666666666666,67.40666666666667,63.57,70.99,27.649999999999995,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,64.27666666666666,0.0,11.666666666666666,68.68,63.57,70.99,29.916666666666668,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,65.68666666666667,0.0,11.5,69.18666666666667,63.57,70.99,30.80333333333333,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,65.68666666666667,0.0,11.0,69.8,63.57,70.99,31.27,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,62.86333333333334,0.0,10.5,70.78666666666668,63.57,70.99,32.31666666666666,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,65.69,0.0,10.5,70.75333333333333,63.57,70.99,31.48,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,64.27666666666666,0.0,10.0,70.72,63.57,70.99,30.933333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,64.98333333333333,0.0,9.666666666666666,70.62333333333333,63.57,70.99,29.72,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,63.57,0.0,9.5,69.23666666666666,63.57,70.99,27.87333333333333,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,63.57,0.0,9.5,69.17666666666668,63.57,70.99,27.03333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,64.27666666666666,0.0,9.5,69.19,63.57,70.99,26.41333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,65.69,0.0,9.0,69.11,63.57,70.99,25.49,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,63.57,0.0,8.5,69.05,63.57,70.99,24.69333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,63.57,0.0,10.5,68.49000000000001,63.57,70.99,22.82,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,63.57,0.0,10.666666666666666,67.45,63.57,70.99,20.156666666666663,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,64.27666666666666,0.0,9.5,66.96333333333332,63.57,70.99,18.273333333333333,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,64.98333333333333,0.0,8.666666666666666,66.81333333333333,63.57,70.99,18.363333333333333,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,64.98333333333333,0.0,8.166666666666666,66.33333333333333,63.57,70.99,15.93,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,65.69,0.0,7.5,65.88333333333334,63.57,70.99,14.096666666666666,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,64.98333333333333,0.0,7.5,65.83333333333333,63.57,70.99,14.236666666666666,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,64.27666666666666,0.0,7.166666666666667,65.90666666666668,63.57,70.99,13.87,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,65.68666666666667,0.0,6.833333333333333,65.51,63.57,70.99,12.276666666666666,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,64.27666666666666,0.0,6.0,64.90333333333334,63.57,70.99,8.923333333333334,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,62.86333333333334,0.0,6.0,64.96666666666665,63.57,70.99,6.989999999999999,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,63.57,0.0,6.5,65.06666666666666,63.57,70.99,2.5933333333333333,74.0,70.0,0.0,71.34666666666668,67.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,64.98333333333333,0.0,7.666666666666667,65.13333333333333,63.57,70.99,0.0633333333333333,74.0,70.0,0.0,71.46,67.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,62.86333333333334,0.0,8.166666666666666,65.17666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.52666666666667,67.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,64.98333333333333,0.0,8.666666666666666,65.19666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,64.27666666666666,0.0,9.0,65.21666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,63.57,0.0,9.166666666666666,65.23,63.57,70.99,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,64.27666666666666,0.0,9.666666666666666,65.25,63.57,70.99,0.0,74.0,70.0,0.0,71.85333333333334,67.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,62.86333333333334,0.0,10.0,65.23333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,64.98333333333333,0.0,10.166666666666666,65.17,63.57,70.99,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,65.69,0.0,10.5,64.98,63.57,70.99,0.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,63.57,0.0,10.5,64.85666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,65.68666666666667,0.0,10.5,64.66333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.85333333333334,67.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,66.39333333333333,0.0,10.333333333333334,64.43666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,65.69,0.0,9.666666666666666,64.14999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,64.27333333333333,0.0,8.666666666666666,63.54,63.57,70.99,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,66.39333333333333,0.0,8.5,63.13999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,65.69,0.0,8.0,62.56666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,63.57,0.0,7.333333333333333,61.74,63.57,70.99,0.1533333333333333,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,64.27666666666666,0.0,7.0,61.38,63.57,70.99,2.15,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,63.57,0.0,7.166666666666667,61.21,63.57,70.99,6.943333333333334,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,63.57,0.0,8.666666666666666,61.60999999999999,63.57,70.99,11.83,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,64.27666666666666,0.0,9.5,63.89666666666667,63.57,70.99,16.996666666666666,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,63.57,0.0,9.833333333333334,65.89999999999999,63.57,70.99,22.46,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,65.68666666666667,0.0,10.333333333333334,67.68333333333334,63.57,70.99,27.563333333333333,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,66.39,0.0,9.5,69.14999999999999,63.57,70.99,31.11,74.0,70.0,0.0,70.46,67.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,64.27666666666666,0.0,9.5,69.68333333333334,63.57,70.99,32.71666666666667,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,64.98333333333333,0.0,10.0,70.03333333333333,63.57,70.99,33.23666666666667,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,63.57,0.0,10.833333333333334,70.61666666666666,63.57,70.99,34.77333333333333,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,65.68666666666667,0.0,10.666666666666666,70.41333333333334,63.57,70.99,34.513333333333335,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,64.98,0.0,9.833333333333334,70.43333333333334,63.57,70.99,34.81,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,64.98333333333333,0.0,10.166666666666666,70.15333333333334,63.57,70.99,34.25333333333334,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,64.27666666666666,0.0,10.166666666666666,71.37333333333333,63.57,70.99,34.330000000000005,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,64.98,0.0,10.0,73.41666666666667,63.57,70.99,32.42,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,64.98,0.0,11.0,68.58,63.57,70.99,30.843333333333334,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,64.98,0.0,10.5,72.97000000000001,63.57,70.99,31.22333333333333,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,65.69,0.0,10.166666666666666,68.44333333333334,63.57,70.99,27.60333333333333,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,65.68666666666667,0.0,9.5,71.72,63.57,70.99,27.01,74.0,70.0,0.0,71.15666666666665,67.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,63.57,0.0,10.666666666666666,66.95666666666666,63.57,70.99,25.146666666666665,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,67.09666666666666,0.0,9.5,70.68666666666667,63.57,70.99,25.02,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,64.27333333333333,0.0,10.666666666666666,67.82,63.57,70.99,24.576666666666664,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,64.98,0.0,9.333333333333334,68.57333333333332,63.57,70.99,23.78,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,64.27666666666666,0.0,10.166666666666666,69.65666666666668,63.57,70.99,24.813333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,65.68666666666667,0.0,9.0,67.68333333333334,63.57,70.99,23.02333333333333,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,64.98333333333333,0.0,9.333333333333334,70.94,63.57,70.99,23.133333333333336,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,63.57,0.0,9.666666666666666,67.15333333333334,63.57,70.99,22.106666666666666,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,66.39333333333333,0.0,9.0,69.38666666666667,63.57,70.99,21.72666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,64.98,0.0,9.666666666666666,67.60333333333334,63.57,70.99,22.48333333333333,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,65.68666666666667,0.0,8.333333333333334,69.31333333333333,63.57,70.99,21.113333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,64.27666666666666,0.0,10.0,68.22333333333334,63.57,70.99,21.816666666666663,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,63.56999999999999,0.0,8.333333333333334,68.06666666666666,63.57,70.99,20.31,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,65.68666666666667,0.0,9.666666666666666,68.52666666666666,63.57,70.99,21.52,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,64.27666666666666,0.0,9.0,67.19,63.57,70.99,20.87333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,64.98,0.0,9.166666666666666,71.15666666666668,63.57,70.99,21.826666666666668,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,64.27666666666666,0.0,8.5,66.67999999999999,63.57,70.99,20.35333333333333,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,66.39333333333333,0.0,9.0,71.09333333333332,63.57,70.99,21.19,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,63.57,0.0,9.333333333333334,66.51333333333334,63.57,70.99,20.146666666666665,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,66.39333333333333,0.0,8.833333333333334,70.02333333333333,63.57,70.99,20.87333333333333,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,63.57,0.0,9.166666666666666,66.11,63.57,70.99,20.82,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,65.69,0.0,8.333333333333334,69.55,63.57,70.99,20.493333333333336,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,63.57,0.0,9.333333333333334,66.73666666666666,63.57,70.99,20.78333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,64.98333333333333,0.0,8.0,68.85666666666667,63.57,70.99,20.21333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,66.39333333333333,0.0,9.666666666666666,68.17,63.57,70.99,21.343333333333334,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,64.98,0.0,8.333333333333334,67.05,63.57,70.99,19.74333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,65.68666666666667,0.0,9.5,67.8,63.57,70.99,20.90333333333333,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,63.57,0.0,9.0,64.97,63.57,70.99,20.91,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,63.57,0.0,10.0,65.83666666666666,63.57,70.99,25.093333333333334,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,63.56999999999999,0.0,10.0,67.06666666666666,63.57,70.99,27.58,74.0,70.0,0.0,70.75666666666666,67.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,65.68666666666667,0.0,10.0,67.65333333333332,63.57,70.99,29.3,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,65.69,0.0,9.166666666666666,68.46333333333332,63.57,70.99,30.61,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,64.98333333333333,0.0,8.333333333333334,69.31666666666666,63.57,70.99,31.563333333333333,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,64.98333333333333,0.0,8.0,70.08999999999999,63.57,70.99,32.413333333333334,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,63.57,0.0,8.333333333333334,70.12333333333333,63.57,70.99,31.22666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,64.27666666666666,0.0,9.0,70.22666666666667,63.57,70.99,31.14,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,64.98333333333333,0.0,9.0,69.61333333333333,63.57,70.99,29.67333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,64.27666666666666,0.0,9.0,69.34333333333333,63.57,70.99,28.290000000000003,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,64.27666666666666,0.0,9.0,69.13333333333334,63.57,70.99,27.19,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,65.69,0.0,8.666666666666666,69.28333333333333,63.57,70.99,26.44333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,64.27666666666666,0.0,7.666666666666667,69.08666666666666,63.57,70.99,25.256666666666664,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,64.27666666666666,0.0,7.5,68.53333333333333,63.57,70.99,23.413333333333338,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,64.98,0.0,7.0,68.46,63.57,70.99,22.44333333333333,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,64.27666666666666,0.0,7.0,67.79666666666667,63.57,70.99,19.956666666666667,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,64.98333333333333,0.0,7.0,67.63000000000001,63.57,70.99,19.19,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,63.57,0.0,7.0,67.61,63.57,70.99,19.08,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,63.57,0.0,8.166666666666666,66.89999999999999,63.57,70.99,17.996666666666666,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,64.27666666666666,0.0,8.833333333333334,67.0,63.57,70.99,17.56,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,64.98333333333333,0.0,7.333333333333333,67.03666666666668,63.57,70.99,16.976666666666667,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,64.27666666666666,0.0,6.666666666666667,67.08666666666666,63.57,70.99,16.543333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,65.68666666666667,0.0,6.5,66.89999999999999,63.57,70.99,16.253333333333334,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,64.98333333333333,0.0,6.5,66.85000000000001,63.57,70.99,16.316666666666666,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,65.69,0.0,6.5,63.48666666666666,63.57,70.99,17.143333333333334,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,64.98333333333333,0.0,8.333333333333334,61.6,63.57,70.99,22.00333333333333,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,65.68666666666667,0.0,8.333333333333334,63.09666666666666,63.57,70.99,26.25333333333333,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,65.69,0.0,7.666666666666667,64.36999999999999,63.57,70.99,30.30333333333333,74.0,70.0,0.0,70.58999999999999,67.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,64.27666666666666,0.0,6.833333333333333,66.29666666666667,63.57,70.99,34.96666666666667,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,64.98333333333333,0.0,6.5,67.99666666666667,63.57,70.99,38.04,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,64.27666666666666,0.0,6.333333333333333,68.88333333333333,63.57,70.99,39.34333333333333,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,62.86333333333334,0.0,6.333333333333333,69.94,63.57,70.99,41.17666666666667,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,66.39333333333333,0.0,6.166666666666667,70.11666666666667,63.57,70.99,41.52333333333333,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,64.27333333333333,0.0,5.833333333333333,73.12,63.57,70.99,41.236666666666665,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,64.98333333333333,0.0,4.833333333333333,75.08333333333333,63.57,70.99,37.03,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,64.27666666666666,0.0,4.166666666666667,72.13,63.57,70.99,30.766666666666666,74.0,70.0,0.0,71.31,67.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,62.86333333333334,0.0,5.5,69.77666666666666,63.57,70.99,24.776666666666667,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,63.57,0.0,6.0,67.44333333333333,63.57,70.99,18.28,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,63.57,0.0,6.5,65.40666666666667,63.57,70.99,12.836666666666666,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,63.57,0.0,6.5,64.51,63.57,70.99,7.446666666666666,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,64.27666666666666,0.0,6.5,64.36333333333333,63.57,70.99,2.2566666666666664,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,62.86333333333334,0.0,6.833333333333333,64.24,63.57,70.99,0.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,64.27666666666666,0.0,7.0,64.11333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,64.98333333333333,0.0,7.0,63.77,63.57,70.99,0.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,65.69,0.0,6.833333333333333,63.43333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,65.68666666666667,0.0,5.833333333333333,63.14666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.27999999999999,67.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,64.27666666666666,0.0,5.0,62.77666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,64.98333333333333,0.0,4.666666666666667,62.14666666666667,63.57,70.99,1.72,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,64.27666666666666,0.0,4.666666666666667,61.52666666666666,63.57,70.99,6.746666666666666,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,63.57,0.0,6.0,61.81666666666666,63.57,70.99,13.11,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,63.57,0.0,6.666666666666667,64.21999999999998,63.57,70.99,20.14333333333333,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,64.27666666666666,0.0,7.333333333333333,66.50666666666666,63.57,70.99,26.73333333333333,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,64.98333333333333,0.0,7.833333333333333,68.44666666666667,63.57,70.99,31.826666666666668,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,66.39333333333333,0.0,7.833333333333333,70.34666666666666,63.57,70.99,35.03666666666667,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,64.27666666666666,0.0,8.166666666666666,71.73333333333333,63.57,70.99,37.35,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,62.156666666666666,0.0,8.833333333333334,72.14,63.57,70.99,37.89666666666667,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,62.86333333333334,0.0,9.166666666666666,71.79,63.57,70.99,37.42333333333334,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,63.57,0.0,9.5,73.39999999999999,63.57,70.99,39.72333333333333,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,62.86333333333334,0.0,9.833333333333334,73.57000000000001,63.57,70.99,39.71666666666667,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,65.68666666666667,0.0,10.0,73.23666666666666,63.57,70.99,39.41666666666666,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,66.39333333333333,0.0,9.166666666666666,72.14666666666666,63.57,70.99,37.696666666666665,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,67.09666666666666,0.0,8.333333333333334,70.83666666666666,63.57,70.99,35.39666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,64.98333333333333,0.0,8.0,69.97666666666667,63.57,70.99,34.370000000000005,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,62.156666666666666,0.0,8.0,69.58666666666666,63.57,70.99,33.64333333333334,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,64.27666666666666,0.0,9.0,69.06666666666666,63.57,70.99,32.843333333333334,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,64.98333333333333,0.0,9.333333333333334,68.54,63.57,70.99,32.06333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,64.27666666666666,0.0,8.666666666666666,68.24666666666667,63.57,70.99,31.326666666666668,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,64.27666666666666,0.0,8.0,68.07,63.57,70.99,31.156666666666663,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,63.56666666666666,0.0,8.666666666666666,70.75333333333333,63.57,70.99,32.61,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,65.68666666666667,0.0,8.333333333333334,70.7,63.57,70.99,28.063333333333333,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,65.69,0.0,9.5,67.38666666666667,63.57,70.99,28.486666666666668,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,64.98333333333333,0.0,8.166666666666666,71.27,63.57,70.99,26.576666666666668,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,62.86333333333334,0.0,8.666666666666666,67.55,63.57,70.99,25.523333333333337,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,65.68666666666667,0.0,7.666666666666667,69.44666666666667,63.57,70.99,24.52333333333333,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,66.39333333333333,0.0,9.666666666666666,67.90666666666665,63.57,70.99,24.5,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,64.27666666666666,0.0,7.833333333333333,68.27,63.57,70.99,23.536666666666665,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,64.98333333333333,0.0,9.5,66.31,63.57,70.99,25.146666666666665,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,64.27666666666666,0.0,8.0,70.38333333333333,63.57,70.99,24.426666666666662,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,63.57,0.0,7.666666666666667,67.47,63.57,70.99,23.856666666666666,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,65.68666666666667,0.0,8.0,68.29,63.57,70.99,23.19333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,62.86333333333334,0.0,8.666666666666666,69.51,63.57,70.99,23.816666666666663,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,63.57,0.0,7.833333333333333,67.22000000000001,63.57,70.99,23.113333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,65.68666666666667,0.0,8.166666666666666,69.77,63.57,70.99,23.106666666666666,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,64.27333333333333,0.0,8.166666666666666,68.66,63.57,70.99,23.22666666666667,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,64.27666666666666,0.0,7.833333333333333,67.36333333333333,63.57,70.99,21.976666666666663,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,64.27666666666666,0.0,8.333333333333334,69.04,63.57,70.99,22.94,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,64.98,0.0,8.666666666666666,66.34333333333333,63.57,70.99,22.513333333333332,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,66.39333333333333,0.0,7.833333333333333,69.05666666666666,63.57,70.99,22.95,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,64.27666666666666,0.0,9.0,67.56333333333333,63.57,70.99,23.71,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,64.27666666666666,0.0,7.333333333333333,68.04333333333334,63.57,70.99,22.53,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,64.98,0.0,9.0,69.38333333333333,63.57,70.99,23.87333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,64.27666666666666,0.0,8.0,66.76,63.57,70.99,22.933333333333334,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,65.68666666666667,0.0,9.5,66.05,63.57,70.99,25.42333333333333,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,64.98,0.0,8.5,68.36666666666667,63.57,70.99,28.07333333333333,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,65.68666666666667,0.0,7.833333333333333,70.32333333333334,63.57,70.99,27.180000000000003,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,64.27666666666666,0.0,8.5,70.26,63.57,70.99,26.656666666666663,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,63.57,0.0,7.833333333333333,68.49666666666667,63.57,70.99,24.42,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,64.98,0.0,8.333333333333334,70.08,63.57,70.99,23.49,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,63.57,0.0,8.5,65.53666666666668,63.57,70.99,22.766666666666666,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,65.68666666666667,0.0,8.833333333333334,69.79333333333334,63.57,70.99,24.176666666666662,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,64.98,0.0,7.5,66.83666666666666,63.57,70.99,22.743333333333336,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,64.27666666666666,0.0,9.0,66.06,63.57,70.99,24.35333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,64.98333333333333,0.0,8.166666666666666,66.55333333333333,63.57,70.99,24.703333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,64.27666666666666,0.0,7.5,67.22333333333334,63.57,70.99,25.50333333333333,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,62.86333333333334,0.0,8.666666666666666,67.74,63.57,70.99,25.786666666666665,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,64.98333333333333,0.0,9.0,67.89999999999999,63.57,70.99,26.08666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,64.27666666666666,0.0,8.833333333333334,68.48333333333333,63.57,70.99,26.42,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,66.39333333333333,0.0,7.333333333333333,68.91666666666667,63.57,70.99,26.633333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,64.98333333333333,0.0,6.666666666666667,68.55666666666667,63.57,70.99,25.00333333333333,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,63.57,0.0,6.5,68.20333333333333,63.57,70.99,23.756666666666664,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,64.98333333333333,0.0,6.5,67.71333333333332,63.57,70.99,22.886666666666667,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,65.68666666666667,0.0,6.5,67.18333333333334,63.57,70.99,21.916666666666668,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,64.98333333333333,0.0,6.0,67.14666666666666,63.57,70.99,20.836666666666662,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,64.98333333333333,0.0,6.0,66.21333333333332,63.57,70.99,17.86,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,64.27666666666666,0.0,6.0,65.98333333333333,63.57,70.99,16.173333333333332,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,64.98333333333333,0.0,6.0,65.65333333333332,63.57,70.99,14.406666666666666,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,64.27666666666666,0.0,5.833333333333333,65.16000000000001,63.57,70.99,12.26,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,63.57,0.0,6.0,64.71333333333332,63.57,70.99,9.126666666666669,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,64.98,0.0,5.5,64.82000000000001,63.57,70.99,5.676666666666667,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,64.27666666666666,0.0,6.5,65.01666666666667,63.57,70.99,2.1333333333333333,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,64.98333333333333,0.0,7.0,65.20333333333333,63.57,70.99,0.0733333333333333,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0,4012
