time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 06:00:00,64.27666666666666,0.0,8.5,70.02666666666666,63.57,70.99,26.99,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,64.98,0.0,7.666666666666667,69.32666666666667,63.57,70.99,25.69,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,64.98333333333333,0.0,9.333333333333334,69.89999999999999,63.57,70.99,26.846666666666664,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,65.68666666666667,0.0,7.5,69.90333333333332,63.57,70.99,27.430000000000003,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,65.68666666666667,0.0,7.0,70.13,63.57,70.99,27.77,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,64.27666666666666,0.0,8.0,70.14333333333333,63.57,70.99,28.040000000000003,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,63.56999999999999,0.0,8.166666666666666,70.17666666666666,63.57,70.99,28.293333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,65.69,0.0,8.833333333333334,70.52333333333333,63.57,70.99,28.51333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,64.98333333333333,0.0,9.166666666666666,70.31,63.57,70.99,27.843333333333334,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,64.98,0.0,8.833333333333334,70.20666666666666,63.57,70.99,27.78,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,67.09666666666666,0.0,8.5,70.08333333333333,63.57,70.99,27.44666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,64.98,0.0,8.833333333333334,70.19,63.57,70.99,28.016666666666666,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,67.8,0.0,8.666666666666666,70.27,63.57,70.99,28.286666666666665,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,64.98333333333333,0.0,8.166666666666666,70.10666666666667,63.57,70.99,28.61,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,66.39333333333333,0.0,8.0,70.02666666666666,63.57,70.99,28.99666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,64.98333333333333,0.0,7.5,70.08333333333333,63.57,70.99,29.16333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,65.68666666666667,0.0,6.666666666666667,69.98666666666666,63.57,70.99,29.11,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,62.86333333333334,0.0,7.333333333333333,70.26333333333334,63.57,70.99,29.606666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,64.98,0.0,10.0,70.35666666666667,63.57,70.99,29.813333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,64.27666666666666,0.0,9.0,70.35666666666667,63.57,70.99,29.903333333333336,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,62.86333333333334,0.0,8.666666666666666,70.36333333333333,63.57,70.99,29.790000000000003,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,64.98333333333333,0.0,7.5,69.70333333333333,63.57,70.99,28.596666666666664,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,64.98,0.0,7.166666666666667,70.23666666666666,63.57,70.99,30.13,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,66.39333333333333,0.0,9.5,70.52333333333333,63.57,70.99,30.290000000000003,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,65.68666666666667,0.0,9.0,70.07,63.57,70.99,29.52333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,64.27666666666666,0.0,7.5,69.71,63.57,70.99,28.356666666666666,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,64.98333333333333,0.0,7.166666666666667,69.42666666666666,63.57,70.99,27.723333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,63.57,0.0,9.333333333333334,69.55333333333333,63.57,70.99,27.22,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,66.39333333333333,0.0,8.166666666666666,69.41666666666667,63.57,70.99,26.41,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,64.27666666666666,0.0,7.5,69.22333333333334,63.57,70.99,25.33333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,64.98333333333333,0.0,7.0,68.78666666666668,63.57,70.99,24.00333333333333,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,62.86333333333334,0.0,6.5,68.85666666666667,63.57,70.99,23.536666666666665,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,66.39333333333333,0.0,7.5,68.29333333333334,63.57,70.99,21.683333333333334,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,64.98333333333333,0.0,6.666666666666667,68.03666666666668,63.57,70.99,21.12,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,64.98333333333333,0.0,6.833333333333333,67.20666666666666,63.57,70.99,17.473333333333333,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,64.98333333333333,0.0,6.0,66.19666666666667,63.57,70.99,13.48,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,64.98333333333333,0.0,6.0,65.25,63.57,70.99,9.583333333333334,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,63.57,0.0,7.166666666666667,65.66000000000001,63.57,70.99,6.81,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,65.68666666666667,0.0,7.0,65.83666666666666,63.57,70.99,1.0633333333333332,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,64.98333333333333,0.0,5.666666666666667,65.93666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,65.69,0.0,5.5,66.12,63.57,70.99,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,64.98333333333333,0.0,5.5,66.11333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,62.86333333333334,0.0,5.833333333333333,66.47000000000001,63.57,70.99,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,63.57,0.0,6.833333333333333,66.52,63.57,70.99,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,65.68666666666667,0.0,7.166666666666667,66.72333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,65.68666666666667,0.0,6.5,66.78333333333335,63.57,70.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,64.98333333333333,0.0,6.166666666666667,66.86,63.57,70.99,0.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,64.27666666666666,0.0,6.0,67.26333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,64.98333333333333,0.0,7.0,67.39999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,65.69,0.0,7.833333333333333,67.55333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,64.27666666666666,0.0,8.0,67.71,63.57,70.99,0.0,74.0,70.0,0.0,71.73,67.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,65.69,0.0,7.5,67.81333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,63.57,0.0,7.0,68.02,63.57,70.99,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,64.27666666666666,0.0,7.5,68.31333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,65.68666666666667,0.0,5.666666666666667,68.48666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,64.98333333333333,0.0,5.333333333333333,68.86999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.84666666666666,67.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,64.27666666666666,0.0,5.5,68.98333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.88,67.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,63.57,0.0,5.0,68.95,63.57,70.99,0.0,74.0,70.0,0.0,71.91,67.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,65.68666666666667,0.0,7.333333333333333,64.49666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.88,67.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,65.68666666666667,0.0,6.0,60.29333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,64.27666666666666,0.0,5.0,60.04333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,64.98333333333333,0.0,4.5,59.80666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,62.156666666666666,0.0,4.5,59.78,63.57,70.99,1.11,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,66.39,0.0,3.5,59.70333333333334,63.57,70.99,2.236666666666667,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,63.56666666666666,0.0,1.8333333333333333,59.59666666666666,63.57,70.99,1.93,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,66.39333333333333,0.0,1.5,59.5,63.57,70.99,3.063333333333333,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,64.98,0.0,3.8333333333333335,59.11333333333334,63.57,70.99,4.733333333333333,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,64.98333333333333,0.0,2.833333333333333,58.88333333333333,63.57,70.99,8.416666666666666,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,62.86333333333332,0.0,3.1666666666666665,58.99,63.57,70.99,11.98,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,64.27666666666666,0.0,1.1666666666666667,60.47666666666667,63.57,70.99,16.99,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,65.68666666666667,0.0,0.6666666666666666,65.25333333333333,63.57,70.99,25.653333333333336,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,64.98,0.0,1.6666666666666667,72.59666666666668,63.57,70.99,27.816666666666663,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,64.27666666666666,0.0,2.0,72.62666666666667,63.57,70.99,26.71666666666667,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,64.27666666666666,0.0,2.333333333333333,72.43333333333334,63.57,70.99,26.076666666666668,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,63.56999999999999,0.0,2.333333333333333,72.25333333333333,63.57,70.99,25.90333333333333,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,64.98333333333333,0.0,2.5,71.60666666666667,63.57,70.99,24.816666666666663,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,63.57,0.0,3.0,71.55666666666667,63.57,70.99,24.96333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,64.27666666666666,0.0,3.0,71.27666666666666,63.57,70.99,24.91,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,63.57,0.0,3.6666666666666665,70.89333333333333,63.57,70.99,24.376666666666665,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,64.98333333333333,0.0,4.0,70.94666666666667,63.57,70.99,23.616666666666664,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,63.57,0.0,4.166666666666667,71.19666666666666,63.57,70.99,24.97,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,64.27666666666666,0.0,4.833333333333333,70.91666666666667,63.57,70.99,24.17333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,64.27666666666666,0.0,5.333333333333333,71.15333333333332,63.57,70.99,24.97,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,65.68666666666667,0.0,6.5,70.74666666666667,63.57,70.99,22.98,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,67.09666666666666,0.0,4.333333333333333,69.99666666666667,63.57,70.99,21.743333333333336,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,63.57,0.0,3.6666666666666665,69.45666666666666,63.57,70.99,20.77,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,65.68666666666667,0.0,3.6666666666666665,68.17999999999999,63.57,70.99,17.47,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,62.86333333333334,0.0,3.5,67.97,63.57,70.99,17.63,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,63.57,0.0,4.833333333333333,67.69666666666667,63.57,70.99,17.39,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,63.57,0.0,5.666666666666667,67.41333333333334,63.57,70.99,17.153333333333332,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,65.68666666666667,0.0,7.5,67.87666666666667,63.57,70.99,18.786666666666665,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,65.68666666666667,0.0,6.0,68.19666666666667,63.57,70.99,19.536666666666665,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,66.39333333333333,0.0,5.0,68.52666666666666,63.57,70.99,20.03,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,64.98333333333333,0.0,5.0,68.91000000000001,63.57,70.99,20.57,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,65.68666666666667,0.0,5.0,68.94666666666667,63.57,70.99,20.576666666666664,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,63.57,0.0,6.166666666666667,69.12333333333333,63.57,70.99,21.23,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,63.57,0.0,6.666666666666667,69.12333333333333,63.57,70.99,21.3,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,62.156666666666666,0.0,6.0,69.13666666666667,63.57,70.99,21.540000000000003,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,65.68666666666667,0.0,5.666666666666667,69.36,63.57,70.99,22.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,67.09666666666666,0.0,5.666666666666667,69.36333333333333,63.57,70.99,22.12333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,64.27666666666666,0.0,5.666666666666667,69.43333333333334,63.57,70.99,22.396666666666665,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,65.68666666666667,0.0,5.5,69.43333333333334,63.57,70.99,22.6,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,64.27666666666666,0.0,7.166666666666667,69.47,63.57,70.99,22.78,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,64.98333333333333,0.0,6.333333333333333,69.62666666666667,63.57,70.99,23.01,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,64.27666666666666,0.0,6.166666666666667,69.91333333333334,63.57,70.99,23.32333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,62.86333333333334,0.0,5.833333333333333,69.31333333333333,63.57,70.99,21.62,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,64.27666666666666,0.0,6.333333333333333,69.52999999999999,63.57,70.99,22.813333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,65.69,0.0,6.333333333333333,69.62666666666667,63.57,70.99,22.91,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,65.68666666666667,0.0,7.5,69.07333333333334,63.57,70.99,21.346666666666668,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,64.27666666666666,0.0,6.333333333333333,69.79,63.57,70.99,22.97,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,64.27666666666666,0.0,6.0,69.51333333333334,63.57,70.99,21.793333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,64.27666666666666,0.0,7.0,68.94,63.57,70.99,20.65,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,64.98333333333333,0.0,6.333333333333333,69.29,63.57,70.99,21.543333333333333,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,63.57,0.0,6.833333333333333,68.99666666666667,63.57,70.99,21.176666666666662,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,62.153333333333336,0.0,7.833333333333333,68.89999999999999,63.57,70.99,21.29,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,64.98333333333333,0.0,6.166666666666667,69.30333333333333,63.57,70.99,22.346666666666664,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,64.98333333333333,0.0,6.0,69.27333333333333,63.57,70.99,21.99666666666667,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,64.98333333333333,0.0,5.666666666666667,69.24666666666667,63.57,70.99,22.21666666666667,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,64.27666666666666,0.0,6.0,69.52333333333333,63.57,70.99,22.786666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,64.27666666666666,0.0,5.833333333333333,69.41000000000001,63.57,70.99,21.98333333333333,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,64.98333333333333,0.0,7.0,69.05333333333333,63.57,70.99,21.046666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,66.39,0.0,7.166666666666667,69.09333333333333,63.57,70.99,20.72,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,64.27666666666666,0.0,6.0,68.80333333333334,63.57,70.99,19.33333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,64.98333333333333,0.0,5.833333333333333,69.06,63.57,70.99,18.75,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,64.98333333333333,0.0,5.0,69.30666666666667,63.57,70.99,17.756666666666664,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,65.68666666666667,0.0,4.166666666666667,69.25333333333333,63.57,70.99,15.43,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,65.68666666666667,0.0,5.666666666666667,69.05666666666667,63.57,70.99,13.786666666666669,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,60.03333333333333,0.0,6.666666666666667,66.16333333333334,63.57,70.99,11.793333333333337,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,65.68666666666667,0.0,6.5,66.23333333333333,63.57,70.99,15.046666666666669,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,64.98,0.0,8.833333333333334,63.443333333333335,63.57,70.99,15.263333333333334,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,65.69,0.0,6.666666666666667,64.35333333333334,63.57,70.99,21.25,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,64.98333333333333,0.0,6.0,66.21333333333332,63.57,70.99,24.73333333333333,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,64.98333333333333,0.0,5.666666666666667,67.78333333333333,63.57,70.99,26.89333333333333,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,64.98333333333333,0.0,5.0,68.54666666666667,63.57,70.99,27.74333333333333,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,64.27666666666666,0.0,7.833333333333333,69.17333333333333,63.57,70.99,28.43,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,67.80333333333333,0.0,5.833333333333333,69.48666666666666,63.57,70.99,29.606666666666666,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,64.27666666666666,0.0,5.166666666666667,70.06333333333333,63.57,70.99,30.72,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,65.69,0.0,4.5,70.09333333333333,63.57,70.99,29.736666666666668,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,64.98,0.0,3.6666666666666665,70.01,63.57,70.99,29.486666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,64.27666666666666,0.0,4.833333333333333,70.01333333333334,63.57,70.99,28.526666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,67.09666666666666,0.0,3.6666666666666665,69.58,63.57,70.99,26.46666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,64.98333333333333,0.0,2.6666666666666665,69.64999999999999,63.57,70.99,25.49666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,64.98333333333333,0.0,2.5,69.04666666666667,63.57,70.99,22.87,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,66.39333333333333,0.0,2.5,69.41666666666667,63.57,70.99,23.383333333333336,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,64.27666666666666,0.0,2.0,68.37666666666667,63.57,70.99,19.85,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,63.56999999999999,0.0,2.5,67.30666666666666,63.57,70.99,18.453333333333333,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,65.68666666666667,0.0,3.8333333333333335,66.55,63.57,70.99,17.046666666666667,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,64.27666666666666,0.0,2.1666666666666665,66.27,63.57,70.99,16.47,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,65.69,0.0,2.0,66.18333333333334,63.57,70.99,16.213333333333335,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,64.98333333333333,0.0,2.0,66.02333333333333,63.57,70.99,15.016666666666666,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,64.27666666666666,0.0,1.5,65.20333333333333,63.57,70.99,11.903333333333334,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,65.69,0.0,1.1666666666666667,64.60333333333334,63.57,70.99,9.909999999999998,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,63.56999999999999,0.0,1.8333333333333333,64.56333333333333,63.57,70.99,7.800000000000001,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,64.27666666666666,0.0,3.0,64.70666666666666,63.57,70.99,3.533333333333333,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,63.57,0.0,3.0,64.91000000000001,63.57,70.99,0.3433333333333333,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,64.27333333333333,0.0,3.6666666666666665,64.95333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,65.69,0.0,4.0,64.35333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,64.98,0.0,5.166666666666667,60.50333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,65.69,0.0,3.333333333333333,56.46333333333333,63.57,70.99,0.2133333333333333,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,62.86333333333334,0.0,2.333333333333333,55.870000000000005,63.57,70.99,3.956666666666667,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,64.98,0.0,4.5,55.370000000000005,63.57,70.99,8.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,67.09666666666666,0.0,2.1666666666666665,55.97333333333333,63.57,70.99,14.53,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,66.39333333333333,0.0,0.3333333333333333,61.93666666666667,63.57,70.99,21.04,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,64.98333333333333,0.0,1.6666666666666667,62.62,63.57,70.99,24.166666666666668,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,64.98333333333333,0.0,1.0,62.13666666666666,63.57,70.99,29.99666666666667,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,63.57,0.0,2.0,65.80666666666667,63.57,70.99,37.74,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,65.69,0.0,2.333333333333333,74.46,63.57,70.99,41.67,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,64.98333333333333,0.0,1.5,73.88666666666667,63.57,70.99,39.51,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,64.27666666666666,0.0,2.0,73.22333333333333,63.57,70.99,38.79333333333333,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,64.98333333333333,0.0,4.0,72.89,63.57,70.99,38.79333333333333,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,63.57,0.0,4.5,73.20333333333333,63.57,70.99,38.82,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,62.86333333333334,0.0,5.166666666666667,72.60666666666667,63.57,70.99,38.06666666666666,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,64.98333333333333,0.0,5.5,72.38,63.57,70.99,37.78333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,64.98333333333333,0.0,4.666666666666667,71.28666666666668,63.57,70.99,36.16666666666666,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,64.98333333333333,0.0,3.8333333333333335,71.08,63.57,70.99,35.72,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,63.57,0.0,4.833333333333333,71.08333333333333,63.57,70.99,35.35333333333333,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,62.86333333333334,0.0,5.666666666666667,70.26333333333334,63.57,70.99,34.01,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,67.09666666666666,0.0,6.333333333333333,70.26666666666667,63.57,70.99,34.193333333333335,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,64.98333333333333,0.0,4.333333333333333,70.25999999999999,63.57,70.99,34.11666666666667,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,65.69,0.0,4.5,70.85333333333334,63.57,70.99,35.653333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,63.57,0.0,5.0,70.82666666666667,63.57,70.99,34.906666666666666,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,62.86333333333334,0.0,6.166666666666667,70.14333333333333,63.57,70.99,33.35,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,66.39333333333333,0.0,6.166666666666667,69.57000000000001,63.57,70.99,33.120000000000005,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,64.98333333333333,0.0,6.0,70.38,63.57,70.99,34.81333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,65.68666666666667,0.0,5.5,70.47666666666667,63.57,70.99,35.223333333333336,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,63.57,0.0,5.0,71.48666666666666,63.57,70.99,35.61333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,65.68666666666667,0.0,5.0,71.56666666666666,63.57,70.99,35.71,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,64.98333333333333,0.0,5.333333333333333,71.71333333333332,63.57,70.99,35.93333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,62.86333333333334,0.0,5.5,71.94333333333333,63.57,70.99,36.26,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,64.98333333333333,0.0,6.5,71.74333333333334,63.57,70.99,35.693333333333335,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,64.27666666666666,0.0,6.5,70.81666666666666,63.57,70.99,34.03,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,64.27666666666666,0.0,6.666666666666667,70.53666666666668,63.57,70.99,33.70333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,64.98333333333333,0.0,5.333333333333333,69.92,63.57,70.99,32.56,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,64.27666666666666,0.0,5.0,69.42333333333333,63.57,70.99,31.973333333333333,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,64.98333333333333,0.0,5.0,69.31333333333333,63.57,70.99,31.98333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,63.57,0.0,5.5,69.41333333333334,63.57,70.99,32.31333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,64.98333333333333,0.0,5.5,69.66333333333334,63.57,70.99,32.71,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,64.27666666666666,0.0,6.5,69.71666666666667,63.57,70.99,32.596666666666664,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,64.27666666666666,0.0,6.5,69.40333333333332,63.57,70.99,32.45,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,64.98333333333333,0.0,6.833333333333333,69.89999999999999,63.57,70.99,33.42666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,65.69,0.0,7.0,69.98,63.57,70.99,33.43,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,65.69,0.0,7.5,70.15333333333332,63.57,70.99,33.99,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,65.69,0.0,7.833333333333333,70.28666666666668,63.57,70.99,34.20666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,64.27666666666666,0.0,9.5,70.57666666666667,63.57,70.99,34.48666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,62.86333333333334,0.0,10.833333333333334,70.85000000000001,63.57,70.99,34.74666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,64.98333333333333,0.0,10.333333333333334,70.89,63.57,70.99,34.86,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,66.39333333333333,0.0,9.666666666666666,70.73,63.57,70.99,34.72,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,65.69,0.0,10.0,70.34,63.57,70.99,34.025000000000006,74.0,70.0,0.0,71.005,67.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,64.98333333333333,0.0,8.833333333333334,70.76666666666667,63.57,70.99,35.06333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,65.69,0.0,9.333333333333334,70.49,63.57,70.99,33.76,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,64.98333333333333,0.0,9.5,70.28666666666668,63.57,70.99,34.23666666666667,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,63.57,0.0,9.333333333333334,70.67333333333333,63.57,70.99,35.096666666666664,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,66.39333333333333,0.0,10.166666666666666,70.6,63.57,70.99,35.21,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,65.68666666666667,0.0,10.0,70.60333333333334,63.57,70.99,35.47666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,67.09666666666666,0.0,7.333333333333333,75.56333333333333,63.57,70.99,35.056666666666665,74.0,70.0,0.0,70.99000000000001,67.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,63.57,0.0,7.0,68.64666666666666,63.57,70.99,29.36,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,64.98,0.0,8.0,68.26333333333334,63.57,70.99,31.03,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,64.98333333333333,0.0,5.333333333333333,73.30333333333334,63.57,70.99,29.37,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,60.74333333333334,0.0,7.666666666666667,67.12666666666667,63.57,70.99,27.183333333333334,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,67.8,0.0,8.833333333333334,67.39999999999999,63.57,70.99,28.42,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,65.69,0.0,7.5,68.49666666666667,63.57,70.99,30.39,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,65.68666666666667,0.0,7.0,68.83999999999999,63.57,70.99,30.576666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,65.69,0.0,5.166666666666667,68.95333333333333,63.57,70.99,30.94,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0,4568
