time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 14:45:00,545.26,0.0,56.66666666666666,84.44,538.2,82.99,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0,1405
2025-02-14 15:00:00,536.0766666666667,0.0,56.16666666666666,84.39,538.2,82.99,100.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,1406
2025-02-14 15:15:00,529.7166666666667,0.0,56.5,84.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0,1407
2025-02-14 15:30:00,553.0266666666666,0.0,57.0,85.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,1408
2025-02-14 15:45:00,538.9,0.0,57.16666666666666,85.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,68.0,1409
2025-02-14 16:00:00,539.6066666666667,0.0,57.0,86.06,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0,1410
2025-02-14 16:15:00,549.4966666666666,0.0,57.0,86.38,538.2,82.99,100.0,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0,1411
2025-02-14 16:30:00,529.0166666666668,0.0,57.333333333333336,86.50999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.71333333333334,67.0,69.0,85.0,68.0,1412
2025-02-14 16:45:00,533.96,0.0,57.0,86.89999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0,1413
2025-02-14 17:00:00,541.7266666666666,0.0,57.333333333333336,87.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0,1414
2025-02-14 17:15:00,531.1333333333333,0.0,57.833333333333336,87.46,538.2,82.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0,1415
2025-02-14 17:30:00,539.61,0.0,57.66666666666666,88.21,538.2,82.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0,1416
2025-02-14 17:45:00,532.5433333333334,0.0,57.66666666666666,88.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.61666666666666,67.0,69.0,85.0,68.0,1417
2025-02-14 18:00:00,541.7266666666666,0.0,57.66666666666666,88.39,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0,1418
2025-02-14 18:15:00,538.1933333333333,0.0,57.5,88.67,538.2,82.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0,1419
2025-02-14 18:30:00,535.37,0.0,57.5,88.69,538.2,82.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,68.0,1420
2025-02-14 18:45:00,553.7333333333332,0.0,57.333333333333336,88.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,68.0,1421
2025-02-14 19:00:00,536.7833333333333,0.0,57.16666666666666,89.08,538.2,82.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,68.0,1422
2025-02-14 19:15:00,536.7833333333333,0.0,57.16666666666666,89.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,68.0,1423
2025-02-14 19:30:00,546.67,0.0,57.16666666666666,89.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,68.0,1424
2025-02-14 19:45:00,538.9,0.0,57.66666666666666,88.67999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.17999999999999,67.0,69.0,85.0,68.0,1425
2025-02-14 20:00:00,545.2566666666667,0.0,57.5,88.75,538.2,82.99,100.0,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,68.0,1426
2025-02-14 20:15:00,538.9,0.0,57.333333333333336,88.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.62,67.0,69.0,85.0,68.0,1427
2025-02-14 20:30:00,547.3766666666667,0.0,57.5,88.58,538.2,82.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,68.0,1428
2025-02-14 20:45:00,530.4233333333333,0.0,57.16666666666666,88.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.98333333333333,67.0,69.0,85.0,68.0,1429
2025-02-14 21:00:00,535.37,0.0,57.333333333333336,88.62333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.05666666666667,67.0,69.0,85.0,68.0,1430
2025-02-14 21:15:00,536.0766666666667,0.0,57.333333333333336,88.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,68.0,1431
2025-02-14 21:30:00,544.5533333333333,0.0,57.5,88.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.09666666666666,67.0,69.0,85.0,68.0,1432
2025-02-14 21:45:00,533.25,0.0,57.5,88.21999999999998,538.2,82.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,68.0,1433
2025-02-14 22:00:00,541.02,0.0,58.0,88.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,68.0,1434
2025-02-14 22:15:00,534.6666666666666,0.0,58.16666666666666,88.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.09666666666668,67.0,69.0,85.0,68.0,1435
2025-02-14 22:30:00,531.84,0.0,58.5,88.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.35666666666667,67.0,69.0,85.0,68.0,1436
2025-02-14 22:45:00,539.61,0.0,58.5,88.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.47666666666667,67.0,69.0,85.0,68.0,1437
2025-02-14 23:00:00,548.79,0.0,58.5,88.23333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,68.0,1438
2025-02-14 23:15:00,547.3766666666667,0.0,58.16666666666666,88.00999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,68.0,1439
2025-02-14 23:30:00,544.5533333333333,0.0,58.16666666666666,87.98,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0,1440
2025-02-14 23:45:00,533.2533333333334,0.0,58.333333333333336,87.99666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0,1441
2025-02-15 00:00:00,536.0766666666667,0.0,58.333333333333336,88.01666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.85333333333334,67.0,69.0,85.0,68.0,1442
2025-02-15 00:15:00,529.7199999999999,0.0,58.16666666666666,87.97333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,68.0,1443
2025-02-15 00:30:00,538.1966666666667,0.0,58.5,87.87,538.2,82.99,100.0,74.0,70.0,0.0,73.14999999999999,67.0,69.0,85.0,68.0,1444
2025-02-15 00:45:00,543.8433333333332,0.0,58.66666666666666,87.97333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,68.0,1445
2025-02-15 01:00:00,539.6066666666667,0.0,59.0,88.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.82000000000001,67.0,69.0,85.0,68.0,1446
2025-02-15 01:15:00,541.7266666666666,0.0,59.333333333333336,88.7,538.2,82.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,68.0,1447
2025-02-15 01:30:00,544.5533333333333,0.0,59.333333333333336,88.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.06333333333333,67.0,69.0,85.0,68.0,1448
2025-02-15 01:45:00,537.49,0.0,59.333333333333336,88.66000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.90333333333332,67.0,69.0,85.0,68.0,1449
2025-02-15 02:00:00,530.4266666666666,0.0,59.333333333333336,88.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,68.0,1450
2025-02-15 02:15:00,531.8366666666667,0.0,59.333333333333336,88.54,538.2,82.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,68.0,1451
2025-02-15 02:30:00,538.9033333333333,0.0,59.16666666666666,88.49333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,68.0,1452
2025-02-15 02:45:00,537.4866666666667,0.0,59.333333333333336,88.63666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,68.0,1453
2025-02-15 03:00:00,538.9,0.0,59.16666666666666,88.72000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,68.0,1454
2025-02-15 03:15:00,534.6666666666666,0.0,59.16666666666666,88.75999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,68.0,1455
2025-02-15 03:30:00,537.49,0.0,59.333333333333336,88.67,538.2,82.99,100.0,74.0,70.0,0.0,72.80333333333334,67.0,69.0,85.0,68.0,1456
2025-02-15 03:45:00,536.0766666666667,0.0,59.5,88.79666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0,1457
2025-02-15 04:00:00,531.13,0.0,59.66666666666666,88.87333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.92666666666668,67.0,69.0,85.0,68.0,1458
2025-02-15 04:15:00,545.2566666666667,0.0,59.66666666666666,88.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,68.0,1459
2025-02-15 04:30:00,536.78,0.0,59.833333333333336,88.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,68.0,1460
2025-02-15 04:45:00,531.13,0.0,60.333333333333336,89.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,68.0,1461
2025-02-15 05:00:00,551.6166666666667,0.0,59.833333333333336,88.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,68.0,1462
2025-02-15 05:15:00,531.13,0.0,59.833333333333336,89.08,538.2,82.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,68.0,1463
2025-02-15 05:30:00,552.32,0.0,59.5,89.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,68.0,1464
2025-02-15 05:45:00,536.78,0.0,59.66666666666666,89.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,68.0,1465
2025-02-15 06:00:00,536.78,0.0,59.66666666666666,88.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.27999999999999,67.0,69.0,85.0,68.0,1466
2025-02-15 06:15:00,548.7933333333334,0.0,59.16666666666666,89.0,538.2,82.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,68.0,1467
2025-02-15 06:30:00,539.6066666666667,0.0,58.833333333333336,89.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,68.0,1468
2025-02-15 06:45:00,538.2,0.0,58.66666666666666,89.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.06666666666666,67.0,69.0,85.0,68.0,1469
2025-02-15 07:00:00,549.4966666666667,0.0,58.333333333333336,88.96666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,68.0,1470
2025-02-15 07:15:00,540.3166666666667,0.0,58.0,89.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,68.0,1471
2025-02-15 07:30:00,536.7833333333333,0.0,57.5,88.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,68.0,1472
2025-02-15 07:45:00,540.3133333333334,0.0,57.5,89.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,68.0,1473
2025-02-15 08:00:00,544.5533333333333,0.0,57.16666666666666,89.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.50333333333333,67.0,69.0,85.0,68.0,1474
2025-02-15 08:15:00,536.0766666666667,0.0,57.333333333333336,89.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.29666666666667,67.0,69.0,85.0,68.0,1475
2025-02-15 08:30:00,548.0833333333334,0.0,57.66666666666666,89.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,68.0,1476
2025-02-15 08:45:00,532.5466666666666,0.0,57.5,89.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,68.0,1477
2025-02-15 09:00:00,542.4333333333334,0.0,57.5,89.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.29333333333334,67.0,69.0,85.0,68.0,1478
2025-02-15 09:15:00,532.5433333333333,0.0,57.66666666666666,89.29,538.2,82.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,68.0,1479
2025-02-15 09:30:00,543.14,0.0,57.66666666666666,88.96,538.2,82.99,100.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,68.0,1480
2025-02-15 09:45:00,543.14,0.0,57.66666666666666,88.81,538.2,82.99,100.0,74.0,70.0,0.0,73.12,67.0,69.0,85.0,68.0,1481
2025-02-15 10:00:00,550.91,0.0,57.833333333333336,88.87333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0,1482
2025-02-15 10:15:00,536.78,0.0,57.66666666666666,88.84666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,68.0,1483
2025-02-15 10:30:00,530.4233333333333,0.0,57.833333333333336,88.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0,1484
2025-02-15 10:45:00,538.9033333333333,0.0,57.833333333333336,88.59666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.07000000000001,67.0,69.0,85.0,68.0,1485
2025-02-15 11:00:00,544.55,0.0,58.0,88.55666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.96333333333332,67.0,69.0,85.0,68.0,1486
2025-02-15 11:15:00,537.49,0.0,57.833333333333336,88.73666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.01,67.0,69.0,85.0,68.0,1487
2025-02-15 11:30:00,553.7333333333332,0.0,58.0,88.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.83,67.0,69.0,85.0,68.0,1488
2025-02-15 11:45:00,536.78,0.0,58.16666666666666,88.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,68.0,1489
2025-02-15 12:00:00,535.37,0.0,57.833333333333336,89.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.22,67.0,69.0,85.0,68.0,1490
2025-02-15 12:15:00,532.5433333333334,0.0,58.0,88.95,538.2,82.99,100.0,74.0,70.0,0.0,73.10333333333334,67.0,69.0,85.0,68.0,1491
2025-02-15 12:30:00,545.2566666666667,0.0,58.16666666666666,88.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0,1492
2025-02-15 12:45:00,537.49,0.0,58.0,88.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,68.0,1493
2025-02-15 13:00:00,533.9566666666666,0.0,58.16666666666666,88.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.09,67.0,69.0,85.0,68.0,1494
2025-02-15 13:15:00,536.7833333333333,0.0,58.333333333333336,88.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,68.0,1495
2025-02-15 13:30:00,542.4333333333333,0.0,58.16666666666666,88.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,68.0,1496
2025-02-15 13:45:00,535.37,0.0,58.16666666666666,88.89,538.2,82.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,68.0,1497
2025-02-15 14:00:00,539.61,0.0,58.5,88.7,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0,1498
2025-02-15 14:15:00,550.91,0.0,58.333333333333336,88.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,68.0,1499
2025-02-15 14:30:00,538.1966666666667,0.0,58.333333333333336,88.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0,1500
2025-02-15 14:45:00,543.1366666666667,0.0,58.333333333333336,89.06,538.2,82.99,100.0,74.0,70.0,0.0,73.04333333333334,67.0,69.0,85.0,68.0,1501
2025-02-15 15:00:00,538.1966666666667,0.0,58.333333333333336,88.90333333333335,538.2,82.99,100.0,74.0,70.0,0.0,73.04333333333334,67.0,69.0,85.0,68.0,1502
2025-02-15 15:15:00,544.55,0.0,58.16666666666666,89.15000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.00666666666666,67.0,69.0,85.0,68.0,1503
2025-02-15 15:30:00,541.73,0.0,58.0,89.25999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,68.0,1504
2025-02-15 15:45:00,537.49,0.0,57.66666666666666,89.58,538.2,82.99,100.0,74.0,70.0,0.0,73.20666666666666,67.0,69.0,85.0,68.0,1505
2025-02-15 16:00:00,549.4966666666667,0.0,57.5,89.79,538.2,82.99,100.0,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,68.0,1506
2025-02-15 16:15:00,548.0799999999999,0.0,57.16666666666666,89.86333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,68.0,1507
2025-02-15 16:30:00,526.1866666666666,0.0,57.0,89.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,68.0,1508
2025-02-15 16:45:00,531.1333333333333,0.0,57.0,89.96666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,68.0,1509
2025-02-15 17:00:00,537.4866666666667,0.0,56.66666666666666,90.16666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.38666666666667,67.0,69.0,85.0,68.0,1510
2025-02-15 17:15:00,535.37,0.0,56.5,90.30333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0,1511
2025-02-15 17:30:00,530.4233333333333,0.0,56.16666666666666,90.37333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,68.0,1512
2025-02-15 17:45:00,549.4933333333333,0.0,55.833333333333336,90.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0,1513
2025-02-15 18:00:00,547.3733333333333,0.0,55.66666666666666,90.33333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.39999999999999,67.0,69.0,85.0,68.0,1514
2025-02-15 18:15:00,532.5466666666667,0.0,55.5,90.78000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,68.0,1515
2025-02-15 18:30:00,533.25,0.0,55.5,91.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,68.0,1516
2025-02-15 18:45:00,532.5433333333334,0.0,55.16666666666666,91.32,538.2,82.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,68.0,1517
2025-02-15 19:00:00,542.4333333333333,0.0,55.0,91.67,538.2,82.99,100.0,74.0,70.0,0.0,73.57666666666667,67.0,69.0,85.0,68.0,1518
2025-02-15 19:15:00,531.1333333333333,0.0,54.833333333333336,92.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,68.0,1519
2025-02-15 19:30:00,531.1333333333333,0.0,54.66666666666666,91.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.66000000000001,67.0,69.0,85.0,68.0,1520
2025-02-15 19:45:00,532.5433333333334,0.0,54.66666666666666,91.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.25333333333333,67.0,69.0,85.0,68.0,1521
2025-02-15 20:00:00,529.7199999999999,0.0,54.5,92.33333333333331,538.2,82.99,100.0,74.0,70.0,0.0,74.03,67.0,69.0,85.0,68.0,1522
2025-02-15 20:15:00,549.4966666666666,0.0,54.0,92.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.92999999999999,67.0,69.0,85.0,68.0,1523
2025-02-15 20:30:00,532.5433333333334,0.0,54.0,92.58333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.88,67.0,69.0,85.0,68.0,1524
2025-02-15 20:45:00,547.38,0.0,53.66666666666666,92.81,538.2,82.99,100.0,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,68.0,1525
2025-02-15 21:00:00,545.9666666666667,0.0,53.5,93.13333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,68.0,1526
2025-02-15 21:15:00,541.02,0.0,53.5,93.05,538.2,82.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,68.0,1527
2025-02-15 21:30:00,542.4333333333333,0.0,53.5,92.99666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,68.0,1528
2025-02-15 21:45:00,545.9666666666667,0.0,53.16666666666666,93.01333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.96,67.0,69.0,85.0,68.0,1529
2025-02-15 22:00:00,545.9666666666667,0.0,53.0,93.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,68.0,1530
2025-02-15 22:15:00,541.02,0.0,53.0,92.81,538.2,82.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,68.0,1531
2025-02-15 22:30:00,543.8466666666667,0.0,53.0,92.66,538.2,82.99,100.0,74.0,70.0,0.0,74.14666666666666,67.0,69.0,85.0,68.0,1532
2025-02-15 22:45:00,548.79,0.0,53.0,92.44666666666669,538.2,82.99,100.0,74.0,70.0,0.0,74.74333333333334,67.0,69.0,85.0,68.0,1533
2025-02-15 23:00:00,545.9666666666667,0.0,53.0,92.56,538.2,82.99,100.0,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,68.0,1534
2025-02-15 23:15:00,540.3133333333334,0.0,53.16666666666666,92.54,538.2,82.99,100.0,74.0,70.0,0.0,74.08,67.0,69.0,85.0,68.0,1535
2025-02-15 23:30:00,547.3766666666667,0.0,52.833333333333336,92.66666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,68.0,1536
2025-02-15 23:45:00,535.37,0.0,52.66666666666666,92.75,538.2,82.99,100.0,74.0,70.0,0.0,73.84666666666668,67.0,69.0,85.0,68.0,1537
2025-02-16 00:00:00,545.9633333333333,0.0,52.833333333333336,92.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,68.0,1538
2025-02-16 00:15:00,535.37,0.0,52.833333333333336,92.89333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,68.0,1539
2025-02-16 00:30:00,531.84,0.0,52.833333333333336,92.85,538.2,82.99,100.0,74.0,70.0,0.0,73.8,67.0,69.0,85.0,68.0,1540
2025-02-16 00:45:00,532.5433333333334,0.0,53.0,92.96,538.2,82.99,100.0,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,68.0,1541
2025-02-16 01:00:00,532.5466666666667,0.0,53.0,92.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,68.0,1542
2025-02-16 01:15:00,527.6,0.0,53.0,92.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,68.0,1543
2025-02-16 01:30:00,556.56,0.0,52.66666666666666,92.17333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,68.0,1544
2025-02-16 01:45:00,536.08,0.0,53.16666666666666,92.47,538.2,82.99,100.0,74.0,70.0,0.0,73.68333333333334,67.0,69.0,85.0,68.0,1545
2025-02-16 02:00:00,539.6066666666667,0.0,52.833333333333336,92.51,538.2,82.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,68.0,1546
2025-02-16 02:15:00,527.6,0.0,52.833333333333336,92.57666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.02,67.0,69.0,85.0,68.0,1547
2025-02-16 02:30:00,552.3233333333333,0.0,52.833333333333336,92.64333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.33,67.0,69.0,85.0,68.0,1548
2025-02-16 02:45:00,530.4266666666667,0.0,52.66666666666666,92.59,538.2,82.99,100.0,74.0,70.0,0.0,73.94,67.0,69.0,85.0,68.0,1549
2025-02-16 03:00:00,531.1333333333333,0.0,52.66666666666666,92.54666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,68.0,1550
2025-02-16 03:15:00,536.7833333333333,0.0,52.5,92.53333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.75666666666666,67.0,69.0,85.0,68.0,1551
2025-02-16 03:30:00,530.4266666666667,0.0,52.5,92.81333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.64999999999999,67.0,69.0,85.0,68.0,1552
2025-02-16 03:45:00,548.0866666666667,0.0,52.5,92.55,538.2,82.99,100.0,74.0,70.0,0.0,73.63333333333333,67.0,69.0,85.0,68.0,1553
2025-02-16 04:00:00,541.02,0.0,52.333333333333336,92.57666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,68.0,1554
2025-02-16 04:15:00,540.3133333333334,0.0,52.333333333333336,92.55666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.64333333333333,67.0,69.0,85.0,68.0,1555
2025-02-16 04:30:00,528.3066666666667,0.0,52.16666666666666,92.63,538.2,82.99,100.0,74.0,70.0,0.0,73.65333333333334,67.0,69.0,85.0,68.0,1556
2025-02-16 04:45:00,538.1933333333333,0.0,52.0,92.40333333333336,538.2,82.99,100.0,74.0,70.0,0.0,74.39999999999999,67.0,69.0,85.0,68.0,1557
2025-02-16 05:00:00,533.2533333333333,0.0,52.0,92.40333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.13666666666667,67.0,69.0,85.0,68.0,1558
2025-02-16 05:15:00,543.14,0.0,51.66666666666666,92.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.27333333333333,67.0,69.0,85.0,68.0,1559
2025-02-16 05:30:00,540.3133333333334,0.0,51.833333333333336,92.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,68.0,1560
2025-02-16 05:45:00,535.37,0.0,52.0,92.51,538.2,82.99,100.0,74.0,70.0,0.0,73.77666666666666,67.0,69.0,85.0,68.0,1561
2025-02-16 06:00:00,550.1999999999999,0.0,52.0,92.38,538.2,82.99,100.0,74.0,70.0,0.0,73.75333333333333,67.0,69.0,85.0,68.0,1562
2025-02-16 06:15:00,538.9,0.0,51.66666666666666,92.15,538.2,82.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,68.0,1563
2025-02-16 06:30:00,534.6633333333333,0.0,51.66666666666666,91.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,68.0,1564
2025-02-16 06:45:00,530.4266666666667,0.0,51.66666666666666,91.68666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,68.0,1565
2025-02-16 07:00:00,547.3766666666667,0.0,51.5,91.67333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.66000000000001,67.0,69.0,85.0,68.0,1566
2025-02-16 07:15:00,536.0766666666667,0.0,51.16666666666666,91.71666666666664,538.2,82.99,100.0,74.0,70.0,0.0,74.28333333333333,67.0,69.0,85.0,68.0,1567
2025-02-16 07:30:00,534.66,0.0,51.16666666666666,91.59666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.70666666666666,67.0,69.0,85.0,68.0,1568
2025-02-16 07:45:00,536.7833333333333,0.0,51.16666666666666,91.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,68.0,1569
2025-02-16 08:00:00,541.02,0.0,50.66666666666666,92.01333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,68.0,1570
2025-02-16 08:15:00,539.61,0.0,50.5,91.88,538.2,82.99,100.0,74.0,70.0,0.0,73.33666666666666,67.0,69.0,85.0,68.0,1571
2025-02-16 08:30:00,527.6,0.0,50.5,91.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,68.0,1572
2025-02-16 08:45:00,557.9733333333334,0.0,50.66666666666666,91.85,538.2,82.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,68.0,1573
2025-02-16 09:00:00,538.1966666666667,0.0,50.5,91.79666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.27666666666667,67.0,69.0,85.0,68.0,1574
2025-02-16 09:15:00,529.0133333333333,0.0,50.5,91.71666666666664,538.2,82.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,68.0,1575
2025-02-16 09:30:00,545.2566666666667,0.0,50.5,91.45333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,68.0,1576
2025-02-16 09:45:00,545.9666666666667,0.0,50.333333333333336,91.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,68.0,1577
2025-02-16 10:00:00,548.0833333333334,0.0,50.0,90.61666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.94333333333333,67.0,69.0,85.0,68.0,1578
2025-02-16 10:15:00,541.02,0.0,50.0,89.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.74666666666667,67.0,69.0,85.0,68.0,1579
2025-02-16 10:30:00,538.1966666666667,0.0,50.0,89.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.37666666666667,67.0,69.0,85.0,68.0,1580
2025-02-16 10:45:00,537.49,0.0,50.0,88.81,538.2,82.99,100.0,74.0,70.0,0.0,73.29666666666667,67.0,69.0,85.0,68.0,1581
2025-02-16 11:00:00,538.1966666666667,0.0,50.0,88.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.57000000000001,67.0,69.0,85.0,68.0,1582
2025-02-16 11:15:00,534.6633333333333,0.0,50.16666666666666,88.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.88,67.0,69.0,85.0,68.0,1583
2025-02-16 11:30:00,538.1966666666667,0.0,50.333333333333336,88.21999999999998,538.2,82.99,100.0,74.0,70.0,0.0,73.25333333333333,67.0,69.0,85.0,68.0,1584
2025-02-16 11:45:00,541.02,0.0,50.333333333333336,87.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0,1585
2025-02-16 12:00:00,538.1933333333333,0.0,50.333333333333336,87.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.82000000000001,67.0,69.0,85.0,68.0,1586
2025-02-16 12:15:00,522.6566666666666,0.0,50.333333333333336,87.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.69666666666666,67.0,69.0,85.0,68.0,1587
2025-02-16 12:30:00,538.9033333333333,0.0,50.333333333333336,86.84666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.55333333333333,67.0,69.0,85.0,68.0,1588
2025-02-16 12:45:00,534.6633333333333,0.0,50.16666666666666,87.13,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0,1589
2025-02-16 13:00:00,526.8966666666666,0.0,50.5,87.36333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,68.0,1590
2025-02-16 13:15:00,535.3733333333333,0.0,50.5,87.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,68.0,1591
2025-02-16 13:30:00,524.7766666666666,0.0,50.16666666666666,87.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.2,67.0,69.0,85.0,68.0,1592
2025-02-16 13:45:00,537.49,0.0,49.833333333333336,87.79666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.15333333333334,67.0,69.0,85.0,68.0,1593
2025-02-16 14:00:00,542.4333333333333,0.0,49.66666666666666,87.46666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0,1594
2025-02-16 14:15:00,543.8466666666667,0.0,49.5,87.51333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0,1595
2025-02-16 14:30:00,536.7833333333333,0.0,49.5,87.5,538.2,82.99,100.0,74.0,70.0,0.0,72.42666666666666,67.0,69.0,85.0,68.0,1596
2025-02-16 14:45:00,535.37,0.0,49.16666666666666,87.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.78,67.0,69.0,85.0,68.0,1597
2025-02-16 15:00:00,546.6733333333333,0.0,49.333333333333336,86.92,538.2,82.99,100.0,74.0,70.0,0.0,72.38666666666667,67.0,69.0,85.0,68.0,1598
2025-02-16 15:15:00,533.2533333333334,0.0,49.66666666666666,87.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,68.0,1599
2025-02-16 15:30:00,538.9,0.0,49.333333333333336,87.06333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,68.0,1600
2025-02-16 15:45:00,538.1966666666667,0.0,49.5,86.89,538.2,82.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,68.0,1601
2025-02-16 16:00:00,535.37,0.0,49.66666666666666,87.30666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,68.0,1602
2025-02-16 16:15:00,541.7266666666667,0.0,49.333333333333336,87.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,68.0,1603
2025-02-16 16:30:00,534.6633333333333,0.0,49.66666666666666,87.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0,1604
2025-02-16 16:45:00,532.5466666666667,0.0,49.5,86.98666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.21333333333332,67.0,69.0,85.0,68.0,1605
2025-02-16 17:00:00,546.6733333333333,0.0,49.66666666666666,86.84666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.29333333333334,67.0,69.0,85.0,68.0,1606
2025-02-16 17:15:00,547.3766666666667,0.0,49.833333333333336,86.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.27,67.0,69.0,85.0,68.0,1607
2025-02-16 17:30:00,538.9033333333333,0.0,49.5,86.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,68.0,1608
2025-02-16 17:45:00,530.4266666666667,0.0,49.66666666666666,86.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.01666666666667,67.0,69.0,85.0,68.0,1609
2025-02-16 18:00:00,535.37,0.0,49.5,86.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0,1610
2025-02-16 18:15:00,549.4966666666667,0.0,49.333333333333336,86.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.81333333333333,67.0,69.0,85.0,68.0,1611
2025-02-16 18:30:00,535.3666666666667,0.0,49.333333333333336,87.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0,1612
2025-02-16 18:45:00,539.6066666666667,0.0,49.333333333333336,87.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0,1613
2025-02-16 19:00:00,551.6166666666667,0.0,49.16666666666666,87.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.65666666666667,67.0,69.0,85.0,68.0,1614
2025-02-16 19:15:00,542.4333333333333,0.0,49.333333333333336,86.61333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0,1615
2025-02-16 19:30:00,545.2566666666667,0.0,49.16666666666666,86.57333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0,1616
2025-02-16 19:45:00,541.02,0.0,49.333333333333336,86.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0,1617
2025-02-16 20:00:00,536.7866666666667,0.0,49.16666666666666,86.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0,1618
2025-02-16 20:15:00,538.1933333333333,0.0,49.0,86.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0,1619
2025-02-16 20:30:00,526.8933333333333,0.0,49.333333333333336,86.11,538.2,82.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0,1620
2025-02-16 20:45:00,540.3166666666667,0.0,49.333333333333336,86.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,68.0,1621
2025-02-16 21:00:00,548.0833333333334,0.0,49.5,86.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.43,67.0,69.0,85.0,68.0,1622
2025-02-16 21:15:00,529.72,0.0,49.5,86.25333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0,1623
2025-02-16 21:30:00,541.02,0.0,49.5,86.67666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,1624
2025-02-16 21:45:00,529.72,0.0,49.0,86.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1625
2025-02-16 22:00:00,544.5533333333333,0.0,48.833333333333336,86.71,538.2,82.99,100.0,74.0,70.0,0.0,70.96,67.0,69.0,85.0,68.0,1626
2025-02-16 22:15:00,538.1933333333333,0.0,48.833333333333336,86.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0,1627
2025-02-16 22:30:00,538.9,0.0,48.5,86.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0,1628
2025-02-16 22:45:00,537.135,0.0,48.25,86.42500000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0,1629
2025-02-16 23:00:00,530.4266666666667,0.0,48.0,86.46,538.2,82.99,100.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0,1630
2025-02-16 23:15:00,541.02,0.0,48.333333333333336,86.30666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0,1631
2025-02-16 23:30:00,540.3133333333334,0.0,48.833333333333336,86.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0,1632
2025-02-16 23:45:00,538.9033333333333,0.0,48.66666666666666,86.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0,1633
2025-02-17 00:00:00,537.4899999999999,0.0,48.5,85.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0,1634
2025-02-17 00:15:00,521.2433333333333,0.0,48.0,86.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,1635
2025-02-17 00:30:00,546.67,0.0,47.66666666666666,86.17,538.2,82.99,100.0,74.0,70.0,0.0,70.6,67.0,69.0,85.0,68.0,1636
2025-02-17 00:45:00,556.56,0.0,47.5,86.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,68.0,1637
2025-02-17 01:00:00,529.72,0.0,47.0,85.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0,1638
2025-02-17 01:15:00,538.9033333333333,0.0,46.833333333333336,85.86,538.2,82.99,100.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,531.1333333333333,0.0,46.16666666666666,85.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,553.7333333333332,0.0,46.0,85.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,531.1333333333333,0.0,45.833333333333336,85.64,538.2,82.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,546.67,0.0,45.5,85.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,546.6733333333333,0.0,45.16666666666666,86.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,528.3100000000001,0.0,44.833333333333336,85.49666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,555.8533333333334,0.0,44.833333333333336,85.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,543.8466666666667,0.0,44.66666666666666,85.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,536.7833333333333,0.0,44.66666666666666,85.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,528.3066666666667,0.0,44.833333333333336,85.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,537.49,0.0,44.833333333333336,85.46,538.2,82.99,100.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,546.67,0.0,44.833333333333336,85.12,538.2,82.99,100.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,527.6,0.0,44.833333333333336,85.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,537.49,0.0,44.5,85.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,542.4333333333333,0.0,44.66666666666666,85.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,547.3766666666667,0.0,44.5,84.68,538.2,82.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,533.25,0.0,44.333333333333336,84.63666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,526.8966666666666,0.0,44.5,84.48666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,529.72,0.0,44.5,83.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,541.02,0.0,44.833333333333336,84.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,540.3133333333334,0.0,45.0,83.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,541.02,0.0,45.16666666666666,84.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,533.96,0.0,45.0,84.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,541.0233333333334,0.0,45.16666666666666,85.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,542.4333333333333,0.0,44.66666666666666,84.37333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,532.5466666666667,0.0,44.833333333333336,84.39,538.2,82.99,100.0,74.0,70.0,0.0,69.94333333333334,67.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,531.1333333333333,0.0,44.66666666666666,84.21666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,547.3766666666667,0.0,44.833333333333336,84.28,538.2,82.99,100.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,535.37,0.0,44.833333333333336,83.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,538.1966666666667,0.0,44.5,84.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,522.6566666666666,0.0,44.5,83.97333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,534.6633333333333,0.0,44.5,83.96,538.2,82.99,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,526.19,0.0,44.5,83.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,531.1366666666667,0.0,44.5,84.04,538.2,82.99,100.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,554.4366666666666,0.0,44.5,83.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,542.4333333333333,0.0,45.16666666666666,83.55,538.2,82.99,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,541.02,0.0,45.66666666666666,83.53333333333335,538.2,82.99,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,539.255,0.0,45.25,83.28999999999999,538.2,82.99,100.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,536.0766666666667,0.0,45.0,83.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,549.4966666666667,0.0,45.0,82.84333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,544.5500000000001,0.0,45.16666666666666,82.94,538.2,82.99,100.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,533.9566666666666,0.0,45.333333333333336,83.15666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,548.7866666666666,0.0,45.16666666666666,83.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,553.7366666666667,0.0,45.16666666666666,82.93,538.2,82.99,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,541.73,0.0,45.0,82.86666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,540.3133333333334,0.0,45.66666666666666,82.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,531.84,0.0,45.5,82.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,540.3166666666667,0.0,45.0,82.93333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,544.5533333333333,0.0,44.66666666666666,83.09333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,549.4933333333333,0.0,44.66666666666666,82.90666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.36,67.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,544.55,0.0,45.0,83.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,530.4233333333333,0.0,45.66666666666666,83.06,538.2,82.99,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,530.4266666666666,0.0,45.333333333333336,83.12,538.2,82.99,100.0,74.0,70.0,0.0,69.47000000000001,67.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,550.2033333333334,0.0,44.5,83.19333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,538.9,0.0,44.5,83.33,538.2,82.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,549.4966666666666,0.0,44.5,83.74,538.2,82.99,100.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,544.55,0.0,44.66666666666666,83.62333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,544.5533333333333,0.0,44.333333333333336,83.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,538.9033333333333,0.0,44.5,84.2,538.2,82.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,541.02,0.0,44.333333333333336,84.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.74333333333334,67.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,530.4266666666667,0.0,44.66666666666666,84.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,539.6066666666667,0.0,44.66666666666666,84.41666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,541.7266666666666,0.0,44.5,84.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,538.9,0.0,44.833333333333336,84.68,538.2,82.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,543.14,0.0,45.0,85.0,538.2,82.99,100.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,542.43,0.0,44.66666666666666,85.30666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.84666666666668,67.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,550.91,0.0,45.0,85.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.60000000000001,67.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,539.61,0.0,45.0,85.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,535.37,0.0,45.0,85.98,538.2,82.99,100.0,74.0,70.0,0.0,72.13666666666667,67.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,539.61,0.0,45.0,85.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,531.84,0.0,45.0,85.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.82333333333334,67.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,541.02,0.0,45.0,85.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,538.1966666666667,0.0,45.0,85.28,538.2,82.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,549.4933333333333,0.0,44.833333333333336,85.28333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,545.9666666666667,0.0,45.0,85.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,532.9,0.0,45.0,85.265,538.2,82.99,100.0,74.0,70.0,0.0,71.66499999999999,67.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,544.55,0.0,45.0,85.05333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,532.5466666666667,0.0,45.0,85.05,538.2,82.99,100.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,541.02,0.0,45.0,84.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,531.84,0.0,45.5,85.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,540.3133333333334,0.0,45.5,85.61,538.2,82.99,100.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,534.6633333333333,0.0,45.333333333333336,85.48,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,545.9633333333333,0.0,45.333333333333336,85.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,541.7266666666667,0.0,45.16666666666666,85.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,541.7266666666666,0.0,45.5,84.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,543.14,0.0,45.333333333333336,84.69,538.2,82.99,100.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,535.3733333333333,0.0,45.66666666666666,84.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,529.0133333333333,0.0,45.833333333333336,84.5,538.2,82.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,544.5533333333333,0.0,46.16666666666666,84.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,527.6,0.0,46.0,84.34333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,536.0766666666667,0.0,46.0,84.13000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,537.49,0.0,46.333333333333336,84.37333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,530.4266666666667,0.0,46.66666666666666,84.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,544.5533333333333,0.0,46.833333333333336,84.13,538.2,82.99,100.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,537.4866666666667,0.0,47.0,84.14,538.2,82.99,100.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,536.78,0.0,47.5,84.30333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.07333333333332,67.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,547.3766666666667,0.0,48.333333333333336,84.53,538.2,82.99,100.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,532.5433333333334,0.0,47.833333333333336,84.22,538.2,82.99,100.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,536.0766666666667,0.0,47.66666666666666,84.12,538.2,82.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,538.9,0.0,47.5,84.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,538.1933333333333,0.0,47.5,84.19,538.2,82.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,533.25,0.0,47.5,84.12333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,538.9,0.0,47.5,84.3,538.2,82.99,100.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,535.37,0.0,48.333333333333336,84.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,544.5533333333334,0.0,48.16666666666666,84.57666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,544.5533333333333,0.0,48.0,84.55,538.2,82.99,100.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,546.67,0.0,48.0,84.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,536.7833333333333,0.0,48.0,84.19333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,534.6633333333333,0.0,47.5,84.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,524.07,0.0,47.66666666666666,84.16000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,538.1966666666667,0.0,47.66666666666666,84.09333333333335,538.2,82.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,536.7833333333333,0.0,47.66666666666666,84.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,543.8466666666667,0.0,47.833333333333336,84.11333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0,1752
